Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9431671,0.9431671,0,-1,0,0.9431671,0,0,1.110223E-16,0,0,0.9928074,0.9431671,0,0,25.69717,6.471527,0,0.9928074,-0.9928074,13.57509,34.80786,0.06628951,1.037484,0,0,6.471527
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4674474,0.4674474,0,0,0,0.4674474,0,0,0,0,0,0.4920499,0.4674474,0,0,26.80029,5.478719,0,0.4920499,-0.4920499,13.05643,33.47795,0.06628951,0.5141922,0,0,5.478719
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.34701,4.98667,0,0,0,13.05643,33.47795,0.06628951,0,0,0,4.98667
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,2.888238,2.888238,0,0,0,2.888238,93.09957,0,0,0,2.688938,3.040251,2.888238,0,0,27.34701,4.98667,0,0.3513133,-0.3513133,12.68611,32.52842,0.06628951,3.177062,2.15115,0,7.675607
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,3.612281,3.612281,0,0,0,3.612281,166.0463,0,0,0,5.998061,3.802401,3.612281,0,0,27.73736,4.635356,2.195659,0,2.195659,14.7691,37.8694,0.06627164,3.97351,4.798449,0,10.63342
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,1.956218,1.956218,0,-1,0,1.956218,417.9815,0,0,0,8.176628,2.059176,1.956218,0,0,25.5417,6.611449,6.117452,0,6.117452,20.57262,52.7502,0.06622189,2.151839,6.541303,0,14.78808
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1190553,0.1190553,0,-1,0,0.1190553,9288.555,0,0,0,11.05851,0.1253213,0.1190553,0,0,19.42425,12.11716,10.93319,0,10.93319,30.94476,79.34537,0.06613317,0.1309608,8.846809,0,23.17567
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,3.274608,3.274608,0,-1,0,3.274608,343.2126,0,0,0,11.23887,3.446956,3.274608,0,0,8.491056,21.95703,7.791914,0,7.791914,38.33681,98.29932,0.06607009,3.602069,8.991096,0,33.1959
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,-1,0,0,0,10.73147,0,0,11.43061,0,0,0,0,0.6991417,28.96975,0.6991417,0,0.6991417,39.00008,100,0.06606443,0,9.144491,0,40.40036
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,1.867431,1.867431,0,-1,0,1.867431,628.6476,9.773842,0,0,11.73956,1.965717,1.867431,0,0,0,29.59898,0,0,0,39.00008,100,0.06606443,2.054174,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,0.9895402,0.9895402,0,-1,0,0.9895402,1006.015,8.913299,0,0,9.954921,1.041621,0.9895402,0,0,0,29.59898,0,0,0,39.00008,100,0.06606443,1.088494,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06606443,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,6.083297,6.083297,0,-1,0,6.083297,85.00626,0,8.881784E-16,0,5.171184,6.403471,6.083297,0,0,0,29.59898,0,1.232287,-1.232287,37.70113,96.66938,0.06606443,6.691627,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,2.725531,2.725531,0,-1,0,2.725531,86.98865,0,0,0,2.370903,2.86898,2.725531,0,0,1.369208,28.36669,0,0.4980775,-0.4980775,37.17611,95.32317,0.06606443,2.998084,1.896722,0,30.73759
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.19269,1.19269,0,-1,0,1.19269,0,0,2.220446E-16,0,0,1.255463,1.19269,0,0,1.922627,27.86861,0,1.255463,-1.255463,35.85274,91.92992,0.06606443,1.311959,0,0,27.86861
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,3.694313,3.694313,0,-1,0,3.694313,0,0,4.440892E-16,0,0,3.88875,3.694313,0,0,3.317586,26.61315,0,3.88875,-3.88875,31.75364,81.41942,0.06606443,4.063744,0,0,26.61315
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,3.793114,3.793114,0,-1,0,3.793114,0,0,4.440892E-16,0,0,3.992751,3.793114,0,0,7.63842,22.7244,0,3.992751,-3.992751,27.54491,70.62782,0.06606443,4.172425,0,0,22.7244
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.237102,3.237102,0,-1,0,3.237102,0,0,4.440892E-16,0,0,3.407475,3.237102,0,0,12.07481,18.73165,0,3.407475,-3.407475,23.95311,61.41811,0.06606443,3.560812,0,0,18.73165
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7467481,0.7467481,0,-1,0,0.7467481,0,0,1.110223E-16,0,0,0.7860507,0.7467481,0,0,15.86089,15.32417,0,0.7860507,-0.7860507,23.12454,59.29358,0.06606443,0.8214229,0,0,15.32417
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.857851,1.857851,0,-1,0,1.857851,0,0,2.220446E-16,0,0,1.955633,1.857851,0,0,16.73428,14.53812,0,1.955633,-1.955633,21.06312,54.0079,0.06606443,2.043636,0,0,14.53812
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90721,12.58249,0,0,0,21.06312,54.0079,0.06606443,0,0,0,12.58249
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90721,12.58249,0,0,0,21.06312,54.0079,0.06606443,0,0,0,12.58249
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.844701,1.844701,0,-1,0,1.844701,0,0,2.220446E-16,0,0,1.941791,1.844701,0,0,18.90721,12.58249,0,1.941791,-1.941791,19.0163,48.75964,0.06606443,2.029171,0,0,12.58249
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.074514,1.074514,0,-1,0,1.074514,0,0,2.220446E-16,0,0,1.131067,1.074514,0,0,21.06475,10.6407,0,1.131067,-1.131067,17.82405,45.70259,0.06606443,1.181965,0,0,10.6407
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8820724,0.8820724,0,-1,0,0.8820724,0,0,1.110223E-16,0,0,0.9284973,0.8820724,0,0,22.3215,9.509632,0,0.9284973,-0.9284973,16.84533,43.19306,0.06606443,0.9702797,0,0,9.509632
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.085812,1.085812,0,0,0,1.085812,0,0,0,0,0,1.14296,1.085812,0,0,23.35316,8.581135,0,1.14296,-1.14296,15.64054,40.10387,0.06606443,1.194393,0,0,8.581135
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2876092,0.2876092,0,0,0,0.2876092,0,0,0,0,0,0.3027466,0.2876092,0,0,24.62312,7.438175,0,0.3027466,-0.3027466,15.32142,39.28561,0.06606443,0.3163702,0,0,7.438175
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,1.412013,1.412013,0,0,0,1.412013,185.9973,0,0,0,2.626307,1.48633,1.412013,0,0,24.9595,7.135428,1.139977,0,1.139977,16.40289,42.05862,0.06605522,1.553214,2.101046,0,9.761735
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.3726156,0.3726156,0,0,0,0.3726156,1504.508,0,0,0,5.606031,0.392227,0.3726156,0,0,23.81952,8.161407,5.213804,0,5.213804,21.34914,54.74128,0.06601308,0.4098772,4.484825,0,13.76744
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,4.037382,4.037382,0,-1,0,4.037382,208.2061,0,0,0,8.406077,4.249876,4.037382,0,0,18.60572,12.85383,4.156201,0,4.156201,25.29206,64.85131,0.06597954,4.44112,6.724862,0,21.25991
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,2.064784,2.064784,0,-1,0,2.064784,517.5187,0,0,0,10.68564,2.173456,2.064784,0,0,14.44952,16.59441,8.512187,0,8.512187,33.36743,85.55734,0.06591095,2.271262,8.548514,0,27.28006
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,2.612457,2.612457,0,-1,0,2.612457,476.4463,3.75967,0,0,12.44695,2.749955,2.612457,0,0,5.937331,24.25538,5.937331,0,5.937331,39.00008,100,0.06586319,2.873703,9.957564,0,36.70234
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.3148844,0.3148844,0,-1,0,0.3148844,3944.152,12.08806,0,0,12.41952,0.3314572,0.3148844,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,0.3463728,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.08824,1.08824,0,-1,0,1.08824,1111.634,10.95173,0,0,12.09724,1.145516,1.08824,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,1.197064,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,1.64587,1.64587,0,-1,0,1.64587,672.7587,9.340239,0,0,11.07273,1.732495,1.64587,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,1.810457,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,5.541728,5.541728,0,-1,0,5.541728,143.0732,2.09533,0,0,7.928729,5.833398,5.541728,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,6.095901,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,1.955857,1.955857,0,-1,0,1.955857,264.5387,3.115201,0,0,5.173998,2.058797,1.955857,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,2.151443,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,1.963553,1.963553,0,-1,0,1.963553,120.8329,0.3057196,0,0,2.372617,2.066898,1.963553,0,0,0,29.59898,0,0,0,39.00008,100,0.06586319,2.159908,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.3237555,0.3237555,0,-1,0,0.3237555,0,0,0,0,0,0.3407952,0.3237555,0,0,0,29.59898,0,0.3407952,-0.3407952,38.64085,99.0789,0.06586319,0.356131,0,0,29.59898
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,2.662605,2.662605,0,-1,0,2.662605,0,0,4.440892E-16,0,0,2.802742,2.662605,0,0,0.3786614,29.25818,0,2.802742,-2.802742,35.6865,91.50366,0.06586319,2.928865,0,0,29.25818
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.330657,3.330657,0,-1,0,3.330657,0,0,4.440892E-16,0,0,3.505955,3.330657,0,0,3.492819,26.45544,0,3.505955,-3.505955,31.9909,82.02778,0.06586319,3.663723,0,0,26.45544
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3273555,0.3273555,0,-1,0,0.3273555,0,0,0,0,0,0.3445848,0.3273555,0,0,7.388324,22.94949,0,0.3445848,-0.3445848,31.62767,81.09644,0.06586319,0.3600911,0,0,22.94949
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.635689,1.635689,0,-1,0,1.635689,0,0,2.220446E-16,0,0,1.721778,1.635689,0,0,7.771196,22.6049,0,1.721778,-1.721778,29.81276,76.44283,0.06586319,1.799258,0,0,22.6049
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.213428,1.213428,0,-1,0,1.213428,0,0,2.220446E-16,0,0,1.277292,1.213428,0,0,9.684283,20.88312,0,1.277292,-1.277292,28.46638,72.99056,0.06586319,1.334771,0,0,20.88312
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.672559,1.672559,0,-1,0,1.672559,0,0,2.220446E-16,0,0,1.760589,1.672559,0,0,11.1035,19.60583,0,1.760589,-1.760589,26.61055,68.23205,0.06586319,1.839815,0,0,19.60583
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05971,17.84524,0,0,0,26.61055,68.23205,0.06586319,0,0,0,17.84524
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.18791,1.18791,0,-1,0,1.18791,0,0,0,0,0,1.250432,1.18791,0,0,13.05971,17.84524,0,1.250432,-1.250432,25.29248,64.85239,0.06586319,1.306701,0,0,17.84524
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1166268,0.1166268,0,-1,0,0.1166268,0,0,1.387779E-17,0,0,0.122765,0.1166268,0,0,14.44908,16.59481,0,0.122765,-0.122765,25.16308,64.52058,0.06586319,0.1282894,0,0,16.59481
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1556045,0.1556045,0,-1,0,0.1556045,0,0,2.775558E-17,0,0,0.1637942,0.1556045,0,0,14.58548,16.47205,0,0.1637942,-0.1637942,24.99042,64.07787,0.06586319,0.171165,0,0,16.47205
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.386324,0.386324,0,0,0,0.386324,0,0,5.551115E-17,0,0,0.4066568,0.386324,0,0,14.76748,16.30825,0,0.4066568,-0.4066568,24.56177,62.97876,0.06586319,0.4249564,0,0,16.30825
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6968902,0.6968902,0,0,0,0.6968902,0,0,1.110223E-16,0,0,0.7335686,0.6968902,0,0,15.21932,15.90159,0,0.7335686,-0.7335686,23.78852,60.99608,0.06586319,0.7665792,0,0,15.90159
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,4.802547,4.802547,0,0,0,4.802547,58.0497,0,0,0,2.787864,5.055313,4.802547,0,0,16.03439,15.16803,0,2.267449,-2.267449,21.39842,54.86763,0.06586319,5.282802,2.230291,0,17.95589
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,2.483031,2.483031,0,0,0,2.483031,191.762,0,0,0,4.761509,2.613717,2.483031,0,0,18.55378,12.90058,2.147793,0,2.147793,23.43599,60.09217,0.06584594,2.731334,3.809207,0,17.66209
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,16.40599,14.83359,8.404873,0,8.404873,31.40956,80.53716,0.06577848,0,6.723898,0,23.23846
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,5.211057,5.211057,0,-1,0,5.211057,199.403,0,0,0,10.39101,5.485322,5.211057,0,0,8.001114,22.39798,4.905683,0,4.905683,36.0635,92.47031,0.06573917,5.732162,8.312804,0,32.78898
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,7.153976,0,0,10.24941,0,0,0,0,3.095431,26.81309,3.095431,0,3.095431,39.00008,100,0.0657144,0,8.199526,0,37.0625
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,4.103587,4.103587,0,-1,0,4.103587,252.6202,6.046923,0,0,10.36649,4.319565,4.103587,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,4.513946,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,4.39181,4.39181,0,-1,0,4.39181,186.7649,3.5794,0,0,8.202358,4.622958,4.39181,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,4.830991,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.3699148,0.3699148,0,-1,0,0.3699148,1626.813,5.628439,0,0,6.017823,0.389384,0.3699148,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,0.4069063,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0657144,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,3.605621,3.605621,0,-1,0,3.605621,0,0,4.440892E-16,0,0,3.795391,3.605621,0,0,0,29.59898,0,3.795391,-3.795391,34.99939,89.74184,0.0657144,3.966183,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.080561,5.080561,0,-1,0,5.080561,0,0,8.881784E-16,0,0,5.347959,5.080561,0,0,4.217101,25.80359,0,5.347959,-5.347959,29.36214,75.28739,0.0657144,5.588617,0,0,25.80359
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,4.689807,4.689807,0,-1,0,4.689807,0,0,8.881784E-16,0,0,4.936639,4.689807,0,0,10.15928,20.45563,0,4.936639,-4.936639,24.15847,61.94466,0.0657144,5.158788,0,0,20.45563
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.980616,1.980616,0,-1,0,1.980616,0,0,2.220446E-16,0,0,2.084859,1.980616,0,0,15.64443,15.51899,0,2.084859,-2.084859,21.96083,56.30972,0.0657144,2.178678,0,0,15.51899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1553933,0.1553933,0,-1,0,0.1553933,0,0,2.775558E-17,0,0,0.1635719,0.1553933,0,0,17.96094,13.43413,0,0.1635719,-0.1635719,21.78841,55.86761,0.0657144,0.1709326,0,0,13.43413
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1786984,0.1786984,0,-1,0,0.1786984,0,0,2.775558E-17,0,0,0.1881036,0.1786984,0,0,18.14269,13.27056,0,0.1881036,-0.1881036,21.59013,55.35921,0.0657144,0.1965682,0,0,13.27056
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.73665,1.73665,0,-1,0,1.73665,0,0,2.220446E-16,0,0,1.828053,1.73665,0,0,18.35169,13.08245,0,1.828053,-1.828053,19.6632,50.41835,0.0657144,1.910315,0,0,13.08245
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05538174,0.05538174,0,-1,0,0.05538174,0,0,6.938894E-18,0,0,0.05829657,0.05538174,0,0,20.38286,11.2544,0,0.05829657,-0.05829657,19.60175,50.26079,0.0657144,0.06091991,0,0,11.2544
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07216118,0.07216118,0,-1,0,0.07216118,0,0,1.387779E-17,0,0,0.07595913,0.07216118,0,0,20.44764,11.19611,0,0.07595913,-0.07595913,19.52168,50.05549,0.0657144,0.07937729,0,0,11.19611
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8045296,0.8045296,0,-1,0,0.8045296,0,0,1.110223E-16,0,0,0.8468732,0.8045296,0,0,20.53204,11.12015,0,0.8468732,-0.8468732,18.629,47.76656,0.0657144,0.8849825,0,0,11.12015
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.157174,1.157174,0,-1,0,1.157174,0,0,0,0,0,1.218078,1.157174,0,0,21.47301,10.27327,0,1.218078,-1.218078,17.34503,44.47434,0.0657144,1.272892,0,0,10.27327
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6732744,0.6732744,0,0,0,0.6732744,0,0,1.110223E-16,0,0,0.7087099,0.6732744,0,0,22.82643,9.055195,0,0.7087099,-0.7087099,16.59798,42.55885,0.0657144,0.7406018,0,0,9.055195
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.789846,1.789846,0,0,0,1.789846,0,0,2.220446E-16,0,0,1.884048,1.789846,0,0,23.61388,8.346484,0,1.884048,-1.884048,14.61202,37.46665,0.0657144,1.96883,0,0,8.346484
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,2.054873,2.054873,0,0,0,2.054873,61.89815,0,0,0,1.271928,2.163024,2.054873,0,0,25.70727,6.462436,0,0.8910958,-0.8910958,13.67272,35.0582,0.0657144,2.26036,1.017543,0,7.734365
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,26.69737,5.571341,2.835528,0,2.835528,16.36274,41.95567,0.06569172,0,2.268422,0,8.406869
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,2.360003,2.360003,0,-1,0,2.360003,209.4057,0,0,0,4.941982,2.484214,2.360003,0,0,23.86185,8.123316,2.457768,0,2.457768,18.69439,47.93423,0.06567207,2.596003,3.953585,0,13.0653
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,2.878903,2.878903,0,-1,0,2.878903,183.9838,0,0,0,5.296714,3.030424,2.878903,0,0,21.40408,10.33531,2.26629,0,2.26629,20.84438,53.44701,0.06565396,3.166793,4.237371,0,15.63202
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,4.391597,4.391597,0,-1,0,4.391597,157.9344,0,0,0,6.935842,4.622734,4.391597,0,0,19.13779,12.37497,2.313108,0,2.313108,23.03878,59.07369,0.06563549,4.830757,5.548674,0,19.31081
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,5.545677,5.545677,0,-1,0,5.545677,133.2475,0,0,0,7.389478,5.837555,5.545677,0,0,16.82468,14.45677,1.551924,0,1.551924,24.51107,62.84877,0.0656231,6.100245,5.911583,0,21.84624
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,5.244951,5.244951,0,-1,0,5.244951,162.4361,0,0,0,8.519696,5.521001,5.244951,0,0,15.27276,15.8535,2.998695,0,2.998695,27.35588,70.14314,0.06559919,5.769446,6.815757,0,24.37319
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,5.254717,5.254717,0,-1,0,5.254717,110.4809,0,0,0,5.805459,5.531281,5.254717,0,0,12.27406,18.55232,0.2741778,0,0.2741778,27.61599,70.81008,0.065597,5.780189,4.644367,0,24.35778
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,11.99988,18.79908,3.311942,0,3.311942,30.75797,78.86644,0.0655706,0,2.649554,0,22.11102
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,3.278385,3.278385,0,-1,0,3.278385,52.26733,0,4.440892E-16,0,1.713524,3.450932,3.278385,0,0,8.687943,21.77983,0,1.737407,-1.737407,28.92658,74.17058,0.0655706,3.606224,1.370819,0,23.49335
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,3.755857,3.755857,0,-1,0,3.755857,37.79026,0,0,0,1.419348,3.953534,3.755857,0,0,10.61839,20.04242,0,2.534185,-2.534185,26.25532,67.3212,0.0655706,4.131443,1.135479,0,21.46177
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.132132,5.132132,0,-1,0,5.132132,0,0,0,0,0,5.402244,5.132132,0,0,13.43416,17.50824,0,5.402244,-5.402244,20.56085,52.72003,0.0655706,5.645345,0,0,17.50824
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.303719,4.303719,0,-1,0,4.303719,0,0,8.881784E-16,0,0,4.530231,4.303719,0,0,19.43665,12.10599,0,4.530231,-4.530231,15.78557,40.47574,0.0655706,4.734091,0,0,12.10599
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,4.798841,4.798841,0,-1,0,4.798841,0,0,8.881784E-16,0,0,5.051412,4.798841,0,0,24.47024,7.575763,0,5.051412,-5.051412,10.46092,26.82281,0.0655706,5.278725,0,0,7.575763
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.5383576,0.5383576,0,-1,0,0.5383576,0,0,0,0,0,0.5666922,0.5383576,0,0,30.08292,2.524351,0,0.5666922,-0.5666922,9.863569,25.29115,0.0655706,0.5921934,0,0,2.524351
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71258,1.957659,0,0,0,9.863569,25.29115,0.0655706,0,0,0,1.957659
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.756496,1.756496,0,-1,0,1.756496,0,0,0,0.07237,0,1.848944,1.756496,0,0,30.71258,1.957659,0,1.848944,-1.848944,7.914612,20.29383,0.0655706,1.932146,0,0,1.957659
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6767524,0.1032796,0,-1,0,0.1032796,0,0,0.5734728,0.641148,0,0.1087154,0.1032796,0,0,32.76696,0.1087154,0,0.1087154,-0.1087154,7.800015,20,0.0655706,0.7444277,0,0,0.1087154
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03306745,0,0,-1,0,0,0,0,0.03306745,0.0363742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0655706,0.0363742,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.369247,0,0,-1,0,0,0,0,1.369247,1.506172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0655706,1.506172,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0655706,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.395654,0,0,-1,0,0,0,0,1.395654,1.53522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0655706,1.53522,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1486532,0.1486532,8.948653,0,2.600009,0.1486532,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06570704,0.1635185,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4018033,0.4018033,9.201803,0,2.664056,0.4018033,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06585182,0.4419836,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,2.567376,2.567376,11.36738,0,3.211946,2.567376,85.137,0,0,0,2.185787,0,0,8.8,8.36,16.16775,15.048,10.54579,0,10.54579,33.66661,86.32447,0.06605256,2.824113,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,3.091341,3.091341,0,0,0,3.091341,182.4915,0,0,0,5.641435,3.254043,3.091341,0,0,5.621967,24.53921,2.387393,0,2.387393,35.93149,92.13184,0.06603348,3.400475,4.513148,0,30.18064
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,3.004882,3.004882,0,-1,0,3.004882,283.172,2.111377,0,0,8.508986,3.163034,3.004882,0,0,3.234574,26.68786,3.234574,0,3.234574,39.00008,100,0.06600763,3.305371,6.807189,0,35.19685
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,1.700095,1.700095,0,-1,0,1.700095,618.1231,8.719104,0,0,10.50868,1.789573,1.700095,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,1.870104,8.406941,0,40.10765
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,4.122452,4.122452,0,-1,0,4.122452,282.6168,7.31132,0,0,11.65074,4.339424,4.122452,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,4.534698,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,4.621123,4.621123,0,-1,0,4.621123,179.9397,3.450893,0,0,8.315232,4.86434,4.621123,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,5.083235,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.06313872,0.06313872,0,-1,0,0.06313872,6239.417,3.873026,0,0,3.939488,0.06646181,0.06313872,0,0,0,29.59898,0,0,0,39.00008,100,0.06600763,0.06945259,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,2.616892,2.616892,0,-1,0,2.616892,49.76857,0,0,0,1.30239,2.754623,2.616892,0,0,0,29.59898,0,1.452233,-1.452233,37.46929,96.07491,0.06600763,2.878581,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.19348,4.19348,0,-1,0,4.19348,0,0,0,0,0,4.41419,4.19348,0,0,1.613593,28.14675,0,4.41419,-4.41419,32.81633,84.14426,0.06600763,4.612828,0,0,28.14675
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.255677,2.255677,0,-1,0,2.255677,0,0,4.440892E-16,0,0,2.374397,2.255677,0,0,6.518248,23.73256,0,2.374397,-2.374397,30.31349,77.72675,0.06600763,2.481245,0,0,23.73256
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2809197,0.2809197,0,-1,0,0.2809197,0,0,0,0,0,0.295705,0.2809197,0,0,9.156467,21.35816,0,0.295705,-0.295705,30.00179,76.92751,0.06600763,0.3090117,0,0,21.35816
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.023952,3.023952,0,-1,0,3.023952,0,0,0,0,0,3.183107,3.023952,0,0,9.485028,21.06245,0,3.183107,-3.183107,26.6465,68.32423,0.06600763,3.326347,0,0,21.06245
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.01554,1.01554,0,-1,0,1.01554,0,0,0,0,0,1.06899,1.01554,0,0,13.02181,17.87934,0,1.06899,-1.06899,25.51969,65.43496,0.06600763,1.117095,0,0,17.87934
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3067005,0.3067005,0,-1,0,0.3067005,0,0,5.551115E-17,0,0,0.3228427,0.3067005,0,0,14.20958,16.81036,0,0.3228427,-0.3228427,25.17938,64.56239,0.06600763,0.3373706,0,0,16.81036
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.56829,16.48751,0,0,0,25.17938,64.56239,0.06600763,0,0,0,16.48751
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5976643,0.5976643,0,-1,0,0.5976643,0,0,0,0,0,0.6291203,0.5976643,0,0,14.56829,16.48751,0,0.6291203,-0.6291203,24.51623,62.862,0.06600763,0.6574308,0,0,16.48751
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26732,15.85839,0,0,0,24.51623,62.862,0.06600763,0,0,0,15.85839
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.987665,1.987665,0,-1,0,1.987665,0,0,2.220446E-16,0,0,2.092279,1.987665,0,0,15.26732,15.85839,0,2.092279,-2.092279,22.31077,57.207,0.06600763,2.186432,0,0,15.85839
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.715599,1.715599,0,-1,0,1.715599,0,0,2.220446E-16,0,0,1.805893,1.715599,0,0,17.59207,13.76611,0,1.805893,-1.805893,20.40719,52.32603,0.06600763,1.887159,0,0,13.76611
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.004621,1.004621,0,0,0,1.004621,0,0,0,0,0,1.057496,1.004621,0,0,19.59862,11.96022,0,1.057496,-1.057496,19.2925,49.46784,0.06600763,1.105083,0,0,11.96022
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.43171,1.43171,0,0,0,1.43171,0,0,2.220446E-16,0,0,1.507063,1.43171,0,0,20.77361,10.90272,0,1.507063,-1.507063,17.70391,45.39456,0.06600763,1.57488,0,0,10.90272
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,2.495522,2.495522,0,0,0,2.495522,85.69387,0,0,0,2.13851,2.626866,2.495522,0,0,22.44813,9.395661,0,0.4883559,-0.4883559,17.18914,44.07463,0.06600763,2.745075,1.710808,0,11.53417
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,1.435971,1.435971,0,0,0,1.435971,328.2207,0,0,0,4.713152,1.511548,1.435971,0,0,22.99075,8.907306,3.201605,0,3.201605,20.22645,51.86259,0.06598207,1.579568,3.770522,0,13.62046
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,4.316835,4.316835,0,-1,0,4.316835,170.0819,0,0,0,7.342153,4.544037,4.316835,0,0,19.78914,11.78875,2.798116,0,2.798116,22.88098,58.66905,0.06595974,4.748518,5.873723,0,19.1309
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.226419,1.226419,0,-1,0,1.226419,797.36,0,0,0,9.778978,1.290968,1.226419,0,0,16.99103,14.30705,8.48801,0,8.48801,30.93341,79.31628,0.0658921,1.349061,7.823183,0,24.08603
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,1.709226,1.709226,0,-1,0,1.709226,670.9929,1.166585,0,0,11.46879,1.799185,1.709226,0,0,8.503016,21.94626,8.503016,0,8.503016,39.00008,100,0.06582449,1.880149,9.175029,0,33.41505
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,4.164272,4.164272,0,-1,0,4.164272,274.2721,7.037992,0,0,11.42144,4.383445,4.164272,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,4.580699,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,2.847425,2.847425,0,-1,0,2.847425,356.1405,7.143545,0,0,10.14083,2.99729,2.847425,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,3.132168,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,4.005214,4.005214,0,-1,0,4.005214,232.471,5.094944,0,0,9.31096,4.216015,4.005214,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,4.405735,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,1.851118,1.851118,0,-1,0,1.851118,335.5383,4.262664,0,0,6.211209,1.948545,1.851118,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,2.03623,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,2.154947,2.154947,0,-1,0,2.154947,219.0904,2.452917,0,0,4.721282,2.268365,2.154947,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,2.370441,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.024385,1.024385,0,-1,0,1.024385,238.1968,1.361753,0,0,2.440053,1.0783,1.024385,0,0,0,29.59898,0,0,0,39.00008,100,0.06582449,1.126824,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,5.910556,5.910556,0,-1,0,5.910556,0,0,0,0,0,6.221638,5.910556,0,0,0,29.59898,0,6.221638,-6.221638,32.44189,83.18418,0.06582449,6.501612,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.023878,3.023878,0,-1,0,3.023878,0,0,4.440892E-16,0,0,3.183029,3.023878,0,0,6.912931,23.37734,0,3.183029,-3.183029,29.08669,74.5811,0.06582449,3.326266,0,0,23.37734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.621935,1.621935,0,-1,0,1.621935,0,0,2.220446E-16,0,0,1.7073,1.621935,0,0,10.44963,20.19431,0,1.7073,-1.7073,27.28704,69.96662,0.06582449,1.784128,0,0,20.19431
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.9786752,0.9786752,0,-1,0,0.9786752,0,0,0,0,0,1.030184,0.9786752,0,0,12.34663,18.48701,0,1.030184,-1.030184,26.20113,67.18224,0.06582449,1.076543,0,0,18.48701
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.49128,17.45683,0,0,0,26.20113,67.18224,0.06582449,0,0,0,17.45683
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.49128,17.45683,0,0,0,26.20113,67.18224,0.06582449,0,0,0,17.45683
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.597713,1.597713,0,-1,0,1.597713,0,0,2.220446E-16,0,0,1.681803,1.597713,0,0,13.49128,17.45683,0,1.681803,-1.681803,24.42835,62.63667,0.06582449,1.757484,0,0,17.45683
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4136558,0.4136558,0,-1,0,0.4136558,0,0,5.551115E-17,0,0,0.4354271,0.4136558,0,0,15.35995,15.77502,0,0.4354271,-0.4354271,23.96937,61.4598,0.06582449,0.4550214,0,0,15.77502
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5092041,0.5092041,0,-1,0,0.5092041,0,0,0,0,0,0.5360044,0.5092041,0,0,15.84376,15.3396,0,0.5360044,-0.5360044,23.40437,60.01109,0.06582449,0.5601246,0,0,15.3396
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.8047874,0.8047874,0,-1,0,0.8047874,0,0,0,0,0,0.8471447,0.8047874,0,0,16.43932,14.80359,0,0.8471447,-0.8471447,22.5114,57.72143,0.06582449,0.8852662,0,0,14.80359
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4711505,0.4711505,0,-1,0,0.4711505,0,0,5.551115E-17,0,0,0.4959479,0.4711505,0,0,17.38059,13.95645,0,0.4959479,-0.4959479,21.98863,56.38099,0.06582449,0.5182655,0,0,13.95645
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.125766,1.125766,0,0,0,1.125766,0,0,2.220446E-16,0,0,1.185017,1.125766,0,0,17.93164,13.4605,0,1.185017,-1.185017,20.73951,53.17812,0.06582449,1.238343,0,0,13.4605
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24833,12.27548,0,0,0,20.73951,53.17812,0.06582449,0,0,0,12.27548
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,3.902976,3.902976,0,0,0,3.902976,44.82147,0,0,0,1.749371,4.108396,3.902976,0,0,19.24833,12.27548,0,2.359025,-2.359025,18.25288,46.80216,0.06582449,4.293273,1.399497,0,14.02485
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,21.86947,9.916458,5.250665,0,5.250665,23.2341,59.57449,0.06578281,0,4.200532,0,15.16712
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,6.627574,6.627574,0,-1,0,6.627574,108.7512,0,0,0,7.207566,6.976394,6.627574,0,0,16.6188,14.64206,0.2311714,0,0.2311714,23.45341,60.13682,0.06578097,7.290332,5.766053,0,21.84962
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,2.05593,2.05593,0,-1,0,2.05593,483.4504,0,0,0,9.939401,2.164136,2.05593,0,0,16.38763,14.85011,7.775264,0,7.775264,30.82967,79.05028,0.06571935,2.261523,7.951521,0,24.78951
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.2860874,0.2860874,0,-1,0,0.2860874,3936.548,2.348455,0,0,11.26197,0.3011446,0.2860874,0,0,8.612366,21.84785,8.612366,0,8.612366,39.00008,100,0.06565122,0.3146961,9.009572,0,33.10981
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,1.863498,1.863498,0,-1,0,1.863498,677.0085,10.65446,0,0,12.61604,1.961577,1.863498,0,0,0,29.59898,0,0,0,39.00008,100,0.06565122,2.049848,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,1.87225,1.87225,0,-1,0,1.87225,602.0652,9.301376,0,0,11.27217,1.970789,1.87225,0,0,0,29.59898,0,0,0,39.00008,100,0.06565122,2.059475,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,4.249664,4.249664,0,-1,0,4.249664,228.2832,5.22794,0,0,9.70127,4.47333,4.249664,0,0,0,29.59898,0,0,0,39.00008,100,0.06565122,4.67463,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.035864,1.035864,0,-1,0,1.035864,718.8773,6.356207,0,0,7.44659,1.090383,1.035864,0,0,0,29.59898,0,0,0,39.00008,100,0.06565122,1.13945,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06565122,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,3.38401,3.38401,0,-1,0,3.38401,52.77726,0,4.440892E-16,0,1.785988,3.562116,3.38401,0,0,0,29.59898,0,1.776128,-1.776128,37.12788,95.19949,0.06565122,3.722411,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,6.524151,6.524151,0,-1,0,6.524151,0,0,0,0,0,6.867528,6.524151,0,0,1.973476,27.82285,0,6.867528,-6.867528,29.88886,76.63796,0.06565122,7.176567,0,0,27.82285
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.7219627,0.7219627,0,-1,0,0.7219627,0,0,1.110223E-16,0,0,0.7599607,0.7219627,0,0,9.604062,20.95532,0,0.7599607,-0.7599607,29.0878,74.58395,0.06565122,0.7941589,0,0,20.95532
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.050429,1.050429,0,-1,0,1.050429,0,0,2.220446E-16,0,0,1.105714,1.050429,0,0,10.44846,20.19536,0,1.105714,-1.105714,27.92227,71.59542,0.06565122,1.155472,0,0,20.19536
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,6.099477,6.099477,0,-1,0,6.099477,0,0,8.881784E-16,0,0,6.420502,6.099477,0,0,11.67703,19.08965,0,6.420502,-6.420502,21.15447,54.24212,0.06565122,6.709424,0,0,19.08965
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3925452,0.3925452,0,-1,0,0.3925452,0,0,5.551115E-17,0,0,0.4132055,0.3925452,0,0,18.81092,12.66915,0,0.4132055,-0.4132055,20.71891,53.12531,0.06565122,0.4317997,0,0,12.66915
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8993396,0.8993396,0,-1,0,0.8993396,0,0,1.110223E-16,0,0,0.9466733,0.8993396,0,0,19.27004,12.25594,0,0.9466733,-0.9466733,19.72103,50.56664,0.06565122,0.9892736,0,0,12.25594
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.542098,0.542098,0,-1,0,0.542098,0,0,0,0,0,0.5706295,0.542098,0,0,20.3219,11.30927,0,0.5706295,-0.5706295,19.11953,49.02435,0.06565122,0.5963079,0,0,11.30927
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.008159,1.008159,0,-1,0,1.008159,0,0,0,0,0,1.06122,1.008159,0,0,20.95593,10.73864,0,1.06122,-1.06122,18.00091,46.15608,0.06565122,1.108975,0,0,10.73864
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.526749,0.526749,0,-1,0,0.526749,0,0,0,0,0,0.5544727,0.526749,0,0,22.13507,9.677417,0,0.5544727,-0.5544727,17.41644,44.65746,0.06565122,0.579424,0,0,9.677417
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4806741,0.4806741,0,-1,0,0.4806741,0,0,5.551115E-17,0,0,0.5059727,0.4806741,0,0,22.75115,9.122944,0,0.5059727,-0.5059727,16.8831,43.28992,0.06565122,0.5287415,0,0,9.122944
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3652606,0.3652606,0,-1,0,0.3652606,0,0,5.551115E-17,0,0,0.3844848,0.3652606,0,0,23.31334,8.616971,0,0.3844848,-0.3844848,16.47782,42.25073,0.06565122,0.4017867,0,0,8.616971
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3748717,0.3748717,0,0,0,0.3748717,0,0,5.551115E-17,0,0,0.3946018,0.3748717,0,0,23.74055,8.232487,0,0.3946018,-0.3946018,16.06187,41.1842,0.06565122,0.4123589,0,0,8.232487
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.17899,7.837885,0,0,0,16.06187,41.1842,0.06565122,0,0,0,7.837885
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,3.585497,3.585497,0,0,0,3.585497,11.07051,0,4.440892E-16,0,0.3969329,3.774207,3.585497,0,0,24.17899,7.837885,0,3.377274,-3.377274,12.50191,32.05612,0.06565122,3.944046,0.3175463,0,8.234818
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,2.619758,2.619758,0,0,0,2.619758,37.29742,0,0,0,0.9771022,2.75764,2.619758,0,0,27.93152,4.460611,0,1.780538,-1.780538,10.62506,27.24369,0.06565122,2.881734,0.7816818,0,5.437713
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.4327371,0.4327371,0,-1,0,0.4327371,334.4168,0,0,0,1.447146,0.4555128,0.4327371,0,0,29.90989,2.680073,0.9916331,0,0.9916331,11.56581,29.65586,0.06564339,0.4760108,1.157717,0,4.127219
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,3.993783,3.993783,0,-1,0,3.993783,60.8648,0,4.440892E-16,0.5373918,2.430808,4.203982,3.993783,0,0,28.91826,3.572543,0,1.773174,-1.773174,9.696717,24.86333,0.06564339,4.393161,1.944646,0,6.003351
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.3059,1.3059,0,-1,0,1.3059,271.9766,0,0,0,3.551741,1.374631,1.3059,0,0,30.88845,1.799369,2.17711,0,2.17711,11.7621,30.15918,0.0656262,1.43649,2.841393,0,5.35111
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,28.71135,3.758768,2.351907,0,2.351907,13.99332,35.88024,0.06560763,0,1.881526,0,6.110675
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,2.737761,2.737761,0,-1,0,2.737761,27.38556,0,0,0,0.7497512,2.881854,2.737761,0,0,26.35944,5.875484,0,2.132102,-2.132102,11.74589,30.1176,0.06560763,3.011537,0.599801,0,6.625236
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,28.72844,3.743382,0.0552393,0,0.0552393,11.79829,30.25197,0.06560719,0,0.04419144,0,3.798621
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,4.581516,4.307518,0,-1,0,4.307518,17.20555,0,0.2739979,1.29541,0.741132,4.534229,4.307518,0,0,28.6732,3.793097,0,3.793097,-3.793097,7.800015,20,0.06560719,5.039668,0.5929056,0,4.534229
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,2.008484,0.03798078,0,-1,0,0.03798078,105.2632,0,1.970504,2.201737,0.03997977,0.03997977,0.03798078,0,0,32.88775,0,0,0,0,7.800015,20,0.06560719,2.209333,0.03198382,0,0.03997977
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,32.88775,0,0.1359952,0,0.1359952,7.929032,20.33081,0.06560612,0,0.1087962,0,0.1359952
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75176,0.1223957,0,0,0,7.929032,20.33081,0.06560612,0,0,0,0.1223957
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.5455948,0.1162759,0,-1,0,0.1162759,0,0,0.4293188,0.4838783,0,0.1223957,0.1162759,0,0,32.75176,0.1223957,0,0.1223957,-0.1223957,7.800015,20,0.06560612,0.6001542,0,0,0.1223957
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.151304,0,0,-1,0,0,0,0,2.151304,2.366435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,2.366435,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1152169,0,0,-1,0,0,0,0,0.1152169,0.1267385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,0.1267385,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2935214,0,0,-1,0,0,0,0,0.2935214,0.3228736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,0.3228736,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.3249,0,0,-1,0,0,0,0,1.3249,1.45739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,1.45739,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.403234,0,0,-1,0,0,0,0,1.403234,1.543558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,1.543558,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.831908,0,0,-1,0,0,0,0,1.831908,2.015099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,2.015099,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5387695,0,0,-1,0,0,0,0,0.5387695,0.5926465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,0.5926465,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6975532,0,0,-1,0,0,0,0,0.6975532,0.7673085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06560612,0.7673085,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.180296,1.180296,9.980296,0,2.861015,1.180296,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.065776,1.298325,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2982945,0.2982945,9.098294,0,2.637868,0.2982945,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06591577,0.328124,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.06602896,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,3.448112,3.448112,0,0,0,3.448112,90.2498,0,0,0,3.111914,3.629591,3.448112,0,0,5.756179,24.41842,0,0.5176774,-0.5176774,32.99361,84.59882,0.06602896,3.792923,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,6.331377,23.90074,4.600692,0,4.600692,37.35821,95.79008,0.06599256,0,3.680553,0,28.50143
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.2207209,0.2207209,0,-1,0,0.2207209,3114.752,4.911888,0,0,6.87491,0.2323378,0.2207209,0,0,1.730685,28.04136,1.730685,0,1.730685,39.00008,100,0.06597888,0.242793,5.499928,0,34.91627
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,3.472933,3.472933,0,-1,0,3.472933,189.5218,2.926246,0,0,6.581965,3.655719,3.472933,0,0,0,29.59898,0,0,0,39.00008,100,0.06597888,3.820226,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,2.173965,2.173965,0,-1,0,2.173965,324.6294,4.768946,0,0,7.05733,2.288384,2.173965,0,0,0,29.59898,0,0,0,39.00008,100,0.06597888,2.391361,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,3.358608,3.358608,0,-1,0,3.358608,219.7601,3.845502,0,0,7.380878,3.535377,3.358608,0,0,0,29.59898,0,0,0,39.00008,100,0.06597888,3.694468,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,4.278644,4.278644,0,-1,0,4.278644,211.5911,4.549392,0,0,9.053227,4.503835,4.278644,0,0,0,29.59898,0,0,0,39.00008,100,0.06597888,4.706508,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,7.542388,7.542388,0,-1,0,7.542388,99.31606,0,8.881784E-16,0,7.490802,7.939356,7.542388,0,0,0,29.59898,0,0.4485533,-0.4485533,38.52726,98.78765,0.06597888,8.296627,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,1.455431,1.455431,0,-1,0,1.455431,234.2612,1.379085,0,0,3.40951,1.532032,1.455431,0,0,0.4983926,29.15042,0.4983926,0,0.4983926,39.00008,100,0.06597494,1.600974,2.727608,0,32.55994
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.0790448,0.0790448,0,-1,0,0.0790448,2625.063,1.991771,0,0,2.074976,0.08320506,0.0790448,0,0,0,29.59898,0,0,0,39.00008,100,0.06597494,0.08694928,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.133035,1.133035,0,-1,0,1.133035,0,0,0,0,0,1.192668,1.133035,0,0,0,29.59898,0,1.192668,-1.192668,37.7429,96.77646,0.06597494,1.246338,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.094538,2.094538,0,-1,0,2.094538,0,0,4.440892E-16,0,0,2.204777,2.094538,0,0,1.325187,28.40631,0,2.204777,-2.204777,35.41886,90.8174,0.06597494,2.303992,0,0,28.40631
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.708851,2.708851,0,-1,0,2.708851,0,0,4.440892E-16,0,0,2.851422,2.708851,0,0,3.77494,26.20153,0,2.851422,-2.851422,32.41319,83.11059,0.06597494,2.979736,0,0,26.20153
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,10.60988,8.36,0,-1,0,8.36,0,0,2.249882,3.31087,0,8.8,8.36,0,0,6.943186,23.35011,0,8.8,-8.8,23.13718,59.32598,0.06597494,11.67087,0,0,23.35011
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7910216,0.7910216,0,-1,0,0.7910216,0,0,1.110223E-16,0,0,0.8326543,0.7910216,0,0,16.72096,14.55011,0,0.8326543,-0.8326543,22.25948,57.07549,0.06597494,0.8701237,0,0,14.55011
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.731408,1.731408,0,-1,0,1.731408,0,0,2.220446E-16,0,0,1.822535,1.731408,0,0,17.64614,13.71746,0,1.822535,-1.822535,20.33836,52.14954,0.06597494,1.904549,0,0,13.71746
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3532355,0.3532355,0,-1,0,0.3532355,0,0,5.551115E-17,0,0,0.3718269,0.3532355,0,0,19.67118,11.89492,0,0.3718269,-0.3718269,19.94642,51.14457,0.06597494,0.3885591,0,0,11.89492
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5550169,0.5550169,0,-1,0,0.5550169,0,0,0,0,0,0.5842283,0.5550169,0,0,20.08432,11.52309,0,0.5842283,-0.5842283,19.33059,49.56552,0.06597494,0.6105186,0,0,11.52309
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7590033,0.7590033,0,-1,0,0.7590033,0,0,1.110223E-16,0,0,0.7989509,0.7590033,0,0,20.73346,10.93887,0,0.7989509,-0.7989509,18.48842,47.40612,0.06597494,0.8349037,0,0,10.93887
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62118,10.13992,0,0,0,18.48842,47.40612,0.06597494,0,0,0,10.13992
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.053097,1.053097,0,-1,0,1.053097,0,0,0,0,0,1.108523,1.053097,0,0,21.62118,10.13992,0,1.108523,-1.108523,17.31994,44.41001,0.06597494,1.158407,0,0,10.13992
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.392841,2.392841,0,0,0,2.392841,0,0,4.440892E-16,0,0,2.51878,2.392841,0,0,22.85287,9.031391,0,2.51878,-2.51878,14.66491,37.60226,0.06597494,2.632126,0,0,9.031391
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.74259,1.74259,0,0,0,1.74259,0,0,2.220446E-16,0,0,1.834306,1.74259,0,0,25.65152,6.512611,0,1.834306,-1.834306,12.73138,32.6445,0.06597494,1.916849,0,0,6.512611
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,1.812937,1.812937,0,0,0,1.812937,56.82151,0,0,0,1.030138,1.908354,1.812937,0,0,27.68964,4.678306,0,0.8782163,-0.8782163,11.80566,30.27087,0.06597494,1.99423,0.8241103,0,5.708444
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,3.148477,3.148477,0,0,0,3.148477,58.56011,0,0,0,1.843752,3.314187,3.148477,0,0,28.66543,3.800089,0,1.470435,-1.470435,10.25569,26.29658,0.06597494,3.463325,1.475001,0,5.643841
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.5518217,0.5518217,0,-1,0,0.5518217,792.4243,0,0,0,4.372769,0.580865,0.5518217,0,0,30.29925,2.329654,3.791904,0,3.791904,13.853,35.52045,0.06594498,0.6070039,3.498215,0,6.702424
