Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,1.655883,1.655883,0,-1,0,1.655883,462.1558,0,0,0,7.652761,1.743035,1.655883,0,0,26.50734,5.742368,5.909726,0,5.909726,19.45946,49.89595,0.06589836,1.821472,6.122209,0,13.39513
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,5.388526,5.388526,0,-1,0,5.388526,157.1618,0,0,0,8.468704,5.672133,5.388526,0,0,20.59762,11.06112,2.796571,0,2.796571,22.11252,56.69866,0.06587631,5.927379,6.774963,0,19.52983
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,0,0,0,7.871128,0,0,0,0,17.80105,13.57804,7.871128,0,7.871128,29.57973,75.84531,0.06581435,0,6.296903,0,21.44916
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,2.509882,2.509882,0,-1,0,2.509882,277.3598,0,0,0,6.961404,2.641981,2.509882,0,0,9.929918,20.66205,4.319423,0,4.319423,33.67749,86.35238,0.0657804,2.76087,5.569123,0,27.62346
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,1.536406,1.536406,0,-1,0,1.536406,579.0453,1.66872,0,0,8.896485,1.617269,1.536406,0,0,5.610496,24.54953,5.610496,0,5.610496,39.00008,100,0.06573635,1.690046,7.117188,0,33.44602
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,1.786171,1.786171,0,-1,0,1.786171,329.4758,4.004822,0,0,5.885003,1.88018,1.786171,0,0,0,29.59898,0,0,0,39.00008,100,0.06573635,1.964788,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,4.848029,4.848029,0,-1,0,4.848029,34.6031,0,0,0,1.677568,5.103188,4.848029,0,0,0,29.59898,0,3.42562,-3.42562,35.38916,90.74125,0.06573635,5.332832,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,1.51612,1.51612,0,-1,0,1.51612,47.85495,0,0,0,0.7255384,1.595916,1.51612,0,0,3.806244,26.17336,0,0.8703772,-0.8703772,34.4717,88.38879,0.06573635,1.667732,0.5804307,0,26.8989
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.189677,4.189677,0,-1,0,4.189677,0,0,0,0,0,4.410186,4.189677,0,0,4.77333,25.30298,0,4.410186,-4.410186,29.82296,76.46896,0.06573635,4.608644,0,0,25.30298
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.516244,1.516244,0,-1,0,1.516244,0,0,2.220446E-16,0,0,1.596046,1.516244,0,0,9.673537,20.8928,0,1.596046,-1.596046,28.14058,72.15517,0.06573635,1.667868,0,0,20.8928
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44692,19.29675,0,0,0,28.14058,72.15517,0.06573635,0,0,0,19.29675
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.741685,1.741685,0,-1,0,1.741685,0,0,2.220446E-16,0,0,1.833353,1.741685,0,0,11.44692,19.29675,0,1.833353,-1.833353,26.20805,67.2,0.06573635,1.915854,0,0,19.29675
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1646681,0.1646681,0,-1,0,0.1646681,0,0,2.775558E-17,0,0,0.1733348,0.1646681,0,0,13.48398,17.4634,0,0.1733348,-0.1733348,26.02534,66.73151,0.06573635,0.1811349,0,0,17.4634
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.6065652,0.6065652,0,-1,0,0.6065652,0,0,1.110223E-16,0,0,0.6384897,0.6065652,0,0,13.67657,17.29006,0,0.6384897,-0.6384897,25.35231,65.0058,0.06573635,0.6672217,0,0,17.29006
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.4009734,0.4009734,0,-1,0,0.4009734,0,0,5.551115E-17,0,0,0.4220773,0.4009734,0,0,14.38601,16.65157,0,0.4220773,-0.4220773,24.9074,63.86501,0.06573635,0.4410707,0,0,16.65157
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85498,16.22949,0,0,0,24.9074,63.86501,0.06573635,0,0,0,16.22949
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03610547,0.03610547,0,-1,0,0.03610547,0,0,0,0,0,0.03800575,0.03610547,0,0,14.85498,16.22949,0,0.03800575,-0.03800575,24.86734,63.76229,0.06573635,0.03971601,0,0,16.22949
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.139299,1.139299,0,-1,0,1.139299,0,0,0,0,0,1.199262,1.139299,0,0,14.89721,16.19149,0,1.199262,-1.199262,23.60321,60.52093,0.06573635,1.253229,0,0,16.19149
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6516786,0.6516786,0,-1,0,0.6516786,0,0,1.110223E-16,0,0,0.6859775,0.6516786,0,0,16.22972,14.99223,0,0.6859775,-0.6859775,22.88013,58.66687,0.06573635,0.7168465,0,0,14.99223
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.872941,1.872941,0,0,0,1.872941,0,0,2.220446E-16,0,0,1.971516,1.872941,0,0,16.99192,14.30625,0,1.971516,-1.971516,20.80197,53.33826,0.06573635,2.060235,0,0,14.30625
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.423669,1.423669,0,0,0,1.423669,0,0,2.220446E-16,0,0,1.498599,1.423669,0,0,19.1825,12.33473,0,1.498599,-1.498599,19.2223,49.28786,0.06573635,1.566036,0,0,12.33473
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,4.644203,4.644203,0,0,0,4.644203,28.06137,0,8.881784E-16,0,1.303227,4.888635,4.644203,0,0,20.8476,10.83613,0,3.585408,-3.585408,15.44295,39.59723,0.06573635,5.108624,1.042582,0,12.13936
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,4.272307,4.272307,0,0,0,4.272307,79.57302,0,0,0,3.399604,4.497166,4.272307,0,0,24.83139,7.250725,0,1.097562,-1.097562,14.28602,36.63074,0.06573635,4.699538,2.719683,0,10.65033
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,2.261976,2.261976,0,-1,0,2.261976,349.2802,0,0,0,7.900635,2.381028,2.261976,0,0,26.05091,6.153163,5.519608,0,5.519608,19.52238,50.05728,0.06569307,2.488174,6.320508,0,14.0538
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,4.059767,4.059767,0,-1,0,4.059767,250.9115,0,0,0,10.18642,4.273439,4.059767,0,0,20.5313,11.12081,5.912983,0,5.912983,25.13193,64.44071,0.06564677,4.465744,8.149137,0,21.30723
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,3.961923,3.961923,0,-1,0,3.961923,216.5775,0,0,0,8.580632,4.170445,3.961923,0,0,14.61831,16.4425,4.410187,0,4.410187,29.3158,75.16856,0.06561228,4.358115,6.864506,0,25.02313
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,3.09177,3.09177,0,-1,0,3.09177,278.7753,0,0,0,8.61909,3.254494,3.09177,0,0,10.20813,20.41166,5.364595,0,5.364595,34.4051,88.21803,0.06557038,3.400947,6.895272,0,29.03075
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,3.357933,3.357933,0,-1,0,3.357933,208.9013,0,0,0,7.014765,3.534666,3.357933,0,0,4.843533,25.2398,3.480099,0,3.480099,37.70661,96.68343,0.06554322,3.693726,5.611813,0,32.25456
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,2.596876,2.596876,0,-1,0,2.596876,237.4638,2.069653,0,0,6.16664,2.733554,2.596876,0,0,1.363433,28.37189,1.363433,0,1.363433,39.00008,100,0.06553259,2.856564,4.933312,0,34.53853
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,3.302263,3.302263,0,-1,0,3.302263,200.4821,3.144381,0,0,6.620447,3.476066,3.302263,0,0,0,29.59898,0,0,0,39.00008,100,0.06553259,3.632489,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,4.712575,4.712575,0,-1,0,4.712575,73.12329,0,0,0,3.44599,4.960606,4.712575,0,0,0,29.59898,0,1.514616,-1.514616,37.40353,95.9063,0.06553259,5.183833,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0.209555,0,0,1.892461,0,0,0,0,1.682906,28.08436,1.682906,0,1.682906,39.00008,100,0.06551947,0,1.513969,0,29.97682
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06551947,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.056816,3.056816,0,-1,0,3.056816,0,0,4.440892E-16,0,0,3.217701,3.056816,0,0,0,29.59898,0,3.217701,-3.217701,35.60832,91.30321,0.06551947,3.362498,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,7.121591,7.121591,0,-1,0,7.121591,0,0,8.881784E-16,0,0,7.496411,7.121591,0,0,3.575224,26.38128,0,7.496411,-7.496411,27.70641,71.04194,0.06551947,7.83375,0,0,26.38128
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.6281282,0.6281282,0,-1,0,0.6281282,0,0,1.110223E-16,0,0,0.6611876,0.6281282,0,0,11.90457,18.88486,0,0.6611876,-0.6611876,27.00946,69.25488,0.06551947,0.690941,0,0,18.88486
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.8853218,0.8853218,0,-1,0,0.8853218,0,0,1.110223E-16,0,0,0.9319177,0.8853218,0,0,12.63922,18.22368,0,0.9319177,-0.9319177,26.02713,66.7361,0.06551947,0.973854,0,0,18.22368
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.516308,1.516308,0,-1,0,1.516308,0,0,2.220446E-16,0,0,1.596113,1.516308,0,0,13.67469,17.29176,0,1.596113,-1.596113,24.34468,62.42213,0.06551947,1.667938,0,0,17.29176
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.385657,1.385657,0,-1,0,1.385657,0,0,2.220446E-16,0,0,1.458586,1.385657,0,0,15.44815,15.69565,0,1.458586,-1.458586,22.8072,58.47987,0.06551947,1.524222,0,0,15.69565
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.691619,0.691619,0,-1,0,0.691619,0,0,1.110223E-16,0,0,0.72802,0.691619,0,0,17.0688,14.23706,0,0.72802,-0.72802,22.03979,56.51218,0.06551947,0.7607809,0,0,14.23706
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6101606,0.6101606,0,-1,0,0.6101606,0,0,1.110223E-16,0,0,0.6422743,0.6101606,0,0,17.87771,13.50904,0,0.6422743,-0.6422743,21.36278,54.77625,0.06551947,0.6711767,0,0,13.50904
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59135,12.86677,0,0,0,21.36278,54.77625,0.06551947,0,0,0,12.86677
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.179064,0.179064,0,-1,0,0.179064,0,0,0,0,0,0.1884885,0.179064,0,0,18.59135,12.86677,0,0.1884885,-0.1884885,21.16409,54.2668,0.06551947,0.1969704,0,0,12.86677
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2140104,0.2140104,0,0,0,0.2140104,0,0,2.775558E-17,0,0,0.2252741,0.2140104,0,0,18.80078,12.67828,0,0.2252741,-0.2252741,20.92663,53.65793,0.06551947,0.2354115,0,0,12.67828
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8421205,0.8421205,0,0,0,0.8421205,0,0,1.110223E-16,0,0,0.8864426,0.8421205,0,0,19.05108,12.453,0,0.8864426,-0.8864426,19.99224,51.26206,0.06551947,0.9263325,0,0,12.453
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,1.721063,1.721063,0,0,0,1.721063,132.0046,0,0,0,2.271883,1.811646,1.721063,0,0,20.03602,11.56656,0.460237,0,0.460237,20.42886,52.38159,0.06551588,1.89317,1.817506,0,13.83844
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,5.785827,5.785827,0,0,0,5.785827,98.42957,0,0,0,5.694965,6.090344,5.785827,0,0,19.57578,11.98077,0,0.3953797,-0.3953797,20.01209,51.31296,0.06551588,6.36441,4.555972,0,17.67574
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,5.553651,5.553651,0,-1,0,5.553651,148.2966,0,0,0,8.235877,5.845949,5.553651,0,0,20.01509,11.58539,2.389928,0,2.389928,22.27938,57.1265,0.06549726,6.109017,6.588702,0,19.82127
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.189698,1.189698,0,-1,0,1.189698,916.4789,0,0,0,10.90334,1.252314,1.189698,0,0,17.62516,13.73633,9.651021,0,9.651021,31.43514,80.60277,0.06542217,1.308668,8.722669,0,24.63967
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,4.801659,4.801659,0,-1,0,4.801659,256.1014,0,0,0,12.29711,5.054378,4.801659,0,0,7.974143,22.42225,7.242737,0,7.242737,38.30621,98.22085,0.06536593,5.281824,9.837691,0,34.71936
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,2.585155,2.585155,0,-1,0,2.585155,471.1311,8.726851,0,0,12.17947,2.721216,2.585155,0,0,0.7314054,28.94071,0.7314054,0,0.7314054,39.00008,100,0.06536026,2.843671,9.743578,0,41.12019
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.3460203,0.3460203,0,-1,0,0.3460203,3255.271,10.89966,0,0,11.2639,0.3642319,0.3460203,0,0,0,29.59898,0,0,0,39.00008,100,0.06536026,0.3806223,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06536026,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06536026,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06536026,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,1.71085,1.71085,0,-1,0,1.71085,135.2744,0.5134468,0,0,2.314341,1.800894,1.71085,0,0,0,29.59898,0,0,0,39.00008,100,0.06536026,1.881935,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.092524,1.092524,0,-1,0,1.092524,0,0,2.220446E-16,0,0,1.150025,1.092524,0,0,0,29.59898,0,1.150025,-1.150025,37.78785,96.89172,0.06536026,1.201776,0,0,29.59898
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,5.318908,5.318908,0,-1,0,5.318908,0,0,0,0,0,5.598851,5.318908,0,0,1.277805,28.44895,0,5.598851,-5.598851,31.88614,81.75916,0.06536026,5.850799,0,0,28.44895
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.498751,22.8501,0,0,0,31.88614,81.75916,0.06536026,0,0,0,22.8501
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.546223,1.546223,0,-1,0,1.546223,0,0,2.220446E-16,0,0,1.627603,1.546223,0,0,7.498751,22.8501,0,1.627603,-1.627603,30.17049,77.36008,0.06536026,1.700845,0,0,22.8501
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.241098,0.241098,0,-1,0,0.241098,0,0,5.551115E-17,0,0,0.2537874,0.241098,0,0,9.307199,21.2225,0,0.2537874,-0.2537874,29.90298,76.67415,0.06536026,0.2652079,0,0,21.2225
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09589436,0.09589436,0,-1,0,0.09589436,0,0,1.387779E-17,0,0,0.1009414,0.09589436,0,0,9.589184,20.96871,0,0.1009414,-0.1009414,29.79658,76.40133,0.06536026,0.1054838,0,0,20.96871
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.701342,20.86777,0,0,0,29.79658,76.40133,0.06536026,0,0,0,20.86777
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4424753,0.4424753,0,-1,0,0.4424753,0,0,5.551115E-17,0,0,0.4657634,0.4424753,0,0,9.701342,20.86777,0,0.4657634,-0.4657634,29.30562,75.14246,0.06536026,0.4867228,0,0,20.86777
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21886,20.40201,0,0,0,29.30562,75.14246,0.06536026,0,0,0,20.40201
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21886,20.40201,0,0,0,29.30562,75.14246,0.06536026,0,0,0,20.40201
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7306032,0.7306032,0,-1,0,0.7306032,0,0,1.110223E-16,0,0,0.769056,0.7306032,0,0,10.21886,20.40201,0,0.769056,-0.769056,28.49496,73.06387,0.06536026,0.8036634,0,0,20.40201
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8370627,0.8370627,0,0,0,0.8370627,0,0,0,0,0,0.8811186,0.8370627,0,0,11.07336,19.63295,0,0.8811186,-0.8811186,27.56618,70.68238,0.06536026,0.9207689,0,0,19.63295
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.8477565,0.8477565,0,0,0,0.8477565,0,0,1.110223E-16,0,0,0.8923752,0.8477565,0,0,12.05238,18.75183,0,0.8923752,-0.8923752,26.62554,68.27047,0.06536026,0.9325321,0,0,18.75183
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,1.556626,1.556626,0,0,0,1.556626,179.1003,0,0,0,2.787922,1.638554,1.556626,0,0,13.04391,17.85946,1.149369,0,1.149369,27.71592,71.06633,0.06535134,1.712289,2.230338,0,20.64738
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,11.89454,18.89389,5.534011,0,5.534011,32.96595,84.5279,0.06530846,0,4.427209,0,24.4279
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.3404947,0.3404947,0,-1,0,0.3404947,2189.536,0.7363049,0,0,7.455252,0.3584155,0.3404947,0,0,6.360532,23.8745,6.360532,0,6.360532,39.00008,100,0.06525924,0.3745441,5.964201,0,31.32975
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,2.01982,2.01982,0,-1,0,2.01982,419.4259,6.345524,0,0,8.471651,2.126127,2.01982,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,2.221802,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,1.957808,1.957808,0,-1,0,1.957808,394.1435,5.655722,0,0,7.716573,2.060851,1.957808,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,2.153589,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,-1,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,3.395247,3.395247,0,-1,0,3.395247,240.7273,4.599343,0,0,8.173287,3.573944,3.395247,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,3.734772,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.3224511,0.3224511,0,-1,0,0.3224511,3348.713,10.45854,0,0,10.79796,0.3394222,0.3224511,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,0.3546962,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,2.445817,2.445817,0,-1,0,2.445817,321.4146,5.286669,0,0,7.861213,2.574545,2.445817,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,2.690399,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,4.593873,4.593873,0,-1,0,4.593873,126.0057,0.9528862,0,0,5.788542,4.835656,4.593873,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,5.05326,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06525924,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,7.200373,7.200373,0,-1,0,7.200373,0,0,8.881784E-16,0,0,7.57934,7.200373,0,0,0,29.59898,0,7.57934,-7.57934,31.01075,79.51459,0.06525924,7.92041,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,6.393074,6.393074,0,-1,0,6.393074,0,0,0,0,0,6.729551,6.393074,0,0,8.421489,22.01964,0,6.729551,-6.729551,23.91718,61.32598,0.06525924,7.032381,0,0,22.01964
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,7.28853,7.28853,0,-1,0,7.28853,0,0,8.881784E-16,0,0,7.672137,7.28853,0,0,15.89877,15.29009,0,7.672137,-7.672137,15.83004,40.58977,0.06525924,8.017383,0,0,15.29009
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42336,7.61795,0,0,0,15.83004,40.58977,0.06525924,0,0,0,7.61795
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3673183,0.3673183,0,-1,0,0.3673183,0,0,5.551115E-17,0,0,0.3866508,0.3673183,0,0,24.42336,7.61795,0,0.3866508,-0.3866508,15.42247,39.54473,0.06525924,0.4040501,0,0,7.61795
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6072319,0.6072319,0,-1,0,0.6072319,0,0,1.110223E-16,0,0,0.6391914,0.6072319,0,0,24.85298,7.231299,0,0.6391914,-0.6391914,14.74871,37.81712,0.06525924,0.6679551,0,0,7.231299
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7478018,0.7478018,0,-1,0,0.7478018,0,0,1.110223E-16,0,0,0.7871598,0.7478018,0,0,25.56319,6.592108,0,0.7871598,-0.7871598,13.91897,35.68959,0.06525924,0.8225819,0,0,6.592108
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8573039,0.8573039,0,-1,0,0.8573039,0,0,1.110223E-16,0,0,0.9024251,0.8573039,0,0,26.43781,5.804948,0,0.9024251,-0.9024251,12.96773,33.25052,0.06525924,0.9430342,0,0,5.804948
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6751292,0.6751292,0,-1,0,0.6751292,0,0,0,0,0,0.7106623,0.6751292,0,0,27.44051,4.902523,0,0.7106623,-0.7106623,12.21863,31.32974,0.06525924,0.7426421,0,0,4.902523
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.9750599,0.9750599,0,-1,0,0.9750599,0,0,1.110223E-16,0,0,1.026379,0.9750599,0,0,28.23013,4.191861,0,1.026379,-1.026379,11.13673,28.55565,0.06525924,1.072566,0,0,4.191861
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7528174,0.7528174,0,0,0,0.7528174,0,0,0,0,0,0.7924394,0.7528174,0,0,29.37055,3.165482,0,0.7924394,-0.7924394,10.30142,26.41385,0.06525924,0.8280991,0,0,3.165482
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.003661,1.003661,0,0,0,1.003661,0,0,2.220446E-16,0,0,1.056485,1.003661,0,0,30.25104,2.373043,0,1.056485,-1.056485,9.187789,23.55839,0.06525924,1.104027,0,0,2.373043
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,1.564698,1.564698,10.3647,0,2.958269,1.564698,137.6372,0,0,0,2.153608,0,0,8.8,8.36,31.42491,1.316558,10.51361,0,10.51361,19.16187,49.13291,0.06542305,1.721168,1.722886,12,3.470165
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,1.90722,1.90722,10.70722,0,3.044927,1.90722,261.2023,0,0,0,4.981704,0,0,8.8,8.36,20.9113,10.7788,13.3417,0,13.3417,31.81893,81.58682,0.06557591,2.097943,3.985363,12,15.76051
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.2049177,0.2049177,0,-1,0,0.2049177,3212.479,0,0,0,6.582938,0.2157028,0.2049177,0,0,7.5696,22.78634,6.367235,0,6.367235,37.85941,97.07523,0.06552661,0.2254095,5.26635,0,29.36928
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,1.902304,1.902304,0,-1,0,1.902304,504.9431,6.400765,0,0,9.605556,2.002426,1.902304,0,0,1.202365,28.51685,1.202365,0,1.202365,39.00008,100,0.06551731,2.092535,7.684444,0,38.12241
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,6.268072,6.268072,0,-1,0,6.268072,169.9247,4.053033,0,0,10.651,6.59797,6.268072,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,6.894879,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,0.8635721,0.8635721,0,-1,0,0.8635721,1398.541,11.16839,0,0,12.07741,0.9090233,0.8635721,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,0.9499294,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,3.936662,3.936662,0,-1,0,3.936662,269.9472,6.483053,0,0,10.62691,4.143855,3.936662,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,4.330328,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,4.21183,4.21183,0,-1,0,4.21183,257.4361,6.409266,0,0,10.84277,4.433505,4.21183,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,4.633013,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,6.478396,6.478396,0,-1,0,6.478396,136.5647,2.027837,0,0,8.847201,6.819365,6.478396,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,7.126236,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06551731,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5570853,0.5570853,0,-1,0,0.5570853,0,0,1.110223E-16,0,0,0.5864055,0.5570853,0,0,0,29.59898,0,0.5864055,-0.5864055,38.38195,98.41506,0.06551731,0.6127937,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.164653,3.164653,0,-1,0,3.164653,0,0,4.440892E-16,0,0,3.331214,3.164653,0,0,0.6515617,29.01257,0,3.331214,-3.331214,34.87054,89.41148,0.06551731,3.481118,0,0,29.01257
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.472381,2.472381,0,-1,0,2.472381,0,0,4.440892E-16,0,0,2.602506,2.472381,0,0,4.35291,25.68136,0,2.602506,-2.602506,32.12726,82.37743,0.06551731,2.719619,0,0,25.68136
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.238388,0.238388,0,-1,0,0.238388,0,0,5.551115E-17,0,0,0.2509347,0.238388,0,0,7.244584,23.07885,0,0.2509347,-0.2509347,31.86275,81.6992,0.06551731,0.2622268,0,0,23.07885
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.9603199,0.9603199,0,-1,0,0.9603199,0,0,1.110223E-16,0,0,1.010863,0.9603199,0,0,7.5234,22.82792,0,1.010863,-1.010863,30.79721,78.96705,0.06551731,1.056352,0,0,22.82792
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2472855,0.2472855,0,-1,0,0.2472855,0,0,2.775558E-17,0,0,0.2603005,0.2472855,0,0,8.646581,21.81705,0,0.2603005,-0.2603005,30.52283,78.26351,0.06551731,0.2720141,0,0,21.81705
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9304127,0.9304127,0,-1,0,0.9304127,0,0,1.110223E-16,0,0,0.9793817,0.9304127,0,0,8.935803,21.55676,0,0.9793817,-0.9793817,29.49047,75.61644,0.06551731,1.023454,0,0,21.55676
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.499082,1.499082,0,-1,0,1.499082,0,0,2.220446E-16,0,0,1.577981,1.499082,0,0,10.02401,20.57737,0,1.577981,-1.577981,27.82713,71.35148,0.06551731,1.648991,0,0,20.57737
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.177922,1.177922,0,-1,0,1.177922,0,0,0,0,0,1.239918,1.177922,0,0,11.77732,18.99939,0,1.239918,-1.239918,26.52015,68.00024,0.06551731,1.295714,0,0,18.99939
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5570075,0.5570075,0,-1,0,0.5570075,0,0,1.110223E-16,0,0,0.5863237,0.5570075,0,0,13.155,17.75947,0,0.5863237,-0.5863237,25.90211,66.41552,0.06551731,0.6127083,0,0,17.75947
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.018865,1.018865,0,-1,0,1.018865,0,0,0,0,0,1.072489,1.018865,0,0,13.80648,17.17315,0,1.072489,-1.072489,24.7716,63.5168,0.06551731,1.120751,0,0,17.17315
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5781261,0.5781261,0,0,0,0.5781261,0,0,0,0,0,0.6085538,0.5781261,0,0,14.99813,16.10066,0,0.6085538,-0.6085538,24.13013,61.87201,0.06551731,0.6359388,0,0,16.10066
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7609794,0.7609794,0,0,0,0.7609794,0,0,1.110223E-16,0,0,0.8010309,0.7609794,0,0,15.6743,15.49211,0,0.8010309,-0.8010309,23.28577,59.70698,0.06551731,0.8370773,0,0,15.49211
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,3.446522,3.446522,0,0,0,3.446522,63.72892,0,4.440892E-16,0,2.196431,3.627918,3.446522,0,0,16.56433,14.69108,0,1.431487,-1.431487,21.77685,55.83797,0.06551731,3.791174,1.757145,0,16.88751
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,3.472886,3.472886,0,0,0,3.472886,168.2758,0,0,0,5.844028,3.655669,3.472886,0,0,18.15488,13.25959,2.188359,0,2.188359,23.85291,61.16119,0.06550039,3.820174,4.675222,0,19.10362
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,2.533721,2.533721,0,-1,0,2.533721,347.4619,0,0,0,8.803715,2.667075,2.533721,0,0,15.96652,15.22911,6.136641,0,6.136641,29.67464,76.08866,0.06545299,2.787093,7.042972,0,24.03283
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,2.031583,2.031583,0,-1,0,2.031583,499.9513,0,0,0,10.15693,2.138509,2.031583,0,0,9.829877,20.75209,8.018417,0,8.018417,37.28158,95.5936,0.06539115,2.234742,8.125542,0,30.90902
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.1972238,0.1972238,0,-1,0,0.1972238,5368.96,8.569807,0,0,10.58887,0.2076041,0.1972238,0,0,1.811459,27.96866,1.811459,0,1.811459,39.00008,100,0.0653772,0.2169462,8.471096,0,38.55753
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,3.966225,3.966225,0,-1,0,3.966225,295.8574,7.559395,0,0,11.73437,4.174974,3.966225,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,4.362848,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,5.995087,5.995087,0,-1,0,5.995087,191.5035,5.170185,0,0,11.4808,6.310617,5.995087,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,6.594595,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,3.932667,3.932667,0,-1,0,3.932667,256.5826,5.950891,0,0,10.09054,4.139649,3.932667,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,4.325933,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,5.007364,5.007364,0,-1,0,5.007364,180.2829,3.756513,0,0,9.027422,5.270909,5.007364,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,5.5081,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.139366,1.139366,0,-1,0,1.139366,239.1866,1.525878,0,0,2.72521,1.199332,1.139366,0,0,0,29.59898,0,0,0,39.00008,100,0.0653772,1.253302,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.5543631,0.5543631,0,-1,0,0.5543631,0,0,1.110223E-16,0,0,0.5835401,0.5543631,0,0,0,29.59898,0,0.5835401,-0.5835401,38.38497,98.42281,0.0653772,0.6097994,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.753644,3.753644,0,-1,0,3.753644,0,0,4.440892E-16,0,0,3.951204,3.753644,0,0,0.6483779,29.01544,0,3.951204,-3.951204,34.22004,87.74352,0.0653772,4.129008,0,0,29.01544
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.929778,2.929778,0,-1,0,2.929778,0,0,0,0,0,3.083977,2.929778,0,0,5.038605,25.06423,0,3.083977,-3.083977,30.96924,79.40815,0.0653772,3.222755,0,0,25.06423
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.183304,1.183304,0,-1,0,1.183304,0,0,0,0,0,1.245583,1.183304,0,0,8.465245,21.98026,0,1.245583,-1.245583,29.65628,76.0416,0.0653772,1.301634,0,0,21.98026
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4689175,0.4689175,0,-1,0,0.4689175,0,0,5.551115E-17,0,0,0.4935974,0.4689175,0,0,9.849226,20.73467,0,0.4935974,-0.4935974,29.13598,74.7075,0.0653772,0.5158093,0,0,20.73467
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5653487,0.5653487,0,-1,0,0.5653487,0,0,1.110223E-16,0,0,0.5951039,0.5653487,0,0,10.39767,20.24108,0,0.5951039,-0.5951039,28.50869,73.09906,0.0653772,0.6218835,0,0,20.24108
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.127307,1.127307,0,-1,0,1.127307,0,0,2.220446E-16,0,0,1.186639,1.127307,0,0,11.05889,19.64597,0,1.186639,-1.186639,27.25786,69.89182,0.0653772,1.240037,0,0,19.64597
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.269951,1.269951,0,-1,0,1.269951,0,0,2.220446E-16,0,0,1.336791,1.269951,0,0,12.37738,18.45934,0,1.336791,-1.336791,25.84876,66.27874,0.0653772,1.396947,0,0,18.45934
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.053324,2.053324,0,-1,0,2.053324,0,0,4.440892E-16,0,0,2.161394,2.053324,0,0,13.86271,17.12254,0,2.161394,-2.161394,23.57045,60.43694,0.0653772,2.258657,0,0,17.12254
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.914996,1.914996,0,-1,0,1.914996,0,0,2.220446E-16,0,0,2.015785,1.914996,0,0,16.26425,14.96115,0,2.015785,-2.015785,21.44563,54.98868,0.0653772,2.106496,0,0,14.96115
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.603754,1.603754,0,-1,0,1.603754,0,0,2.220446E-16,0,0,1.688163,1.603754,0,0,18.50401,12.94536,0,1.688163,-1.688163,19.66615,50.42592,0.0653772,1.76413,0,0,12.94536
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9753836,0.9753836,0,0,0,0.9753836,0,0,1.110223E-16,0,0,1.02672,0.9753836,0,0,20.37975,11.2572,0,1.02672,-1.02672,18.58389,47.65091,0.0653772,1.072922,0,0,11.2572
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9037365,0.9037365,0,0,0,0.9037365,0,0,1.110223E-16,0,0,0.9513016,0.9037365,0,0,21.52055,10.23048,0,0.9513016,-0.9513016,17.58113,45.07973,0.0653772,0.9941101,0,0,10.23048
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,3.211991,3.211991,0,0,0,3.211991,84.92247,0,4.440892E-16,0,2.727702,3.381043,3.211991,0,0,22.57755,9.279181,0,0.653341,-0.653341,16.89245,43.31388,0.0653772,3.53319,2.182162,0,12.00688
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,5.864924,5.864924,0,0,0,5.864924,91.11307,0,8.881784E-16,0,5.343712,6.173604,5.864924,0,0,23.30349,8.625839,0,0.8298923,-0.8298923,16.01767,41.07085,0.0653772,6.451417,4.27497,0,13.96955
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,5.508814,5.508814,0,-1,0,5.508814,107.2426,0,0,0,5.907795,5.798751,5.508814,0,0,24.22559,7.795947,0.1090437,0,0.1090437,16.12111,41.33611,0.06537636,6.059695,4.726236,0,13.70374
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,4.62607,4.62607,0,-1,0,4.62607,164.5285,0,0,0,7.611204,4.869547,4.62607,0,0,24.11655,7.894086,2.741657,0,2.741657,18.72208,48.00523,0.06535525,5.088677,6.088963,0,15.50529
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,5.971346,5.971346,0,-1,0,5.971346,123.1,0,0,0,7.350728,6.285627,5.971346,0,0,21.37489,10.36158,1.0651,0,1.0651,19.73252,50.5961,0.06534705,6.56848,5.880582,0,17.71231
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,1.685024,1.685024,0,-1,0,1.685024,550.9186,0,0,0,9.283112,1.77371,1.685024,0,0,20.30979,11.32017,7.509402,0,7.509402,26.85656,68.86285,0.06528933,1.853526,7.426489,0,20.60328
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,3.058402,3.058402,0,-1,0,3.058402,246.4566,0,0,0,7.537632,3.21937,3.058402,0,0,12.80039,18.07863,4.318262,0,4.318262,30.95323,79.36709,0.06525618,3.364242,6.030106,0,25.61626
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,3.666054,3.666054,0,-1,0,3.666054,220.4632,0,0,0,8.0823,3.859004,3.666054,0,0,8.482126,21.96507,4.223296,0,4.223296,34.9598,89.64033,0.06522379,4.03266,6.46584,0,30.04737
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,2.625004,2.625004,0,-1,0,2.625004,322.3999,1.441018,0,0,8.463011,2.763162,2.625004,0,0,4.25883,25.76603,4.25883,0,4.25883,39.00008,100,0.06519116,2.887504,6.770409,0,34.22904
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,5.256348,5.256348,0,-1,0,5.256348,109.2691,0.2105642,0,0,5.743562,5.532998,5.256348,0,0,0,29.59898,0,0,0,39.00008,100,0.06519116,5.781983,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,3.565664,3.565664,0,-1,0,3.565664,68.61775,0,0,0,2.446679,3.753331,3.565664,0,0,0,29.59898,0,1.306652,-1.306652,37.62275,96.46838,0.06519116,3.92223,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.189843,3.189843,0,-1,0,3.189843,0,0,0,0,0,3.35773,3.189843,0,0,1.451836,28.29233,0,3.35773,-3.35773,34.08339,87.39313,0.06519116,3.508827,0,0,28.29233
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,8.502107,8.36,0,-1,0,8.36,0,0,0.1421062,0.9923168,0,8.8,8.36,0,0,5.182646,24.9346,0,8.8,-8.8,24.80737,63.60852,0.06519116,9.352317,0,0,24.9346
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.727795,4.727795,0,-1,0,4.727795,0,0,0,0,0,4.976626,4.727795,0,0,14.96042,16.1346,0,4.976626,-4.976626,19.56155,50.15772,0.06519116,5.200574,0,0,16.1346
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,6.165149,6.165149,0,-1,0,6.165149,0,0,0,0,0,6.48963,6.165149,0,0,20.49001,11.15797,0,6.48963,-6.48963,12.72088,32.61757,0.06519116,6.781663,0,0,11.15797
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5356104,0.5356104,0,-1,0,0.5356104,0,0,0,0,0,0.5638005,0.5356104,0,0,27.70071,4.66834,0,0.5638005,-0.5638005,12.12658,31.09373,0.06519116,0.5891715,0,0,4.66834
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3904039,0.3904039,0,-1,0,0.3904039,0,0,5.551115E-17,0,0,0.4109515,0.3904039,0,0,28.32715,4.10454,0,0.4109515,-0.4109515,11.6934,29.98302,0.06519116,0.4294443,0,0,4.10454
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1644963,0.1644963,0,-1,0,0.1644963,0,0,0,0,0,0.173154,0.1644963,0,0,28.78377,3.693588,0,0.173154,-0.173154,11.51088,29.51502,0.06519116,0.1809459,0,0,3.693588
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.102172,1.102172,0,-1,0,1.102172,0,0,2.220446E-16,0,0,1.160181,1.102172,0,0,28.97616,3.520435,0,1.160181,-1.160181,10.28794,26.37928,0.06519116,1.212389,0,0,3.520435
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4988858,0.4988858,0,-1,0,0.4988858,0,0,5.551115E-17,0,0,0.5251429,0.4988858,0,0,30.26525,2.360254,0,0.5251429,-0.5251429,9.734392,24.95993,0.06519116,0.5487744,0,0,2.360254
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08245715,0.08245715,0,-1,0,0.08245715,0,0,1.387779E-17,0,0,0.08679701,0.08245715,0,0,30.84874,1.835111,0,0.08679701,-0.08679701,9.6429,24.72533,0.06519116,0.09070288,0,0,1.835111
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.336541,1.336541,0,-1,0,1.336541,0,0,2.220446E-16,0,0,1.406885,1.336541,0,0,30.94518,1.748314,0,1.406885,-1.406885,8.159913,20.92281,0.06519116,1.470195,0,0,1.748314
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.7177732,0.7177732,9.517774,0,2.743997,0.7177732,0,0,0,0,0,0,0,8.8,8.36,32.50839,0.3414283,8.36,0,8.36,16.0909,41.25865,0.06534221,0.7895505,0,12,0.3414283
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2577821,0.2577821,9.057782,0,2.627619,0.2577821,0,0,0,0,0,0,0,8.8,8.36,24.14839,7.865428,8.36,0,8.36,24.0219,61.59449,0.06547781,0.2835603,0,12,7.865428
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,2.015571,2.015571,10.81557,0,3.07234,2.015571,49.38472,0,0,0,0.9953842,0,0,8.8,8.36,15.78839,15.38943,9.355384,0,9.355384,32.89719,84.35161,0.06566336,2.217128,0.7963074,12,16.38481
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.049095,1.049095,0,0,0,1.049095,203.4829,0,0,0,2.134729,1.10431,1.049095,0,0,6.433004,23.80927,1.030418,0,1.030418,33.87473,86.85812,0.06565543,1.154004,1.707783,0,25.944
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,2.752825,2.752825,0,-1,0,2.752825,195.4357,0,0,0,5.380002,2.897711,2.752825,0,0,5.402586,24.73665,2.482292,0,2.482292,36.22964,92.89634,0.06563636,3.028108,4.304002,0,30.11665
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,3.573157,3.573157,0,-1,0,3.573157,188.708,0.06132015,0,0,6.742832,3.761218,3.573157,0,0,2.920294,26.97071,2.920294,0,2.920294,39.00008,100,0.06561393,3.930473,5.394266,0,33.71355
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,-1,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,2.038837,2.038837,0,-1,0,2.038837,492.0526,7.886005,0,0,10.03215,2.146144,2.038837,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,2.24272,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,2.641362,2.641362,0,-1,0,2.641362,321.3714,5.708201,0,0,8.488583,2.780381,2.641362,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,2.905499,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.5875279,0.5875279,0,-1,0,0.5875279,1081.539,5.735893,0,0,6.354344,0.6184504,0.5875279,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,0.6462806,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,4.270717,4.270717,0,-1,0,4.270717,175.0908,2.982141,0,0,7.477633,4.495492,4.270717,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,4.697788,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.1390671,0.1390671,0,-1,0,0.1390671,2524.715,3.364663,0,0,3.51105,0.1463865,0.1390671,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,0.1529739,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.5083465,0.5083465,0,-1,0,0.5083465,258.6495,0.7797343,0,0,1.314836,0.5351016,0.5083465,0,0,0,29.59898,0,0,0,39.00008,100,0.06561393,0.5591812,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.381361,3.381361,0,-1,0,3.381361,0,0,4.440892E-16,0,0,3.559328,3.381361,0,0,0,29.59898,0,3.559328,-3.559328,35.24822,90.37986,0.06561393,3.719497,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.42787,3.42787,0,-1,0,3.42787,0,0,4.440892E-16,0,0,3.608284,3.42787,0,0,3.954808,26.03965,0,3.608284,-3.608284,31.44475,80.62741,0.06561393,3.770657,0,0,26.03965
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.820714,3.820714,0,-1,0,3.820714,0,0,4.440892E-16,0,0,4.021804,3.820714,0,0,7.964013,22.43137,0,4.021804,-4.021804,27.2054,69.75729,0.06561393,4.202785,0,0,22.43137
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.359707,1.359707,0,-1,0,1.359707,0,0,2.220446E-16,0,0,1.431271,1.359707,0,0,12.43268,18.40956,0,1.431271,-1.431271,25.69671,65.88886,0.06561393,1.495678,0,0,18.40956
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.445047,1.445047,0,-1,0,1.445047,0,0,2.220446E-16,0,0,1.521102,1.445047,0,0,14.02299,16.97829,0,1.521102,-1.521102,24.09332,61.77763,0.06561393,1.589552,0,0,16.97829
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3854063,0.3854063,0,-1,0,0.3854063,0,0,5.551115E-17,0,0,0.4056908,0.3854063,0,0,15.7131,15.45719,0,0.4056908,-0.4056908,23.66569,60.68113,0.06561393,0.4239469,0,0,15.45719
