Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.424949,1.424949,0,-1,0,1.424949,0,0,0,0,0,1.499946,1.424949,0,0,0,29.59898,0,1.499946,-1.499946,37.41899,95.94595,0,1.567444,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.621129,2.621129,0,-1,0,2.621129,0,0,4.440892E-16,0,0,2.759083,2.621129,0,0,1.666607,28.09903,0,2.759083,-2.759083,34.51067,88.48872,0,2.883242,0,0,28.09903
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.647609,2.647609,0,-1,0,2.647609,0,0,4.440892E-16,0,0,2.786957,2.647609,0,0,4.732255,25.33995,0,2.786957,-2.786957,31.57296,80.95614,0,2.91237,0,0,25.33995
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,2.418748,2.418748,0,0,0,2.418748,0,0,4.440892E-16,0,0,2.546051,2.418748,0,0,7.828874,22.55299,0,2.546051,-2.546051,28.88918,74.07468,0,2.660623,0,0,22.55299
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.8151612,0.8151612,0,0,0,0.8151612,0,0,1.110223E-16,0,0,0.8580644,0.8151612,0,0,10.65782,20.00694,0,0.8580644,-0.8580644,27.9847,71.75551,0,0.8966773,0,0,20.00694
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.240543,2.240543,0,0,0,2.240543,33.32613,0,4.440892E-16,0,0.7466863,2.358466,2.240543,0,0,11.61122,19.14888,0,1.61178,-1.61178,26.28574,67.39919,0,2.464597,0.597349,0,19.89556
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,2.295998,2.295998,0,0,0,2.295998,72.98136,0,0,0,1.675651,2.41684,2.295998,0,0,13.40209,17.5371,0,0.7411894,-0.7411894,25.50446,65.39591,0,2.525598,1.340521,0,19.21275
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,4.766437,4.766437,0,-1,0,4.766437,68.55674,0,0,0,3.267714,5.017302,4.766437,0,0,14.22563,16.79591,0,1.749588,-1.749588,23.66023,60.66713,0,5.243081,2.614171,0,20.06362
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.434737,1.434737,0,-1,0,1.434737,55.50331,0,0,0,0.7963266,1.51025,1.434737,0,0,16.16962,15.04632,0,0.713923,-0.713923,22.90769,58.73754,0,1.578211,0.6370612,0,15.84265
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,5.773661,5.773661,0,-1,0,5.773661,11.15947,0,0,0,0.6443101,6.077538,5.773661,0,0,16.96287,14.3324,0,5.433228,-5.433228,17.18056,44.05264,0,6.351027,0.5154481,0,14.97671
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,5.009063,5.009063,0,-1,0,5.009063,69.87795,0,0,0,3.500231,5.272698,5.009063,0,0,22.99979,8.899169,0,1.772467,-1.772467,15.31222,39.26202,0,5.509969,2.800185,0,12.3994
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,3.803011,3.803011,0,-1,0,3.803011,81.31937,0,4.440892E-16,0,3.092585,4.003169,3.803011,0,0,24.9692,7.126701,0,0.9105847,-0.9105847,14.35238,36.8009,0,4.183312,2.474068,0,10.21929
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,2.310251,2.310251,0,-1,0,2.310251,56.70132,0,0,0,1.309943,2.431843,2.310251,0,0,25.98096,6.216117,0,1.1219,-1.1219,13.16979,33.76863,0,2.541276,1.047954,0,7.52606
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,27.22751,5.094217,0.7423225,0,0.7423225,13.87402,35.57434,0,0,0.593858,0,5.836539
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,3.088781,3.088781,0,-1,0,3.088781,47.39054,0,0,0,1.46379,3.251348,3.088781,0,0,26.48519,5.762307,0,1.787558,-1.787558,11.98977,30.74294,0,3.397659,1.171032,0,7.226097
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,28.47137,3.974749,0.7700023,0,0.7700023,12.72026,32.61598,0,0,0.6160018,0,4.744751
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.233457,3.233457,0,-1,0,3.233457,0,0,4.440892E-16,0,0,3.403639,3.233457,0,0,27.70136,4.667751,0,3.403639,-3.403639,9.132506,23.41664,0,3.556803,0,0,4.667751
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.471724,1.200906,0,-1,0,1.200906,0,0,3.270817,3.717989,0,1.264112,1.200906,0,0,31.48318,1.264112,0,1.264112,-1.264112,7.800015,20,0,4.918896,0,0,1.264112
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,6.23767,0,0,-1,0,0,0,0,6.23767,6.861438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.861438,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,7.372586,0,0,-1,0,0,0,0,7.372586,8.109844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,8.109844,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.115605,0,0,-1,0,0,0,0,0.115605,0.1271655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1271655,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.4795012,0,0,-1,0,0,0,0,0.4795012,0.5274513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.5274513,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.466483,0,0,-1,0,0,0,0,1.466483,1.613131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.613131,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.6046974,0,0,-1,0,0,0,0,0.6046974,0.6651672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6651672,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.13216,0,0,-1,0,0,0,0,2.13216,2.345376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.345376,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.3469636,0.3469636,9.146963,0,2.650182,0.3469636,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1750327,0.3816599,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1842016,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.464591,1.464591,10.26459,0,2.932941,1.464591,77.89363,1.776357E-15,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.1947338,1.61105,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,0.969706,0.969706,0,0,0,0.969706,325.617,0,0,0,3.157528,1.020743,0.969706,0,0,6.666931,23.59874,2.136785,0,2.136785,34.7024,88.98035,0.1808033,1.066677,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.143411,1.143411,0,-1,0,1.143411,509.2039,0.08855749,0,0,5.822294,1.203591,1.143411,0,0,4.530146,25.52185,4.530146,0,4.530146,39.00008,100,0.1569933,1.257752,4.657835,0,31.34414
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,-1,0,0,0,9.449057,0,0,9.449057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,0,7.559246,0,39.04803
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,-1,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,3.104245,3.104245,0,-1,0,3.104245,408.6925,9.419193,0,0,12.68682,3.267627,3.104245,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,3.41467,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,5.640625,5.640625,0,-1,0,5.640625,205.7588,5.668584,0,0,11.60608,5.9375,5.640625,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,6.204688,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,5.451087,5.451087,0,-1,0,5.451087,210.3509,5.728424,0,0,11.46641,5.737986,5.451087,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,5.996195,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.445217,1.445217,0,-1,0,1.445217,564.5894,6.63826,0,0,8.159541,1.521281,1.445217,0,0,0,29.59898,0,0,0,39.00008,100,0.1569933,1.589739,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,3.368741,3.368741,0,-1,0,3.368741,93.01903,0,0,0,3.13357,3.546043,3.368741,0,0,0,29.59898,0,0.4124731,-0.4124731,38.56529,98.88517,0.1569933,3.705615,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,4.735455,4.735455,0,-1,0,4.735455,49.36766,0,0,0,2.337784,4.98469,4.735455,0,0,0.4583034,29.1865,0,2.646906,-2.646906,35.77521,91.73112,0.1569933,5.209001,1.870227,0,31.52429
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39931,26.5396,0,0,0,35.77521,91.73112,0.1569933,0,0,0,26.5396
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.266824,1.266824,0,-1,0,1.266824,0,0,2.220446E-16,0,0,1.333499,1.266824,0,0,3.39931,26.5396,0,1.333499,-1.333499,34.36958,88.12695,0.1569933,1.393506,0,0,26.5396
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.335917,3.335917,0,-1,0,3.335917,0,0,4.440892E-16,0,0,3.511491,3.335917,0,0,4.880976,25.2061,0,3.511491,-3.511491,30.66814,78.6361,0.1569933,3.669508,0,0,25.2061
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.782633,21.69461,0,0,0,30.66814,78.6361,0.1569933,0,0,0,21.69461
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.782633,21.69461,0,0,0,30.66814,78.6361,0.1569933,0,0,0,21.69461
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.248255,1.248255,0,-1,0,1.248255,0,0,2.220446E-16,0,0,1.313953,1.248255,0,0,8.782633,21.69461,0,1.313953,-1.313953,29.28311,75.08475,0.1569933,1.373081,0,0,21.69461
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.522579,1.522579,0,-1,0,1.522579,0,0,2.220446E-16,0,0,1.602715,1.522579,0,0,10.24258,20.38066,0,1.602715,-1.602715,27.5937,70.75294,0.1569933,1.674837,0,0,20.38066
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.162394,0.162394,0,-1,0,0.162394,0,0,0,0,0,0.170941,0.162394,0,0,12.02337,18.77794,0,0.170941,-0.170941,27.41352,70.29092,0.1569933,0.1786334,0,0,18.77794
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.4037676,0.4037676,0,-1,0,0.4037676,0,0,5.551115E-17,0,0,0.4250185,0.4037676,0,0,12.21331,18.607,0,0.4250185,-0.4250185,26.96551,69.14219,0.1569933,0.4441444,0,0,18.607
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.19812,2.19812,0,-1,0,2.19812,0,0,0,0,0,2.31381,2.19812,0,0,12.68555,18.18198,0,2.31381,-2.31381,24.52654,62.88843,0.1569933,2.417932,0,0,18.18198
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.523131,1.523131,0,-1,0,1.523131,0,0,2.220446E-16,0,0,1.603296,1.523131,0,0,15.25645,15.86817,0,1.603296,-1.603296,22.83651,58.55505,0.1569933,1.675445,0,0,15.86817
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,2.307247,2.307247,0,0,0,2.307247,0,0,4.440892E-16,0,0,2.428681,2.307247,0,0,17.03789,14.26488,0,2.428681,-2.428681,20.27646,51.99082,0.1569933,2.537972,0,0,14.26488
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.8935695,0.8935695,0,0,0,0.8935695,0,0,1.110223E-16,0,0,0.9405995,0.8935695,0,0,19.73643,11.83619,0,0.9405995,-0.9405995,19.28498,49.44857,0.1569933,0.9829265,0,0,11.83619
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,20.78154,10.89559,2.478571,0,2.478571,21.63636,55.47773,0.146442,0,1.982857,0,13.37417
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,3.117241,3.117241,0,0,0,3.117241,164.6008,0,0,0,5.131004,3.281306,3.117241,0,0,18.30297,13.12631,1.849698,0,1.849698,23.39114,59.97715,0.1394478,3.428965,4.104804,0,18.25731
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,4.166476,4.166476,0,-1,0,4.166476,181.4266,0,0,0,7.559095,4.385765,4.166476,0,0,16.45327,14.79104,3.173331,0,3.173331,26.40162,67.69633,0.128887,4.583124,6.047276,0,22.35013
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,2.793882,2.793882,0,-1,0,2.793882,387.219,0,0,0,10.81844,2.940929,2.793882,0,0,13.27994,17.64703,7.877513,0,7.877513,33.87489,86.85851,0.1084907,3.07327,8.654754,0,28.46548
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,7.975925,7.975925,0,-1,0,7.975925,161.7592,0,0,0.4135177,12.9018,8.395711,7.975925,0,0,5.402424,24.7368,4.506085,0,4.506085,38.14973,97.81964,0.0994852,8.773518,10.32144,0,37.63859
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.708501,1.708501,0,-1,0,1.708501,794.8151,10.88466,0,0,13.57942,1.798422,1.708501,0,0,0.8963395,28.79227,0.8963395,0,0.8963395,39.00008,100,0.09786922,1.879351,10.86354,0,42.37169
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,2.805494,2.805494,0,-1,0,2.805494,471.4527,10.27342,0,0,13.22657,2.953151,2.805494,0,0,0,29.59898,0,0,0,39.00008,100,0.09786922,3.086043,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.774521,1.774521,0,-1,0,1.774521,658.8547,9.823597,0,0,11.69151,1.867916,1.774521,0,0,0,29.59898,0,0,0,39.00008,100,0.09786922,1.951973,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,4.912518,4.912518,0,-1,0,4.912518,178.3357,3.589703,0,0,8.760775,5.171072,4.912518,0,0,0,29.59898,0,0,0,39.00008,100,0.09786922,5.40377,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,4.162163,4.162163,0,-1,0,4.162163,141.293,1.499621,0,0,5.880845,4.381224,4.162163,0,0,0,29.59898,0,0,0,39.00008,100,0.09786922,4.578379,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,9.975634,8.36,0,-1,0,8.36,32.03371,0,1.615634,2.613197,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.09786922,10.9732,2.142415,0,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,5.014532,5.014532,0,-1,0,5.014532,0,0,8.881784E-16,0,0,5.278454,5.014532,0,0,6.802202,23.477,0,5.278454,-5.278454,26.98296,69.18695,0.09786922,5.515985,0,0,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.66715,18.19854,0,0,0,26.98296,69.18695,0.09786922,0,0,0,18.19854
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.924327,4.924327,0,-1,0,4.924327,0,0,8.881784E-16,0,0,5.183503,4.924327,0,0,12.66715,18.19854,0,5.183503,-5.183503,21.51907,55.177,0.09786922,5.41676,0,0,18.19854
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.431181,5.431181,0,-1,0,5.431181,0,0,0,0,0,5.717032,5.431181,0,0,18.4266,13.01504,0,5.717032,-5.717032,15.49279,39.72503,0.09786922,5.974299,0,0,13.01504
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,2.460431,2.460431,0,-1,0,2.460431,0,0,0,0,0,2.589927,2.460431,0,0,24.77886,7.298007,0,2.589927,-2.589927,12.76277,32.72498,0.09786922,2.706474,0,0,7.298007
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.602519,1.602519,0,-1,0,1.602519,0,0,2.220446E-16,0,0,1.686863,1.602519,0,0,27.65655,4.70808,0,1.686863,-1.686863,10.98466,28.16573,0.09786922,1.762771,0,0,4.70808
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.5915713,0.5915713,0,-1,0,0.5915713,0,0,1.110223E-16,0,0,0.6227066,0.5915713,0,0,29.53085,3.021217,0,0.6227066,-0.6227066,10.32827,26.48269,0.09786922,0.6507283,0,0,3.021217
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.205982,2.205982,0,-1,0,2.205982,0,0,0,0.1479955,0,2.322087,2.205982,0,0,30.22274,2.398511,0,2.322087,-2.322087,7.880573,20.20656,0.09786922,2.426581,0,0,2.398511
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.90722,0.07260271,0,-1,0,0.07260271,0,0,1.834617,2.025339,0,0.07642391,0.07260271,0,0,32.80284,0.07642391,0,0.07642391,-0.07642391,7.800015,20,0.09786922,2.097941,0,0,0.07642391
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.3918837,0,0,-1,0,0,0,0,0.3918837,0.4310721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09786922,0.4310721,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.0144286,0,0,-1,0,0,0,0,0.0144286,0.01587145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09786922,0.01587145,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.8928986,0.8928986,9.692899,0,2.788303,0.8928986,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1146025,0.9821885,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.514144,1.514144,10.31414,0,2.945478,1.514144,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298735,1.665558,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.135558,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.07120915,0.07120915,0,0,0,0.07120915,3297.998,0,0,0,2.348476,0.074957,0.07120915,0,0,7.155215,23.15928,2.27352,0,2.27352,34.3689,88.1252,0.1318532,0.07833006,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.881696,25.20545,4.823226,0,4.823226,38.94461,99.85777,0.1246273,0,3.858581,0,30.02868
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,9.218136,8.36,0,-1,0,8.36,43.70572,0,0.8581355,1.779949,3.653798,8.8,8.36,0,0,0.05846933,29.54636,0,5.146202,-5.146202,33.52003,85.94864,0.1246273,10.13995,2.923039,0,33.20015
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,3.969229,3.969229,0,-1,0,3.969229,34.74007,0,4.440892E-16,0,1.378913,4.178136,3.969229,0,0,5.776471,24.40015,0,2.799223,-2.799223,30.5694,78.38291,0.1246273,4.366152,1.10313,0,25.77907
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.03442,1.03442,0,-1,0,1.03442,350.3583,0,0,0,3.624177,1.088863,1.03442,0,0,8.886719,21.60093,2.535313,0,2.535313,32.97461,84.5501,0.1211377,1.137862,2.899341,0,25.22511
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,3.256404,3.256404,0,-1,0,3.256404,194.7706,0,0,0,6.342516,3.427794,3.256404,0,0,6.351406,23.88271,2.914723,0,2.914723,35.73975,91.64021,0.1173598,3.582044,5.074013,0,30.22523
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,4.403273,4.403273,0,-1,0,4.403273,31.82884,0,0,0,1.401511,4.635025,4.403273,0,0,3.436682,26.50596,0,3.233514,-3.233514,32.33133,82.90069,0.1173598,4.843601,1.121209,0,27.90747
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.356217,1.356217,0,-1,0,1.356217,123.7822,0,0,0,1.678755,1.427597,1.356217,0,0,7.029475,23.27245,0.2511581,0,0.2511581,32.5696,83.51163,0.1170453,1.491839,1.343004,0,24.9512
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,6.778317,23.49849,1.069994,0,1.069994,33.58469,86.11441,0.115724,0,0.8559952,0,24.56849
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.231387,1.231387,0,-1,0,1.231387,50.96705,0,0,0,0.6276017,1.296197,1.231387,0,0,5.708323,24.46149,0,0.6685953,-0.6685953,32.87992,84.30733,0.115724,1.354526,0.5020813,0,25.08909
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.398099,6.398099,0,-1,0,6.398099,0,0,0,0,0,6.734841,6.398099,0,0,6.451207,23.79289,0,6.734841,-6.734841,25.78078,66.10443,0.115724,7.03791,0,0,23.79289
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.94332,3.94332,0,-1,0,3.94332,0,0,8.881784E-16,0,0,4.150863,3.94332,0,0,13.93436,17.05805,0,4.150863,-4.150863,21.40539,54.88549,0.115724,4.337652,0,0,17.05805
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.9333983,0.9333983,0,-1,0,0.9333983,0,0,1.110223E-16,0,0,0.9825245,0.9333983,0,0,18.54643,12.90719,0,0.9825245,-0.9825245,20.36971,52.22993,0.115724,1.026738,0,0,12.90719
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.640796,4.640796,0,-1,0,4.640796,0,0,8.881784E-16,0,0,4.885048,4.640796,0,0,19.63813,11.92466,0,4.885048,-4.885048,15.22042,39.02664,0.115724,5.104876,0,0,11.92466
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.298434,1.298434,0,-1,0,1.298434,0,0,2.220446E-16,0,0,1.366773,1.298434,0,0,25.06596,7.039614,0,1.366773,-1.366773,13.77972,35.33253,0.115724,1.428278,0,0,7.039614
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.300343,1.300343,0,-1,0,1.300343,0,0,2.220446E-16,0,0,1.368783,1.300343,0,0,26.5846,5.672841,0,1.368783,-1.368783,12.33689,31.63299,0.115724,1.430378,0,0,5.672841
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1314355,0.1314355,0,-1,0,0.1314355,0,0,0,0,0,0.1383531,0.1314355,0,0,28.10547,4.304059,0,0.1383531,-0.1383531,12.19105,31.25905,0.115724,0.144579,0,0,4.304059
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.9750502,0.9750502,0,-1,0,0.9750502,0,0,2.220446E-16,0,0,1.026369,0.9750502,0,0,28.25919,4.165705,0,1.026369,-1.026369,11.10917,28.48499,0.115724,1.072555,0,0,4.165705
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.6422232,0.6422232,0,-1,0,0.6422232,0,0,1.110223E-16,0,0,0.6760244,0.6422232,0,0,29.3996,3.139337,0,0.6760244,-0.6760244,10.39657,26.65783,0.115724,0.7064455,0,0,3.139337
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.53619,2.340147,0,-1,0,2.340147,0,0,0.1960436,0.4496627,0,2.463312,2.340147,0,0,30.15074,2.463312,0,2.463312,-2.463312,7.800015,20,0.115724,2.789809,0,0,2.463312
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3919578,0,0,-1,0,0,0,0,0.3919578,0.4311536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.115724,0.4311536,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.205534,2.205534,11.00553,0,3.1204,2.205534,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281631,2.426088,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.4227377,0.4227377,9.222737,0,2.669353,0.4227377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1342422,0.4650115,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.1373699,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,2.934928,2.934928,0,0,0,2.934928,71.99071,0,0,0,2.112875,3.089398,2.934928,0,0,6.83748,23.44525,0,0.9765224,-0.9765224,31.48413,80.72838,0.1373699,3.22842,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,2.722363,2.722363,0,-1,0,2.722363,86.1907,0,0,0,2.346423,2.865645,2.722363,0,0,7.922505,22.46872,0,0.5192215,-0.5192215,30.93682,79.32503,0.1373699,2.994599,1.877139,0,24.81515
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,1.88943,1.88943,0,-1,0,1.88943,196.4205,0,0,0,3.711228,1.988873,1.88943,0,0,8.499418,21.9495,1.722355,0,1.722355,32.57079,83.51469,0.1354394,2.078372,2.968982,0,25.66073
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.4270207,0.4270207,0,-1,0,0.4270207,765.001,0,0,0,3.266713,0.4494955,0.4270207,0,0,6.777063,23.49962,2.817217,0,2.817217,35.24344,90.36761,0.1323959,0.4697227,2.61337,0,26.76633
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,-1,0,0,0,1.306833,0,0,5.266679,0,0,0,0,3.959846,26.03512,3.959846,0,3.959846,39.00008,100,0.1283422,0,4.213343,0,31.3018
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,6.448063,6.448063,0,-1,0,6.448063,15.74103,0,8.881784E-16,0,1.014992,6.787435,6.448063,0,0,0,29.59898,0,5.772443,-5.772443,32.91539,84.39826,0.1283422,7.09287,0.8119935,0,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,6.413826,23.82653,3.32663,0,3.32663,36.07131,92.49034,0.1251238,0,2.661304,0,27.15316
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,8.431143,8.36,0,-1,0,8.36,41.92518,0,0.07114257,0.9142568,3.504945,8.8,8.36,0,0,3.087196,26.8205,0,5.295055,-5.295055,30.48983,78.17889,0.1251238,9.274257,2.803956,0,30.32545
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,8.970591,21.52545,2.613567,0,2.613567,32.96928,84.53644,0.1227064,0,2.090854,0,24.13901
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,2.433234,2.433234,0,-1,0,2.433234,42.2159,0,0,0,1.027211,2.561299,2.433234,0,0,6.357023,23.87766,0,1.534087,-1.534087,31.35221,80.39011,0.1227064,2.676557,0.8217691,0,24.90487
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3218533,0.3218533,0,-1,0,0.3218533,0,0,5.551115E-17,0,0,0.3387929,0.3218533,0,0,8.061564,22.34357,0,0.3387929,-0.3387929,30.99509,79.47443,0.1227064,0.3540386,0,0,22.34357
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.464273,2.464273,0,-1,0,2.464273,0,0,4.440892E-16,0,0,2.593972,2.464273,0,0,8.438002,22.00478,0,2.593972,-2.593972,28.2608,72.46345,0.1227064,2.710701,0,0,22.00478
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.0542,2.0542,0,-1,0,2.0542,0,0,0,0,0,2.162316,2.0542,0,0,11.32019,19.4108,0,2.162316,-2.162316,25.98152,66.61915,0.1227064,2.25962,0,0,19.4108
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72277,17.24849,0,0,0,25.98152,66.61915,0.1227064,0,0,0,17.24849
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.8407433,0.8407433,0,-1,0,0.8407433,0,0,1.110223E-16,0,0,0.884993,0.8407433,0,0,13.72277,17.24849,0,0.884993,-0.884993,25.04865,64.2272,0.1227064,0.9248177,0,0,17.24849
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.123681,1.123681,0,-1,0,1.123681,0,0,0,0,0,1.182822,1.123681,0,0,14.70609,16.3635,0,1.182822,-1.182822,23.80185,61.03027,0.1227064,1.23605,0,0,16.3635
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.612988,1.612988,0,-1,0,1.612988,0,0,0,0,0,1.697882,1.612988,0,0,16.02034,15.18067,0,1.697882,-1.697882,22.01213,56.44124,0.1227064,1.774286,0,0,15.18067
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.8374469,0.8374469,0,-1,0,0.8374469,0,0,1.110223E-16,0,0,0.881523,0.8374469,0,0,17.90687,13.48279,0,0.881523,-0.881523,21.08292,54.05866,0.1227064,0.9211916,0,0,13.48279
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.228399,1.228399,0,-1,0,1.228399,0,0,2.220446E-16,0,0,1.293051,1.228399,0,0,18.88634,12.60127,0,1.293051,-1.293051,19.71992,50.56381,0.1227064,1.351238,0,0,12.60127
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.09546542,0.09546542,0,-1,0,0.09546542,0,0,0,0,0,0.1004899,0.09546542,0,0,20.32307,11.30822,0,0.1004899,-0.1004899,19.614,50.2922,0.1227064,0.105012,0,0,11.30822
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.598069,2.598069,0,-1,0,2.598069,0,0,0,0,0,2.734809,2.598069,0,0,20.43472,11.20773,0,2.734809,-2.734809,16.73126,42.90057,0.1227064,2.857876,0,0,11.20773
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.834338,1.834338,0,0,0,1.834338,0,0,2.220446E-16,0,0,1.930882,1.834338,0,0,23.4734,8.472919,0,1.930882,-1.930882,14.69593,37.68179,0.1227064,2.017771,0,0,8.472919
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.583248,1.583248,0,0,0,1.583248,0,0,2.220446E-16,0,0,1.666577,1.583248,0,0,25.61882,6.542037,0,1.666577,-1.666577,12.9392,33.17738,0.1227064,1.741572,0,0,6.542037
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.5321855,0.5321855,0,0,0,0.5321855,387.6728,0,0,0,2.063138,0.5601953,0.5321855,0,0,27.47058,4.875461,1.502943,0,1.502943,14.36502,36.83331,0.121358,0.585404,1.650511,0,6.938599
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,25.96763,6.228109,5.731556,0,5.731556,19.80245,50.77541,0.116477,0,4.585245,0,11.95967
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,20.23608,11.38651,9.118032,0,9.118032,28.45258,72.95518,0.1094726,0,7.294426,0,20.50454
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,2.788837,2.788837,0,-1,0,2.788837,383.9402,0,0,0,10.70747,2.935618,2.788837,0,0,11.11804,19.59274,7.771849,0,7.771849,35.8256,91.86033,0.1041349,3.067721,8.565973,0,30.30021
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,-1,0,0,0,8.194797,0,0,11.54099,0,0,0,0,3.346195,26.5874,3.346195,0,3.346195,39.00008,100,0.1019938,0,9.232793,0,38.1284
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,-1,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1019938,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,4.002562,4.002562,0,-1,0,4.002562,317.4795,8.49409,0,0,12.70731,4.213223,4.002562,0,0,0,29.59898,0,0,0,39.00008,100,0.1019938,4.402818,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.7047107,0.7047107,0,-1,0,0.7047107,1587.368,10.44455,0,0,11.18635,0.7418008,0.7047107,0,0,0,29.59898,0,0,0,39.00008,100,0.1019938,0.7751818,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,5.852717,5.852717,0,-1,0,5.852717,161.1677,3.271934,0,0,9.432689,6.160755,5.852717,0,0,0,29.59898,0,0,0,39.00008,100,0.1019938,6.437989,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.75727,1.75727,0,-1,0,1.75727,387.7659,4.964336,0,0,6.814095,1.849758,1.75727,0,0,0,29.59898,0,0,0,39.00008,100,0.1019938,1.932997,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,3.219143,3.219143,0,-1,0,3.219143,88.83892,0,0,0,2.859852,3.388572,3.219143,0,0,0,29.59898,0,0.5287196,-0.5287196,38.44276,98.57098,0.1019938,3.541057,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5874662,29.07026,0,0,0,38.44276,98.57098,0.1019938,0,0,0,29.07026
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.217966,3.217966,0,-1,0,3.217966,0,0,4.440892E-16,0,0,3.387333,3.217966,0,0,0.5874662,29.07026,0,3.387333,-3.387333,34.8722,89.41571,0.1019938,3.539763,0,0,29.07026
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3394153,0.3394153,0,-1,0,0.3394153,0,0,5.551115E-17,0,0,0.3572793,0.3394153,0,0,4.35117,25.68293,0,0.3572793,-0.3572793,34.49559,88.45006,0.1019938,0.3733568,0,0,25.68293
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.748147,25.32565,0,0,0,34.49559,88.45006,0.1019938,0,0,0,25.32565
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.34065,1.34065,0,-1,0,1.34065,0,0,2.220446E-16,0,0,1.411211,1.34065,0,0,4.748147,25.32565,0,1.411211,-1.411211,33.00805,84.63584,0.1019938,1.474715,0,0,25.32565
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.4399618,0.4399618,0,-1,0,0.4399618,0,0,5.551115E-17,0,0,0.4631177,0.4399618,0,0,6.316158,23.91444,0,0.4631177,-0.4631177,32.51987,83.38412,0.1019938,0.483958,0,0,23.91444
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.3804895,0.3804895,0,-1,0,0.3804895,0,0,5.551115E-17,0,0,0.4005153,0.3804895,0,0,6.830734,23.45132,0,0.4005153,-0.4005153,32.09769,82.30162,0.1019938,0.4185385,0,0,23.45132
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.8548757,0.8548757,0,-1,0,0.8548757,0,0,1.110223E-16,0,0,0.8998692,0.8548757,0,0,7.275751,23.0508,0,0.8998692,-0.8998692,31.14915,79.86945,0.1019938,0.9403633,0,0,23.0508
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.242093,2.242093,0,-1,0,2.242093,0,0,4.440892E-16,0,0,2.360098,2.242093,0,0,8.275605,22.15093,0,2.360098,-2.360098,28.66139,73.49059,0.1019938,2.466302,0,0,22.15093
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.4072967,0.4072967,0,-1,0,0.4072967,0,0,0,0,0,0.4287334,0.4072967,0,0,10.89794,19.79084,0,0.4287334,-0.4287334,28.20946,72.33181,0.1019938,0.4480264,0,0,19.79084
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.9862224,0.9862224,0,-1,0,0.9862224,0,0,1.110223E-16,0,0,1.038129,0.9862224,0,0,11.37431,19.3621,0,1.038129,-1.038129,27.11518,69.52596,0.1019938,1.084845,0,0,19.3621
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.098105,1.098105,0,0,0,1.098105,0,0,0,0,0,1.1559,1.098105,0,0,12.52778,18.32397,0,1.1559,-1.1559,25.89675,66.4018,0.1019938,1.207915,0,0,18.32397
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.81212,17.16807,0,0,0,25.89675,66.4018,0.1019938,0,0,0,17.16807
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,13.81212,17.16807,1.574391,0,1.574391,27.39035,70.23153,0.1010166,0,1.259512,0,18.74246
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.498967,1.498967,0,0,0,1.498967,256.8872,0,0,0,3.850656,1.57786,1.498967,0,0,12.23773,18.58503,2.272795,0,2.272795,29.54651,75.76015,0.09963837,1.648864,3.080524,0,22.43568
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.304793,1.304793,0,-1,0,1.304793,547.6639,0,0,0,7.145879,1.373466,1.304793,0,0,9.964931,20.63054,5.772413,0,5.772413,35.02271,89.80164,0.09630148,1.435272,5.716703,0,27.77642
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,6.478204,6.478204,0,-1,0,6.478204,161.3497,0,0,0,10.45257,6.819162,6.478204,0,0,4.192517,25.82571,3.633404,0,3.633404,38.46966,98.63995,0.09431335,7.126025,8.362053,0,36.27828
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.4123635,0.4123635,0,-1,0,0.4123635,2388.769,8.857233,0,0,9.850413,0.4340669,0.4123635,0,0,0.559113,29.09578,0.559113,0,0.559113,39.00008,100,0.09401468,0.4535999,7.880331,0,38.94619
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,-1,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09401468,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,-1,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09401468,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,0.9695332,0.9695332,0,-1,0,0.9695332,1114.845,9.788233,0,0,10.80879,1.020561,0.9695332,0,0,0,29.59898,0,0,0,39.00008,100,0.09401468,1.066486,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1010882,0.1010882,0,-1,0,0.1010882,8909.467,8.900008,0,0,9.006416,0.1064086,0.1010882,0,0,0,29.59898,0,0,0,39.00008,100,0.09401468,0.111197,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,6.298157,6.298157,0,-1,0,6.298157,101.6799,0,0,0,6.40396,6.629639,6.298157,0,0,0,29.59898,0,0.2256785,-0.2256785,38.76219,99.39004,0.09401468,6.927972,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.8625553,0.8625553,0,-1,0,0.8625553,349.3396,1.85454,0,0,3.013247,0.907953,0.8625553,0,0,0.2507538,29.3733,0.2507538,0,0.2507538,39.00008,100,0.09388135,0.9488108,2.410598,0,32.38655
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09388135,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.758806,2.758806,0,-1,0,2.758806,0,0,0,0,0,2.904006,2.758806,0,0,0,29.59898,0,2.904006,-2.904006,35.93899,92.15106,0.09388135,3.034686,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.674928,2.674928,0,-1,0,2.674928,0,0,0,0,0,2.815714,2.674928,0,0,3.226673,26.69497,0,2.815714,-2.815714,32.97096,84.54076,0.09388135,2.942421,0,0,26.69497
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.355244,23.87926,0,0,0,32.97096,84.54076,0.09388135,0,0,0,23.87926
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.5253905,0.5253905,0,-1,0,0.5253905,0,0,1.110223E-16,0,0,0.5530427,0.5253905,0,0,6.355244,23.87926,0,0.5530427,-0.5530427,32.388,83.04601,0.09388135,0.5779296,0,0,23.87926
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1747193,0.1747193,0,-1,0,0.1747193,0,0,2.775558E-17,0,0,0.183915,0.1747193,0,0,6.969736,23.32622,0,0.183915,-0.183915,32.19414,82.54892,0.09388135,0.1921912,0,0,23.32622
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.6170799,0.6170799,0,-1,0,0.6170799,0,0,1.110223E-16,0,0,0.6495578,0.6170799,0,0,7.174086,23.1423,0,0.6495578,-0.6495578,31.50945,80.7933,0.09388135,0.6787879,0,0,23.1423
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.510199,1.510199,0,-1,0,1.510199,0,0,0,0,0,1.589683,1.510199,0,0,7.895817,22.49274,0,1.589683,-1.589683,29.83377,76.4967,0.09388135,1.661219,0,0,22.49274
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.6731548,0.6731548,0,-1,0,0.6731548,0,0,0,0,0,0.7085841,0.6731548,0,0,9.662131,20.90306,0,0.7085841,-0.7085841,29.08686,74.58155,0.09388135,0.7404703,0,0,20.90306
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.5126838,0.5126838,0,-1,0,0.5126838,0,0,0,0,0,0.5396671,0.5126838,0,0,10.44945,20.19448,0,0.5396671,-0.5396671,28.518,73.12294,0.09388135,0.5639521,0,0,20.19448
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.433633,1.433633,0,-1,0,1.433633,0,0,0,0,0,1.509088,1.433633,0,0,11.04908,19.65481,0,1.509088,-1.509088,26.92728,69.04418,0.09388135,1.576997,0,0,19.65481
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.72584,18.14572,0,0,0,26.92728,69.04418,0.09388135,0,0,0,18.14572
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.227239,1.227239,0,0,0,1.227239,0,0,0,0,0,1.291831,1.227239,0,0,12.72584,18.14572,0,1.291831,-1.291831,25.56558,65.55263,0.09388135,1.349963,0,0,18.14572
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,0.9868138,0.9868138,0,0,0,0.9868138,253.9982,0,0,0,2.506489,1.038751,0.9868138,0,0,14.16121,16.85389,1.467738,0,1.467738,26.95799,69.12292,0.09310842,1.085495,2.005191,0,19.36038
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.038458,3.038458,0,0,0,3.038458,167.5459,0,0,0,5.090811,3.198376,3.038458,0,0,12.69347,18.17485,1.892435,0,1.892435,28.75331,73.7263,0.09213042,3.342304,4.072649,0,23.26567
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,3.206198,3.206198,0,-1,0,3.206198,200.5153,0,0,0,6.428916,3.374945,3.206198,0,0,10.80104,19.87805,3.053971,0,3.053971,31.65057,81.15514,0.09059475,3.526817,5.143132,0,26.30696
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,6.750381,6.750381,0,-1,0,6.750381,133.2154,0,0,0,8.992547,7.105663,6.750381,0,0,7.747066,22.62662,1.886883,0,1.886883,33.44062,85.74501,0.08967128,7.425418,7.194037,0,31.61917
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,7.513785,7.513785,0,-1,0,7.513785,130.1651,0,0,0,9.78033,7.909247,7.513785,0,0,5.860182,24.32481,1.871082,0,1.871082,35.21569,90.29645,0.08877394,8.265163,7.824264,0,34.10514
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1159099,0.1159099,0,-1,0,0.1159099,10093.35,7.588081,0,0,11.69919,0.1220104,0.1159099,0,0,3.9891,26.00879,3.9891,0,3.9891,39.00008,100,0.08691954,0.1275009,9.359354,0,37.70798
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,5.878756,5.878756,0,-1,0,5.878756,203.1563,5.754899,0,0,11.94306,6.188164,5.878756,0,0,0,29.59898,0,0,0,39.00008,100,0.08691954,6.466632,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,4.590104,4.590104,0,-1,0,4.590104,235.1077,5.959999,0,0,10.79169,4.831688,4.590104,0,0,0,29.59898,0,0,0,39.00008,100,0.08691954,5.049114,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.023811,3.023811,0,-1,0,3.023811,270.3208,4.991029,0,0,8.173987,3.182959,3.023811,0,0,0,29.59898,0,0,0,39.00008,100,0.08691954,3.326192,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,5.533935,5.533935,0,-1,0,5.533935,96.59106,0,0,0,5.345286,5.825194,5.533935,0,0,0,29.59898,0,0.479908,-0.479908,38.49421,98.7029,0.08691954,6.087328,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,3.614931,3.614931,0,-1,0,3.614931,74.70874,0,0,0,2.70067,3.80519,3.614931,0,0,0.5332311,29.11907,0,1.104521,-1.104521,37.32994,95.71761,0.08691954,3.976424,2.160536,0,31.81974
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.448677,4.448677,0,-1,0,4.448677,0,0,8.881784E-16,0,0,4.682818,4.448677,0,0,1.760477,28.01455,0,4.682818,-4.682818,32.39382,83.06091,0.08691954,4.893545,0,0,28.01455
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.628932,8.36,0,-1,0,8.36,0,0,0.2689319,1.131825,0,8.8,8.36,0,0,6.963608,23.33173,0,8.8,-8.8,23.11781,59.27631,0.08691954,9.491825,0,0,23.33173
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.491909,7.491909,0,-1,0,7.491909,0,0,8.881784E-16,0,0,7.88622,7.491909,0,0,16.74139,14.53173,0,7.88622,-7.88622,14.805,37.96146,0.08691954,8.2411,0,0,14.53173
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.301138,4.301138,0,-1,0,4.301138,0,0,0,0,0,4.527514,4.301138,0,0,25.50385,6.645511,0,4.527514,-4.527514,10.03258,25.72452,0.08691954,4.731251,0,0,6.645511
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.652027,1.652027,0,-1,0,1.652027,0,0,0,0,0,1.738975,1.652027,0,0,30.53442,2.117998,0,1.738975,-1.738975,8.19954,21.02442,0.08691954,1.817229,0,0,2.117998
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.46662,0.3790224,0,0,0,8.19954,21.02442,0.08691954,0,0,0,0.3790224
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.143264,0.3600713,0,-1,0,0.3600713,0,0,0.783193,0.8975194,0,0.3790224,0.3600713,0,0,32.46662,0.3790224,0,0.3790224,-0.3790224,7.800015,20,0.08691954,1.257591,0,0,0.3790224
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.259454,0,0,-1,0,0,0,0,1.259454,1.385399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08691954,1.385399,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.416496,0,0,-1,0,0,0,0,1.416496,1.558146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08691954,1.558146,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.453198,0,0,-1,0,0,0,0,1.453198,1.598518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08691954,1.598518,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.835976,0,0,-1,0,0,0,0,1.835976,2.019574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08691954,2.019574,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08691954,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.457897,1.457897,10.2579,0,2.931248,1.457897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09350987,1.603687,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,4.847332,4.847332,12,0,3.372,4.847332,33.22675,0,0,0,1.610611,0,0,7.152668,6.795034,24.52775,7.524,8.405645,0,8.405645,23.7053,60.78271,0.1014759,5.332066,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,4.297744,4.297744,12,0,3.372,4.297744,93.89456,-8.881784E-16,0,0,4.035348,0,0,7.702256,7.317143,16.12211,15.08908,11.35249,0,11.35249,34.47522,88.39783,0.1077657,4.727519,3.228279,12,19.12443
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,4.883293,4.883293,0,-1,0,4.883293,135.2266,0,0,0,6.60351,5.140308,4.883293,0,0,4.769617,25.30632,1.463202,0,1.463202,35.86334,91.95709,0.1070507,5.371622,5.282808,0,31.90983
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.241735,1.241735,0,-1,0,1.241735,834.4291,5.747894,0,0,10.3614,1.30709,1.241735,0,0,3.306415,26.62321,3.306415,0,3.306415,39.00008,100,0.1054696,1.365909,8.289119,0,36.9846
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,1.841043,1.841043,0,-1,0,1.841043,606.7534,9.232651,0,0,11.17059,1.93794,1.841043,0,0,0,29.59898,0,0,0,39.00008,100,0.1054696,2.025147,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,7.579297,7.579297,0,-1,0,7.579297,172.1497,5.069529,0,0,13.04774,7.978207,7.579297,0,0,0,29.59898,0,0,0,39.00008,100,0.1054696,8.337226,10.43819,0,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,2.520092,2.520092,0,-1,0,2.520092,524.6838,10.56979,0,0,13.22251,2.652728,2.520092,0,0,0,29.59898,0,0,0,39.00008,100,0.1054696,2.772101,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.14036,2.14036,0,-1,0,2.14036,524.2716,8.96829,0,0,11.2213,2.253011,2.14036,0,0,0,29.59898,0,0,0,39.00008,100,0.1054696,2.354396,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,7.112254,7.112254,0,-1,0,7.112254,124.3941,1.360643,0,0,8.847226,7.486583,7.112254,0,0,0,29.59898,0,0,0,39.00008,100,0.1054696,7.823479,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,6.769308,6.769308,0,-1,0,6.769308,86.64902,0,8.881784E-16,0,5.865539,7.125587,6.769308,0,0,0,29.59898,0,1.260049,-1.260049,37.67187,96.59435,0.1054696,7.446239,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.699153,1.699153,0,-1,0,1.699153,171.1168,0,0,0,2.907535,1.788582,1.699153,0,0,1.400054,28.33893,1.118954,0,1.118954,38.7334,99.31622,0.104945,1.869068,2.326028,0,31.24647
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,10.15589,8.36,0,-1,0,8.36,0,0,1.795892,2.811481,0,8.8,8.36,0,0,0.2811003,29.34599,0,8.8,-8.8,29.45739,75.53162,0.104945,11.17148,0,0,29.34599
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,11.55648,8.36,0,-1,0,8.36,0,0,3.196478,4.352126,0,8.8,8.36,0,0,10.05888,20.54599,0,8.8,-8.8,20.18137,51.74701,0.104945,12.71213,0,0,20.54599
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.920243,8.36,0,-1,0,8.36,0,0,1.560243,2.552268,0,8.8,8.36,0,0,19.83666,11.74599,0,8.8,-8.8,10.90536,27.9624,0.104945,10.91227,0,0,11.74599
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61443,2.945988,0,0,0,10.90536,27.9624,0.104945,0,0,0,2.945988
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.335808,1.335808,0,-1,0,1.335808,0,0,2.220446E-16,0,0,1.406114,1.335808,0,0,29.61443,2.945988,0,1.406114,-1.406114,9.423185,24.16197,0.104945,1.469389,0,0,2.945988
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.9344789,0.9344789,0,-1,0,0.9344789,0,0,1.110223E-16,0,0,0.983662,0.9344789,0,0,31.17678,1.539874,0,0.983662,-0.983662,8.386314,21.50333,0.104945,1.027927,0,0,1.539874
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26974,0.5562122,0,0,0,8.386314,21.50333,0.104945,0,0,0,0.5562122
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26974,0.5562122,0,0,0,8.386314,21.50333,0.104945,0,0,0,0.5562122
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.5914886,0.5284016,0,-1,0,0.5284016,0,0,0.06308701,0.1222359,0,0.5562122,0.5284016,0,0,32.26974,0.5562122,0,0.5562122,-0.5562122,7.800015,20,0.104945,0.6506375,0,0,0.5562122
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.8309439,0,0,-1,0,0,0,0,0.8309439,0.9140384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.104945,0.9140384,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.4071057,0,0,-1,0,0,0,0,0.4071057,0.4478162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.104945,0.4478162,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.7327053,0.7327053,9.532705,0,2.747774,0.7327053,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1090553,0.8059758,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.7324706,0.7324706,9.532471,0,2.747715,0.7324706,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.112881,0.8057176,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1146394,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,3.101077,3.101077,0,0,0,3.101077,155.4373,0,0,0,4.82023,3.264291,3.101077,0,0,5.652582,24.51165,1.555938,0,1.555938,35.11366,90.03485,0.1139365,3.411185,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,1.944039,1.944039,0,-1,0,1.944039,385.7905,1.356916,0,0,7.499916,2.046357,1.944039,0,0,4.096643,25.912,4.096643,0,4.096643,39.00008,100,0.1121264,2.138443,5.999933,0,33.41191
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,4.874971,4.874971,0,-1,0,4.874971,221.2294,5.653321,0,0,10.78487,5.131549,4.874971,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,5.362469,8.627896,0,40.38385
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,8.526499,8.36,0,-1,0,8.36,139.0378,2.823559,0.1664983,1.019148,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,9.379148,9.298847,0,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,-1,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,0,9.02451,0,40.87962
