Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,4.554517,4.554517,0,-1,0,4.554517,220.716,5.258317,0,0,10.05255,4.794229,4.554517,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,5.009969,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,2.637539,2.637539,0,-1,0,2.637539,354.9594,6.585836,0,0,9.362192,2.776357,2.637539,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,2.901293,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,4.52013,4.52013,0,-1,0,4.52013,166.0582,2.748014,0,0,7.506045,4.758031,4.52013,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,4.972143,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1121264,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,3.448298,3.448298,0,-1,0,3.448298,91.01386,0,0,0,3.138429,3.629787,3.448298,0,0,0,29.59898,0,0.4913581,-0.4913581,38.48214,98.67196,0.1121264,3.793127,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,5.136454,5.136454,0,-1,0,5.136454,0,0,8.881784E-16,0,0,5.406794,5.136454,0,0,0.5459535,29.10762,0,5.406794,-5.406794,32.78288,84.05849,0.1121264,5.6501,0,0,29.10762
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.677395,8.36,0,-1,0,8.36,0,0,0.3173946,1.185134,0,8.8,8.36,0,0,6.553503,23.70083,0,8.8,-8.8,23.50686,60.27389,0.1121264,9.545135,0,0,23.70083
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33128,14.90083,0,0,0,23.50686,60.27389,0.1121264,0,0,0,14.90083
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,8.248342,8.248342,0,-1,0,8.248342,0,0,1.776357E-15,0.7131759,0,8.682465,8.248342,0,0,16.33128,14.90083,0,8.682465,-8.682465,14.35474,36.80696,0.1121264,9.073175,0,0,14.90083
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.5796866,0.5796866,0,-1,0,0.5796866,0,0,1.110223E-16,0,0,0.6101965,0.5796866,0,0,25.97846,6.218361,0,0.6101965,-0.6101965,13.71154,35.15773,0.1121264,0.6376553,0,0,6.218361
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65646,5.608165,0,0,0,13.71154,35.15773,0.1121264,0,0,0,5.608165
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65646,5.608165,0,0,0,13.71154,35.15773,0.1121264,0,0,0,5.608165
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.236911,2.236911,0,-1,0,2.236911,0,0,0,0,0,2.354643,2.236911,0,0,26.65646,5.608165,0,2.354643,-2.354643,11.22953,28.79361,0.1121264,2.460602,0,0,5.608165
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.553572,1.553572,0,-1,0,1.553572,0,0,0,0,0,1.635339,1.553572,0,0,29.27273,3.253521,0,1.635339,-1.635339,9.50573,24.37362,0.1121264,1.70893,0,0,3.253521
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.5708989,0.5708989,0,-1,0,0.5708989,0,0,0,0,0,0.6009462,0.5708989,0,0,31.08977,1.618182,0,0.6009462,-0.6009462,8.872276,22.74938,0.1121264,0.6279888,0,0,1.618182
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75749,1.017236,0,0,0,8.872276,22.74938,0.1121264,0,0,0,1.017236
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.855445,1.855445,10.65544,0,3.031827,1.855445,0,0,0,0,0,0,0,8.8,8.36,31.75749,1.017236,8.36,0,8.36,16.80327,43.08522,0.116689,2.040989,0,12,1.017236
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.60747,2.60747,11.40747,0,3.22209,2.60747,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.39749,8.541236,8.36,0,8.36,24.73426,63.42105,0.1217436,2.868217,0,12,8.541236
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,15.03749,16.06524,8.839748,0,8.839748,33.12038,84.92389,0.1236992,0,0.3837989,12,16.54498
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.144587,0.144587,0,0,0,0.144587,2476.071,0,0,0,3.580077,0.1521969,0.144587,0,0,6.197743,24.02101,3.42788,0,3.42788,36.37236,93.26226,0.122221,0.1590457,2.864061,0,27.60109
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,5.378325,5.378325,0,-1,0,5.378325,119.9276,0,0,0,6.450094,5.661395,5.378325,0,0,2.769863,27.1061,0.7886992,0,0.7886992,37.12058,95.18079,0.1218859,5.916157,5.160075,0,33.55619
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,-1,0,0,0,4.797513,0,0,6.778677,0,0,0,0,1.981164,27.81593,1.981164,0,1.981164,39.00008,100,0.1210521,0,5.422942,0,34.59461
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,3.205672,3.205672,0,-1,0,3.205672,267.5799,5.203343,0,0,8.577735,3.374392,3.205672,0,0,0,29.59898,0,0,0,39.00008,100,0.1210521,3.52624,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.000358,1.000358,0,-1,0,1.000358,879.8702,7.748845,0,0,8.801853,1.053009,1.000358,0,0,0,29.59898,0,0,0,39.00008,100,0.1210521,1.100394,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,4.113699,4.113699,0,-1,0,4.113699,104.0849,0,0,0,4.281739,4.33021,4.113699,0,0,0,29.59898,0,0.04847059,-0.04847059,38.94899,99.869,0.1210521,4.525069,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,4.427943,4.427943,0,-1,0,4.427943,87.04313,0,0,0,3.85422,4.660993,4.427943,0,0,0.05385621,29.55051,0,0.8067724,-0.8067724,38.09857,97.68845,0.1210521,4.870738,3.083376,0,33.40473
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.246198,2.246198,0,-1,0,2.246198,159.3779,0.2652544,0,0,3.579944,2.364419,2.246198,0,0,0.9502699,28.74373,0.9502699,0,0.9502699,39.00008,100,0.1206562,2.470818,2.863955,0,32.32368
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.349528,1.349528,0,-1,0,1.349528,162.9725,0.7788037,0,0,2.19936,1.420556,1.349528,0,0,0,29.59898,0,0,0,39.00008,100,0.1206562,1.484481,1.759488,0,31.79834
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,4.618787,4.618787,0,-1,0,4.618787,33.82629,0,8.881784E-16,0,1.562364,4.861881,4.618787,0,0,0,29.59898,0,3.299517,-3.299517,35.52208,91.08208,0.1206562,5.080666,1.249892,0,31.16134
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.520206,7.520206,0,-1,0,7.520206,0,0,0,0,0,7.916007,7.520206,0,0,3.66613,26.29946,0,7.916007,-7.916007,27.17788,69.68673,0.1206562,8.272226,0,0,26.29946
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,6.229089,6.229089,0,-1,0,6.229089,0,0,8.881784E-16,0,0,6.556935,6.229089,0,0,12.46169,18.38346,0,6.556935,-6.556935,20.26626,51.96467,0.1206562,6.851997,0,0,18.38346
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.390864,6.390864,0,-1,0,6.390864,0,0,0,0,0,6.727226,6.390864,0,0,19.74718,11.82652,0,6.727226,-6.727226,13.17514,33.78235,0.1206562,7.029951,0,0,11.82652
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22187,5.099294,0,0,0,13.17514,33.78235,0.1206562,0,0,0,5.099294
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1791396,0.1791396,0,-1,0,0.1791396,0,0,2.775558E-17,0,0,0.188568,0.1791396,0,0,27.22187,5.099294,0,0.188568,-0.188568,12.97637,33.27269,0.1206562,0.1970535,0,0,5.099294
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.149089,1.149089,0,-1,0,1.149089,0,0,0,0,0,1.209568,1.149089,0,0,27.43139,4.910726,0,1.209568,-1.209568,11.70138,30.00348,0.1206562,1.263998,0,0,4.910726
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.695739,0.695739,0,-1,0,0.695739,0,0,1.110223E-16,0,0,0.7323569,0.695739,0,0,28.77536,3.701158,0,0.7323569,-0.7323569,10.92941,28.02406,0.1206562,0.765313,0,0,3.701158
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.6805266,0.6805266,0,-1,0,0.6805266,0,0,0,0,0,0.7163438,0.6805266,0,0,29.58909,2.968801,0,0.7163438,-0.7163438,10.17431,26.08793,0.1206562,0.7485792,0,0,2.968801
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.9009797,0.9009797,0,-1,0,0.9009797,0,0,1.110223E-16,0,0,0.9483997,0.9009797,0,0,30.38502,2.252457,0,0.9483997,-0.9483997,9.174613,23.5246,0.1206562,0.9910777,0,0,2.252457
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.5846798,0.5846798,0,-1,0,0.5846798,0,0,1.110223E-16,0,0,0.6154524,0.5846798,0,0,31.4388,1.304057,0,0.6154524,-0.6154524,8.525869,21.86116,0.1206562,0.6431478,0,0,1.304057
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.292498,0.6541748,0,-1,0,0.6541748,0,0,0.638323,0.7675728,0,0.6886051,0.6541748,0,0,32.12263,0.6886051,0,0.6886051,-0.6886051,7.800015,20,0.1206562,1.421748,0,0,0.6886051
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206562,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.661594,1.661594,10.46159,0,2.982783,1.661594,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242987,1.827753,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.273048,1.273048,10.07305,0,2.884481,1.273048,94.29013,0,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.1268919,1.400353,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.52443,0.52443,9.32443,0,2.695081,0.52443,527.3613,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.1280374,0.576873,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,4.973648,4.973648,0,-1,0,4.973648,139.0985,0,0,0,6.91827,5.235418,4.973648,0,0,3.841754,26.1414,1.682852,0,1.682852,36.95197,94.74844,0.1273668,5.471012,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,-1,0,0,0,5.69965,0,0,7.858552,0,0,0,0,2.158902,27.65597,2.158902,0,2.158902,39.00008,100,0.1265167,0,6.286841,0,35.51452
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,4.02372,4.02372,0,-1,0,4.02372,148.3145,1.732264,0,0,5.967759,4.235495,4.02372,0,0,0,29.59898,0,0,0,39.00008,100,0.1265167,4.426092,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,6.512297,6.512297,0,-1,0,6.512297,68.02871,0,0,0,4.430231,6.855049,6.512297,0,0,0,29.59898,0,2.424818,-2.424818,36.4441,93.44621,0.1265167,7.163527,3.544185,0,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,10.51187,8.36,0,-1,0,8.36,75.83106,0,2.151865,3.203052,6.339477,8.8,8.36,0,0,2.694242,27.17416,0,2.460523,-2.460523,33.85048,86.79592,0.1265167,11.56305,5.071581,0,33.51364
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,2.94441,2.94441,0,-1,0,2.94441,103.273,0,0,0,3.040781,3.099379,2.94441,0,0,5.428157,24.71364,0,0.05859691,-0.05859691,33.78871,86.63754,0.1265167,3.238851,2.432625,0,27.75442
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,6.286177,6.286177,0,-1,0,6.286177,36.26511,0,0,0,2.279689,6.617028,6.286177,0,0,5.493265,24.65504,0,4.337339,-4.337339,29.21675,74.9146,0.1265167,6.914795,1.823751,0,26.93473
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.100183,2.100183,0,-1,0,2.100183,52.66418,0,0,0,1.106044,2.210718,2.100183,0,0,10.31253,20.3177,0,1.104674,-1.104674,28.05232,71.92889,0.1265167,2.310201,0.8848351,0,21.42374
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,11.53995,19.21303,0.7823357,0,0.7823357,28.79451,73.83193,0.1262114,0,0.6258686,0,19.99536
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.45528,3.45528,0,-1,0,3.45528,0,0,4.440892E-16,0,0,3.637137,3.45528,0,0,10.75761,19.91713,0,3.637137,-3.637137,24.96063,64.0015,0.1262114,3.800808,0,0,19.91713
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.68738,8.36,0,-1,0,8.36,0,0,1.32738,2.296118,0,8.8,8.36,0,0,14.79887,16.27999,0,8.8,-8.8,15.68462,40.21689,0.1262114,10.65612,0,0,16.27999
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.878221,6.878221,0,-1,0,6.878221,0,0,8.881784E-16,0.4600505,0,7.240232,6.878221,0,0,24.57665,7.479992,0,7.240232,-7.240232,8.052745,20.64802,0.1262114,7.566043,0,0,7.479992
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.376805,0.2277716,0,-1,0,0.2277716,0,0,5.149034,5.686714,0,0.2397596,0.2277716,0,0,32.62135,0.2397596,0,0.2397596,-0.2397596,7.800015,20,0.1262114,5.914486,0,0,0.2397596
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.267063,0,0,-1,0,0,0,0,1.267063,1.393769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,1.393769,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.4218143,0,0,-1,0,0,0,0,0.4218143,0.4639957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0.4639957,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.3944468,0,0,-1,0,0,0,0,0.3944468,0.4338914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0.4338914,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.059888,0,0,-1,0,0,0,0,2.059888,2.265876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,2.265876,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.8067867,0,0,-1,0,0,0,0,0.8067867,0.8874653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0.8874653,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.3349496,0,0,-1,0,0,0,0,0.3349496,0.3684445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0.3684445,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262114,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.590529,2.590529,11.39053,0,3.217804,2.590529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301307,2.849581,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.651783,0.651783,9.451783,0,2.727301,0.651783,326.3065,0,0,0,2.126811,0,0,8.8,8.36,24.52775,7.524,10.48681,0,10.48681,25.67967,65.84518,0.1314394,0.7169613,1.701448,12,9.65081
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,4.672561,4.672561,11.36281,0,3.21079,4.672561,90.76965,0,0,0,4.241268,0,0,6.690245,6.355733,14.04094,16.96213,10.597,0,10.597,35.73287,91.62255,0.1341481,5.139817,3.393014,12,21.2034
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,2.695825,0,0,6.139767,0,0,0,0,3.443942,26.49943,3.443942,0,3.443942,39.00008,100,0.1328545,0,4.911814,0,32.6392
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,2.98653,2.98653,0,-1,0,2.98653,275.6047,5.087302,0,0,8.231018,3.143716,2.98653,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,3.285183,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.3563676,0.3563676,0,-1,0,0.3563676,3209.594,11.06283,0,0,11.43795,0.3751237,0.3563676,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,0.3920043,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,-1,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,-1,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,2.480526,2.480526,0,-1,0,2.480526,389.0729,7.039973,0,0,9.651052,2.61108,2.480526,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,2.728578,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328545,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,7.384518,7.384518,0,-1,0,7.384518,24.56275,0,0,0,1.813841,7.773177,7.384518,0,0,0,29.59898,0,5.959336,-5.959336,32.71839,83.89313,0.1328545,8.12297,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.522372,3.522372,0,-1,0,3.522372,0,0,4.440892E-16,0,0,3.70776,3.522372,0,0,6.621484,23.63964,0,3.70776,-3.70776,28.81006,73.87181,0.1328545,3.874609,0,0,23.63964
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,7.072788,7.072788,0,-1,0,7.072788,0,0,0,0,0,7.44504,7.072788,0,0,10.74122,19.93188,0,7.44504,-7.44504,20.9623,53.74939,0.1328545,7.780067,0,0,19.93188
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.388747,4.388747,0,-1,0,4.388747,0,0,8.881784E-16,0,0,4.619734,4.388747,0,0,19.01348,12.48684,0,4.619734,-4.619734,16.09268,41.26319,0.1328545,4.827622,0,0,12.48684
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.864715,4.864715,0,-1,0,4.864715,0,0,0,0,0,5.120753,4.864715,0,0,24.14652,7.867109,0,5.120753,-5.120753,10.69493,27.42284,0.1328545,5.351187,0,0,7.867109
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.165888,0.165888,0,-1,0,0.165888,0,0,0,0,0,0.1746189,0.165888,0,0,29.83625,2.746356,0,0.1746189,-0.1746189,10.51086,26.95088,0.1328545,0.1824768,0,0,2.746356
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.456884,1.456884,0,-1,0,1.456884,0,0,0,0,0,1.533562,1.456884,0,0,30.03027,2.571737,0,1.533562,-1.533562,8.894348,22.80597,0.1328545,1.602573,0,0,2.571737
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.214819,0.9862661,0,-1,0,0.9862661,0,0,1.228553,1.450035,0,1.038175,0.9862661,0,0,31.73423,1.038175,0,1.038175,-1.038175,7.800015,20,0.1328545,2.436301,0,0,1.038175
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.8267455,0,0,-1,0,0,0,0,0.8267455,0.90942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328545,0.90942,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.7387834,0,0,-1,0,0,0,0,0.7387834,0.8126618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328545,0.8126618,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.3882412,0,0,-1,0,0,0,0,0.3882412,0.4270654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328545,0.4270654,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.430035,0,0,-1,0,0,0,0,1.430035,1.573039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328545,1.573039,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.03572664,0.03572664,8.835727,0,2.571439,0.03572664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343041,0.03929931,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.039849,2.039849,10.83985,0,3.078482,2.039849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371959,2.243834,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,5.468061,5.468061,12,0,3.372,5.468061,20.49739,0,0,0,1.12081,0,0,6.531939,6.205342,16.16775,15.048,7.326152,0,7.326152,30.6122,78.49266,0.1401615,6.014867,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,6.166633,6.166633,10.23337,0,2.925043,6.166633,73.95972,0,0,0,4.560825,0,0,4.066738,3.863401,8.841601,21.64154,8.424226,0,8.424226,38.60412,98.98473,0.14235,6.783297,3.64866,12,26.20236
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.134665,2.134665,0,-1,0,2.134665,286.3133,3.447438,0,0,6.111829,2.247015,2.134665,0,0,0.4173757,29.22334,0.4173757,0,0.4173757,39.00008,100,0.1421976,2.348131,4.889463,0,35.33517
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.3496252,0.3496252,0,-1,0,0.3496252,1438.862,4.662598,0,0,5.030624,0.3680266,0.3496252,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,0.3845877,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,-1,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,-1,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,2.995601,2.995601,0,-1,0,2.995601,305.8749,6.009529,0,0,9.162794,3.153265,2.995601,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,3.295161,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,2.660669,2.660669,0,-1,0,2.660669,291.1496,4.945821,0,0,7.746525,2.800704,2.660669,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,2.926735,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,2.660203,2.660203,0,-1,0,2.660203,180.327,1.996849,0,0,4.797062,2.800213,2.660203,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,2.926223,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421976,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,4.114889,4.114889,0,-1,0,4.114889,41.2377,0,8.881784E-16,0,1.696886,4.331462,4.114889,0,0,0,29.59898,0,2.634577,-2.634577,36.22299,92.87928,0.1421976,4.526378,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.282957,4.282957,0,-1,0,4.282957,0,0,8.881784E-16,0,0,4.508376,4.282957,0,0,2.927307,26.9644,0,4.508376,-4.508376,31.47075,80.69405,0.1421976,4.711253,0,0,26.9644
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.936614,22.45603,0,0,0,31.47075,80.69405,0.1421976,0,0,0,22.45603
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,10.26493,8.36,0,-1,0,8.36,0,0,1.904933,2.931426,0,8.8,8.36,0,0,7.936614,22.45603,0,8.8,-8.8,22.19473,56.90945,0.1421976,11.29143,0,0,22.45603
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,11.5021,8.36,0,-1,0,8.36,0,0,3.142101,4.292311,0,8.8,8.36,0,0,17.71439,13.65603,0,8.8,-8.8,12.91872,33.12485,0.1421976,12.65231,0,0,13.65603
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.865493,1.865493,0,-1,0,1.865493,0,0,2.220446E-16,0,0,1.963677,1.865493,0,0,27.49217,4.856026,0,1.963677,-1.963677,10.84882,27.81743,0.1421976,2.052042,0,0,4.856026
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67403,2.892349,0,0,0,10.84882,27.81743,0.1421976,0,0,0,2.892349
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2533959,0.2533959,0,-1,0,0.2533959,0,0,0,0,0,0.2667325,0.2533959,0,0,29.67403,2.892349,0,0.2667325,-0.2667325,10.56766,27.09651,0.1421976,0.2787355,0,0,2.892349
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.920973,1.920973,0,-1,0,1.920973,0,0,2.220446E-16,0,0,2.022077,1.920973,0,0,29.9704,2.625617,0,2.022077,-2.022077,8.436202,21.63124,0.1421976,2.11307,0,0,2.625617
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.6030026,0.5733625,0,-1,0,0.5733625,0,0,0.02964017,0.08994043,0,0.6035394,0.5733625,0,0,32.21716,0.6035394,0,0.6035394,-0.6035394,7.800015,20,0.1421976,0.6633029,0,0,0.6035394
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.444154,0,0,-1,0,0,0,0,1.444154,1.588569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421976,1.588569,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.913712,0,0,-1,0,0,0,0,1.913712,2.105083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421976,2.105083,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.005383,1.005383,9.805383,0,2.816762,1.005383,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440158,1.105921,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.257175,1.257175,10.05717,0,2.880465,1.257175,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459332,1.382892,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1460791,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,5.954892,5.954892,0,0,0,5.954892,97.75166,0,0,0,5.821006,6.268307,5.954892,0,0,5.4126,24.72764,0,0.4473012,-0.4473012,33.39374,85.62479,0.1460791,6.550381,4.656805,0,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.7555619,0.7555619,0,-1,0,0.7555619,1075.072,1.417901,0,0,8.12283,0.7953283,0.7555619,0,0,5.909602,24.28034,5.909602,0,5.909602,39.00008,100,0.1440402,0.831118,6.498264,0,32.40317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,5.745604,5.745604,0,-1,0,5.745604,165.2634,3.447379,0,0,9.495383,6.048004,5.745604,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,6.320165,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.546508,0.546508,0,-1,0,0.546508,2108.369,10.94714,0,0,11.52241,0.5752715,0.546508,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,0.6011588,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,3.686119,3.686119,0,-1,0,3.686119,283.6534,6.575675,0,0,10.4558,3.880126,3.686119,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,4.054731,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,-1,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.226841,2.226841,0,-1,0,2.226841,455.5104,7.799452,0,0,10.1435,2.344044,2.226841,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,2.449526,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,5.512529,5.512529,0,-1,0,5.512529,119.2875,0.7730937,0,0,6.575756,5.802662,5.512529,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,6.063782,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.050993,1.050993,0,-1,0,1.050993,543.4208,4.605005,0,0,5.711314,1.106308,1.050993,0,0,0,29.59898,0,0,0,39.00008,100,0.1440402,1.156092,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,6.502436,6.502436,0,-1,0,6.502436,44.16227,0,0,0,2.871624,6.844669,6.502436,0,0,0,29.59898,0,3.973046,-3.973046,34.81212,89.26167,0.1440402,7.152679,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.785033,4.785033,0,-1,0,4.785033,0,0,8.881784E-16,0,0,5.036877,4.785033,0,0,4.414495,25.62593,0,5.036877,-5.036877,29.50278,75.64802,0.1440402,5.263536,0,0,25.62593
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.777943,8.36,0,-1,0,8.36,0,0,1.417942,2.395737,0,8.8,8.36,0,0,10.01103,20.58905,0,8.8,-8.8,20.22677,51.86341,0.1440402,10.75574,0,0,20.58905
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,7.047788,7.047788,0,-1,0,7.047788,0,0,0,0,0,7.418725,7.047788,0,0,19.7888,11.78905,0,7.418725,-7.418725,12.40675,31.81211,0.1440402,7.752567,0,0,11.78905
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.831414,2.831414,0,-1,0,2.831414,0,0,4.440892E-16,0,0,2.980436,2.831414,0,0,28.03183,4.37033,0,2.980436,-2.980436,9.265093,23.7566,0.1440402,3.114556,0,0,4.37033
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.5172418,0.5172418,0,-1,0,0.5172418,0,0,1.110223E-16,0,0,0.5444651,0.5172418,0,0,31.34343,1.389894,0,0.5444651,-0.5444651,8.691176,22.28502,0.1440402,0.568966,0,0,1.389894
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.151589,0.8031577,0,-1,0,0.8031577,0,0,0.3484317,0.4635907,0,0.8454291,0.8031577,0,0,31.94839,0.8454291,0,0.8454291,-0.8454291,7.800015,20,0.1440402,1.266748,0,0,0.8454291
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.9164722,0,0,-1,0,0,0,0,0.9164722,1.008119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440402,1.008119,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.077193,0,0,-1,0,0,0,0,1.077193,1.184913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440402,1.184913,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440402,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440402,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.876101,0,0,-1,0,0,0,0,1.876101,2.063711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440402,2.063711,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.5975526,0.5975526,9.397552,0,2.713581,0.5975526,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1454165,0.6573079,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1463589,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,3.173817,3.173817,11.51703,0,3.249809,3.173817,50.90974,0,0,0,1.615782,0,0,8.343213,7.926053,16.16775,15.048,9.541834,0,9.541834,32.71418,83.88234,0.1485777,3.491199,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,6.625919,23.63565,4.122978,0,4.122978,36.62558,93.91155,0.1472277,0,3.298382,0,27.75863
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.095389,2.095389,0,-1,0,2.095389,197.4884,0,0,0,4.138151,2.205673,2.095389,0,0,2.502941,27.34633,1.932478,0,1.932478,38.45889,98.61234,0.1466034,2.304928,3.31052,0,31.48448
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.766347,1.766347,0,-1,0,1.766347,222.5336,1.50094,0,0,3.930716,1.859313,1.766347,0,0,0.5704637,29.08556,0.5704637,0,0.5704637,39.00008,100,0.1464201,1.942982,3.144573,0,33.01628
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,-1,0,0,0,7.592675,0,0,7.592675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,0,6.074141,0,37.19165
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.103075,2.103075,0,-1,0,2.103075,388.0381,5.94697,0,0,8.160732,2.213763,2.103075,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,2.313382,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,-1,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.200067,1.200067,0,-1,0,1.200067,125.8807,0.2474237,0,0,1.510652,1.263228,1.200067,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,1.320074,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,2.09502,0,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464201,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,3.077822,3.077822,0,-1,0,3.077822,31.04862,0,0,0,0.9556212,3.239812,3.077822,0,0,0,29.59898,0,2.284191,-2.284191,36.59233,93.82629,0.1464201,3.385604,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.525762,3.525762,0,-1,0,3.525762,0,0,0,0,0,3.711328,3.525762,0,0,2.53799,27.31479,0,3.711328,-3.711328,32.68024,83.79533,0.1464201,3.878338,0,0,27.31479
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.54849,5.54849,0,-1,0,5.54849,0,0,8.881784E-16,0,0,5.840515,5.54849,0,0,6.661688,23.60346,0,5.840515,-5.840515,26.5238,68.00961,0.1464201,6.103339,0,0,23.60346
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.332633,3.332633,0,-1,0,3.332633,0,0,4.440892E-16,0,0,3.508034,3.332633,0,0,13.15115,17.76294,0,3.508034,-3.508034,22.82601,58.52811,0.1464201,3.665896,0,0,17.76294
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04897,14.25491,0,0,0,22.82601,58.52811,0.1464201,0,0,0,14.25491
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.3286285,0.3286285,0,-1,0,0.3286285,0,0,5.551115E-17,0,0,0.3459248,0.3286285,0,0,17.04897,14.25491,0,0.3459248,-0.3459248,22.46137,57.59315,0.1464201,0.3614914,0,0,14.25491
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.43333,13.90898,0,0,0,22.46137,57.59315,0.1464201,0,0,0,13.90898
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.6492726,0.6492726,0,-1,0,0.6492726,0,0,1.110223E-16,0,0,0.6834449,0.6492726,0,0,17.43333,13.90898,0,0.6834449,-0.6834449,21.74096,55.74593,0.1464201,0.7141998,0,0,13.90898
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.9043394,0.9043394,0,-1,0,0.9043394,0,0,1.110223E-16,0,0,0.9519362,0.9043394,0,0,18.19271,13.22554,0,0.9519362,-0.9519362,20.73753,53.17305,0.1464201,0.9947733,0,0,13.22554
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25042,12.2736,0,0,0,20.73753,53.17305,0.1464201,0,0,0,12.2736
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.387856,0.387856,0,-1,0,0.387856,0,0,5.551115E-17,0,0,0.4082695,0.387856,0,0,19.25042,12.2736,0,0.4082695,-0.4082695,20.30717,52.06958,0.1464201,0.4266416,0,0,12.2736
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.7152568,0.7152568,0,-1,0,0.7152568,0,0,1.110223E-16,0,0,0.7529019,0.7152568,0,0,19.70405,11.86533,0,0.7529019,-0.7529019,19.51355,50.03464,0.1464201,0.7867825,0,0,11.86533
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.54061,11.11243,0,0,0,19.51355,50.03464,0.1464201,0,0,0,11.11243
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.5926885,0.5926885,0,0,0,0.5926885,0,0,1.110223E-16,0,0,0.6238826,0.5926885,0,0,20.54061,11.11243,0,0.6238826,-0.6238826,18.85592,48.34841,0.1464201,0.6519573,0,0,11.11243
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.3471386,0.3471386,0,0,0,0.3471386,615.5011,0,0,0,2.136642,0.365409,0.3471386,0,0,21.23381,10.48855,1.771233,0,1.771233,20.53625,52.65696,0.145854,0.3818524,1.709313,0,12.62519
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,6.078356,6.078356,0,0,0,6.078356,86.31844,0,0,0,5.246742,6.398269,6.078356,0,0,19.46258,12.08266,0,1.151527,-1.151527,19.32244,49.54462,0.145854,6.686192,4.197394,0,17.3294
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,5.75291,5.75291,0,-1,0,5.75291,145.5616,0,0,0,8.374029,6.055695,5.75291,0,0,20.74205,10.93113,2.318335,0,2.318335,21.5218,55.18401,0.1451195,6.328201,6.699223,0,19.30516
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,-1,0,0,0,0,0,0,10.27198,0,0,0,0,18.42372,13.01763,10.27198,0,10.27198,31.26666,80.17078,0.1419522,0,8.217587,0,23.28962
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,4.665062,4.665062,0,-1,0,4.665062,259.7828,0,0,0,12.11903,4.910592,4.665062,0,0,8.151732,22.26242,7.208436,0,7.208436,38.10519,97.70541,0.1398109,5.131568,9.695222,0,34.38145
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,-1,0,0,0,10.96729,0,0,11.91058,0,0,0,0,0.9432967,28.75001,0.9432967,0,0.9432967,39.00008,100,0.1395354,0,9.528465,0,40.66059
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,2.290819,2.290819,0,-1,0,2.290819,467.6131,8.300783,0,0,10.71217,2.411389,2.290819,0,0,0,29.59898,0,0,0,39.00008,100,0.1395354,2.519901,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.447042,0.447042,0,-1,0,0.447042,2649.912,11.37565,0,0,11.84622,0.4705705,0.447042,0,0,0,29.59898,0,0,0,39.00008,100,0.1395354,0.4917462,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,4.87946,4.87946,0,-1,0,4.87946,189.0361,4.087667,0,0,9.223941,5.136274,4.87946,0,0,0,29.59898,0,0,0,39.00008,100,0.1395354,5.367406,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.235654,1.235654,0,-1,0,1.235654,559.9193,5.617978,0,0,6.918667,1.300689,1.235654,0,0,0,29.59898,0,0,0,39.00008,100,0.1395354,1.35922,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,7.083864,7.083864,0,-1,0,7.083864,46.97459,0,0,0,3.327616,7.456698,7.083864,0,0,0,29.59898,0,4.129083,-4.129083,34.64764,88.83994,0.1395354,7.79225,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.343986,4.343986,0,-1,0,4.343986,0,0,8.881784E-16,0,0,4.572616,4.343986,0,0,4.587869,25.4699,0,4.572616,-4.572616,29.82768,76.48109,0.1395354,4.778384,0,0,25.4699
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,5.075958,5.075958,0,-1,0,5.075958,0,0,0,0,0,5.343113,5.075958,0,0,9.668554,20.89728,0,5.343113,-5.343113,24.19555,62.03974,0.1395354,5.583554,0,0,20.89728
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.663878,4.663878,0,-1,0,4.663878,0,0,8.881784E-16,0,0,4.909345,4.663878,0,0,15.60535,15.55417,0,4.909345,-4.909345,19.02064,48.77078,0.1395354,5.130266,0,0,15.55417
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.214079,0.214079,0,-1,0,0.214079,0,0,2.775558E-17,0,0,0.2253463,0.214079,0,0,21.06017,10.64482,0,0.2253463,-0.2253463,18.78311,48.16171,0.1395354,0.2354869,0,0,10.64482
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.6911626,0.6911626,0,-1,0,0.6911626,0,0,1.110223E-16,0,0,0.7275395,0.6911626,0,0,21.31056,10.41947,0,0.7275395,-0.7275395,18.01621,46.19532,0.1395354,0.7602788,0,0,10.41947
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.11894,9.691935,0,0,0,18.01621,46.19532,0.1395354,0,0,0,9.691935
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.49947,1.49947,0,-1,0,1.49947,0,0,0,0,0,1.57839,1.49947,0,0,22.11894,9.691935,0,1.57839,-1.57839,16.35244,41.92926,0.1395354,1.649417,0,0,9.691935
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.431396,1.431396,0,-1,0,1.431396,0,0,0,0,0,1.506733,1.431396,0,0,23.8727,8.113545,0,1.506733,-1.506733,14.76421,37.85686,0.1395354,1.574536,0,0,8.113545
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.725135,1.725135,0,-1,0,1.725135,0,0,2.220446E-16,0,0,1.815932,1.725135,0,0,25.54685,6.606812,0,1.815932,-1.815932,12.85005,32.94877,0.1395354,1.897649,0,0,6.606812
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.3673058,0.3673058,0,-1,0,0.3673058,0,0,0,0,0,0.3866377,0.3673058,0,0,27.56455,4.790881,0,0.3866377,-0.3866377,12.4425,31.90377,0.1395354,0.4040364,0,0,4.790881
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.596884,1.596884,0,-1,0,1.596884,0,0,2.220446E-16,0,0,1.680931,1.596884,0,0,27.99415,4.404243,0,1.680931,-1.680931,10.67064,27.36056,0.1395354,1.756573,0,0,4.404243
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1984308,0.1984308,0,0,0,0.1984308,0,0,2.775558E-17,0,0,0.2088745,0.1984308,0,0,29.86185,2.723312,0,0.2088745,-0.2088745,10.45047,26.79601,0.1395354,0.2182738,0,0,2.723312
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.868122,1.868122,0,0,0,1.868122,0,0,2.220446E-16,0,0,1.966444,1.868122,0,0,30.09393,2.514437,0,1.966444,-1.966444,8.377651,21.48112,0.1395354,2.054934,0,0,2.514437
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,5.203304,5.203304,12,0,3.372,5.203304,35.35101,0,0,0,1.839421,0,0,6.796696,6.456861,32.27887,0.5479934,8.296282,0,8.296282,16.2482,41.66196,0.1420898,5.723635,1.471537,12,2.387414
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,3.40593,3.40593,11.52453,0,3.251706,3.40593,163.0306,0,0,0,5.552709,0,0,8.1186,7.71267,23.98259,8.014647,13.26538,0,13.26538,28.83284,73.93021,0.143112,3.746523,4.442167,12,13.56736
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.589635,1.589635,0,-1,0,1.589635,553.4852,0,0,0,8.798397,1.6733,1.589635,0,0,10.71721,19.95349,7.125097,0,7.125097,35.5923,91.26212,0.1411027,1.748599,7.038718,0,28.75189
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,4.829911,4.829911,0,-1,0,4.829911,229.9576,2.430517,0,0,11.10675,5.084116,4.829911,0,0,3.592114,26.36608,3.592114,0,3.592114,39.00008,100,0.140111,5.312901,8.885398,0,37.47282
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,5.328555,5.328555,0,-1,0,5.328555,234.1597,6.868324,0,0,12.47733,5.609005,5.328555,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,5.861411,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,7.481058,7.481058,0,-1,0,7.481058,178.4111,5.472239,0,0,13.34704,7.874798,7.481058,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,8.229164,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.628169,1.628169,0,-1,0,1.628169,771.5214,10.84781,0,0,12.56168,1.713863,1.628169,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,1.790986,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,6.451273,6.451273,0,-1,0,6.451273,161.5718,3.632627,0,0,10.42344,6.790814,6.451273,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,7.096401,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,3.948908,3.948908,0,-1,0,3.948908,195.4096,3.5598,0,0,7.716545,4.156745,3.948908,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,4.343799,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,0.9134998,0.9134998,0,-1,0,0.9134998,700.9252,5.441372,0,0,6.402951,0.9615788,0.9134998,0,0,0,29.59898,0,0,0,39.00008,100,0.140111,1.00485,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,9.884638,8.36,0,-1,0,8.36,44.13163,0,1.524638,2.513102,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.140111,10.8731,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.140111,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.164341,2.164341,0,-1,0,2.164341,0,0,0,0,0,2.278254,2.164341,0,0,5.678439,24.48838,0,2.278254,-2.278254,31.21155,80.02945,0.140111,2.380775,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.639347,4.639347,0,-1,0,4.639347,0,0,0,0,0,4.883523,4.639347,0,0,8.209833,22.21013,0,4.883523,-4.883523,26.06386,66.83028,0.140111,5.103281,0,0,22.21013
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.966639,8.36,0,-1,0,8.36,0,0,0.6066387,1.503303,0,8.8,8.36,0,0,13.63597,17.32661,0,8.8,-8.8,16.78785,43.04568,0.140111,9.863302,0,0,17.32661
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1877743,0.1877743,0,-1,0,0.1877743,0,0,0,0,0,0.1976571,0.1877743,0,0,23.41375,8.526606,0,0.1976571,-0.1976571,16.5795,42.51145,0.140111,0.2065517,0,0,8.526606
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.5191861,0.5191861,0,-1,0,0.5191861,0,0,1.110223E-16,0,0,0.5465118,0.5191861,0,0,23.63337,8.328949,0,0.5465118,-0.5465118,16.00342,41.03434,0.140111,0.5711048,0,0,8.328949
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.7483288,0.7483288,0,-1,0,0.7483288,0,0,1.110223E-16,0,0,0.7877145,0.7483288,0,0,24.2406,7.782437,0,0.7877145,-0.7877145,15.1731,38.90531,0.140111,0.8231617,0,0,7.782437
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.552371,2.552371,0,-1,0,2.552371,0,0,4.440892E-16,0,0,2.686706,2.552371,0,0,25.11584,6.994722,0,2.686706,-2.686706,12.34106,31.64369,0.140111,2.807608,0,0,6.994722
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10107,4.308017,0,0,0,12.34106,31.64369,0.140111,0,0,0,4.308017
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.653545,1.653545,0,-1,0,1.653545,0,0,0,0,0,1.740574,1.653545,0,0,28.10107,4.308017,0,1.740574,-1.740574,10.50634,26.93927,0.140111,1.8189,0,0,4.308017
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.05153,2.05153,0,-1,0,2.05153,0,0,0,0,0,2.159506,2.05153,0,0,30.03504,2.567443,0,2.159506,-2.159506,8.23002,21.10257,0.140111,2.256683,0,0,2.567443
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.4771882,0.4771882,9.277188,0,2.683129,0.4771882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.43449,0.4079372,8.36,0,8.36,16.16101,41.43841,0.1412531,0.5249071,0,12,0.4079372
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.151304,1.151304,9.951303,0,2.85368,1.151304,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.07449,7.931937,8.36,0,8.36,24.092,61.77425,0.1427181,1.266434,0,12,7.931937
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,4.881611,4.881611,12,0,3.372,4.881611,43.33884,0,0,0,2.115634,0,0,7.118389,6.762469,15.71449,15.45594,8.878103,0,8.878103,32.51451,83.37038,0.1450713,5.369772,1.692507,12,17.57157
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,6.836387,23.44623,5.569372,0,5.569372,37.79808,96.91797,0.1435813,0,4.455498,0,29.0156
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,4.103594,4.103594,0,-1,0,4.103594,200.684,2.64867,0,0,8.235258,4.319573,4.103594,0,0,1.267015,28.45866,1.267015,0,1.267015,39.00008,100,0.1432466,4.513954,6.588206,0,36.69392
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,-1,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,8.602295,8.36,0,-1,0,8.36,140.2307,2.923285,0.2422953,1.102525,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,9.462524,9.378629,0,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,2.927255,2.927255,0,-1,0,2.927255,449.4836,10.07621,0,0,13.15753,3.081321,2.927255,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,3.219981,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.079679,1.079679,0,-1,0,1.079679,1069.134,10.4067,0,0,11.54321,1.136504,1.079679,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,1.187647,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,6.660877,6.660877,0,-1,0,6.660877,136.113,2.054873,0,0,9.066323,7.01145,6.660877,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,7.326965,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,1.832748,1.832748,0,-1,0,1.832748,298.8656,3.548246,0,0,5.477455,1.929209,1.832748,0,0,0,29.59898,0,0,0,39.00008,100,0.1432466,2.016023,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,4.32656,4.32656,0,-1,0,4.32656,63.405,0,0,0,2.743256,4.554274,4.32656,0,0,0,29.59898,0,1.811018,-1.811018,37.0911,95.10519,0.1432466,4.759216,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,5.043624,5.043624,0,-1,0,5.043624,8.783333,0,8.881784E-16,0,0.4429983,5.309078,5.043624,0,0,2.012243,27.78796,0,4.86608,-4.86608,31.9618,81.95316,0.1432466,5.547987,0.3543986,0,28.23096
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.662526,6.662526,0,-1,0,6.662526,0,0,8.881784E-16,0,0,7.013185,6.662526,0,0,7.418998,22.92188,0,7.013185,-7.013185,24.56925,62.99796,0.1432466,7.328778,0,0,22.92188
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21142,15.9087,0,0,0,24.56925,62.99796,0.1432466,0,0,0,15.9087
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.946759,2.946759,0,-1,0,2.946759,0,0,0,0,0,3.101852,2.946759,0,0,15.21142,15.9087,0,3.101852,-3.101852,21.29961,54.61428,0.1432466,3.241435,0,0,15.9087
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.4728855,0.4728855,0,-1,0,0.4728855,0,0,5.551115E-17,0,0,0.4977742,0.4728855,0,0,18.65793,12.80684,0,0.4977742,-0.4977742,20.77491,53.2689,0.1432466,0.520174,0,0,12.80684
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.510666,2.510666,0,-1,0,2.510666,0,0,0,0,0,2.642806,2.510666,0,0,19.21101,12.30907,0,2.642806,-2.642806,17.98915,46.12594,0.1432466,2.761733,0,0,12.30907
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2585737,0.2585737,0,-1,0,0.2585737,0,0,0,0,0,0.2721829,0.2585737,0,0,22.14746,9.666263,0,0.2721829,-0.2721829,17.70225,45.39028,0.1432466,0.2844311,0,0,9.666263
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.3790419,0.3790419,0,-1,0,0.3790419,0,0,5.551115E-17,0,0,0.3989914,0.3790419,0,0,22.44989,9.39408,0,0.3989914,-0.3989914,17.28167,44.31189,0.1432466,0.4169461,0,0,9.39408
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.705428,1.705428,0,-1,0,1.705428,0,0,0,0,0,1.795188,1.705428,0,0,22.89321,8.995089,0,1.795188,-1.795188,15.38938,39.45986,0.1432466,1.875971,0,0,8.995089
