Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.082485,2.082485,0,-1,0,2.082485,0,0,4.440892E-16,0,0,2.192089,2.082485,0,0,24.88786,7.199901,0,2.192089,-2.192089,13.07871,33.53509,0.1432466,2.290733,0,0,7.199901
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.8674095,0.8674095,0,-1,0,0.8674095,0,0,1.110223E-16,0,0,0.9130626,0.8674095,0,0,27.32352,5.007811,0,0.9130626,-0.9130626,12.11626,31.06727,0.1432466,0.9541504,0,0,5.007811
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.159662,1.159662,0,0,0,1.159662,0,0,0,0,0,1.220696,1.159662,0,0,28.33803,4.094748,0,1.220696,-1.220696,10.82953,27.76798,0.1432466,1.275628,0,0,4.094748
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.116277,2.116277,0,0,0,2.116277,0,0,4.440892E-16,0,0,2.227659,2.116277,0,0,29.69436,2.874052,0,2.227659,-2.227659,8.481374,21.74707,0.1432466,2.327904,0,0,2.874052
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.6076584,0.6076584,0,0,0,0.6076584,420.2426,0,0,0,2.55364,0.6396405,0.6076584,0,0,32.16954,0.6463929,1.913999,0,1.913999,10.29715,26.4029,0.1427439,0.6684242,2.042912,0,3.200032
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.291017,0.291017,0,0,0,0.291017,1851.683,0,0,0,5.388714,0.3063337,0.291017,0,0,30.25554,2.368992,5.082381,0,5.082381,15.11872,38.76588,0.1414261,0.3201187,4.310971,0,7.757707
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.448838,1.448838,0,-1,0,1.448838,577.2161,0,0,0,8.362928,1.525093,1.448838,0,0,25.17316,6.943135,6.837835,0,6.837835,21.60566,55.39902,0.139691,1.593722,6.690343,0,15.30606
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,7.777409,7.777409,0,-1,0,7.777409,141.0365,0,0,0.1951495,10.96899,8.186746,7.777409,0,0,18.33532,13.09719,2.78224,0,2.78224,24.24513,62.16687,0.1389971,8.555149,8.775188,0,24.06617
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,4.79908,4.79908,0,-1,0,4.79908,245.0762,0,0,0,11.7614,5.051664,4.79908,0,0,15.55308,15.6012,6.70974,0,6.70974,30.61055,78.48842,0.1373518,5.278989,9.409123,0,27.36261
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,-1,0,0,0,3.493778,0,0,12.33712,0,0,0,0,8.843344,21.63997,8.843344,0,8.843344,39.00008,100,0.1352419,0,9.869698,0,33.97709
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,1.956614,1.956614,0,-1,0,1.956614,663.4957,10.92246,0,0,12.98205,2.059594,1.956614,0,0,0,29.59898,0,0,0,39.00008,100,0.1352419,2.152276,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.377669,1.377669,0,-1,0,1.377669,731.2026,8.623373,0,0,10.07355,1.450178,1.377669,0,0,0,29.59898,0,0,0,39.00008,100,0.1352419,1.515436,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,1.982614,1.982614,0,-1,0,1.982614,458.6993,7.007273,0,0,9.094234,2.086962,1.982614,0,0,0,29.59898,0,0,0,39.00008,100,0.1352419,2.180875,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.179101,0.179101,0,-1,0,0.179101,3715.556,6.466071,0,0,6.654598,0.1885274,0.179101,0,0,0,29.59898,0,0,0,39.00008,100,0.1352419,0.1970111,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,3.4337,3.4337,0,-1,0,3.4337,70.75713,0,0,0,2.429588,3.614421,3.4337,0,0,0,29.59898,0,1.184833,-1.184833,37.75115,96.79764,0.1352419,3.77707,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,3.857952,3.857952,0,-1,0,3.857952,19.85345,0,4.440892E-16,0,0.7659363,4.061002,3.857952,0,0,1.316482,28.41414,0,3.295066,-3.295066,34.27785,87.89175,0.1352419,4.243747,0.612749,0,29.18008
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.632956,6.632956,0,-1,0,6.632956,0,0,8.881784E-16,0,0,6.982059,6.632956,0,0,4.977665,25.11908,0,6.982059,-6.982059,26.91811,69.02067,0.1352419,7.296251,0,0,25.11908
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.814692,6.814692,0,-1,0,6.814692,0,0,8.881784E-16,0,0,7.17336,6.814692,0,0,12.73551,18.13702,0,7.17336,-7.17336,19.35673,49.63254,0.1352419,7.496161,0,0,18.13702
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.507492,2.507492,0,-1,0,2.507492,0,0,4.440892E-16,0,0,2.639466,2.507492,0,0,20.70591,10.96366,0,2.639466,-2.639466,16.57449,42.4986,0.1352419,2.758241,0,0,10.96366
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.177036,1.177036,0,-1,0,1.177036,0,0,2.220446E-16,0,0,1.238985,1.177036,0,0,23.63865,8.324195,0,1.238985,-1.238985,15.26848,39.14988,0.1352419,1.294739,0,0,8.324195
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2666048,0.2666048,0,-1,0,0.2666048,0,0,5.551115E-17,0,0,0.2806366,0.2666048,0,0,25.0153,7.08521,0,0.2806366,-0.2806366,14.97267,38.39137,0.1352419,0.2932653,0,0,7.08521
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.8644555,0.8644555,0,-1,0,0.8644555,0,0,1.110223E-16,0,0,0.9099531,0.8644555,0,0,25.32712,6.804574,0,0.9099531,-0.9099531,14.01349,35.93196,0.1352419,0.950901,0,0,6.804574
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.130182,1.130182,0,-1,0,1.130182,0,0,2.220446E-16,0,0,1.189665,1.130182,0,0,26.33817,5.89462,0,1.189665,-1.189665,12.75947,32.71653,0.1352419,1.2432,0,0,5.89462
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.333868,0.333868,0,-1,0,0.333868,0,0,0,0,0,0.35144,0.333868,0,0,27.66002,4.704955,0,0.35144,-0.35144,12.38902,31.76666,0.1352419,0.3672548,0,0,4.704955
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.6419863,0.6419863,0,-1,0,0.6419863,0,0,0,0,0,0.6757751,0.6419863,0,0,28.05051,4.353515,0,0.6757751,-0.6757751,11.67669,29.94018,0.1352419,0.7061849,0,0,4.353515
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.139411,2.139411,0,-1,0,2.139411,0,0,0,0,0,2.252012,2.139411,0,0,28.80138,3.67774,0,2.252012,-2.252012,9.302866,23.85345,0.1352419,2.353352,0,0,3.67774
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.3830905,0.3830905,0,0,0,0.3830905,0,0,5.551115E-17,0,0,0.4032532,0.3830905,0,0,31.30361,1.425729,0,0.4032532,-0.4032532,8.877799,22.76354,0.1352419,0.4213995,0,0,1.425729
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.8793962,0.8793962,0,0,0,0.8793962,0,0,1.110223E-16,0,0,0.9256802,0.8793962,0,0,31.75167,1.022475,0,0.9256802,-0.9256802,7.902047,20.26162,0.1352419,0.9673358,0,0,1.022475
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,5.281901,5.281901,12,0,3.372,5.281901,31.81995,0,0,0,1.680698,0,0,6.718099,6.382194,32.7802,0.0967953,8.062892,0,8.062892,15.55118,39.87474,0.137378,5.810091,1.344559,12,1.777494
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,24.71731,7.353398,13.8233,0,13.8233,28.66512,73.50014,0.1369285,0,4.370643,12,12.8167
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.075276,1.075276,0,-1,0,1.075276,602.3484,0,0,0,6.47691,1.13187,1.075276,0,0,10.89401,19.79437,5.34504,0,5.34504,33.73587,86.50204,0.1357146,1.182804,5.181528,0,26.27128
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,3.636345,3.636345,0,-1,0,3.636345,201.8441,0,0,0,7.339746,3.827731,3.636345,0,0,5.548967,24.60491,3.512015,0,3.512015,37.06765,95.04508,0.1349286,3.999979,5.871797,0,31.94465
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.048924,1.048924,0,-1,0,1.048924,907.5532,6.378463,0,0,9.519547,1.104131,1.048924,0,0,2.036953,27.76572,2.036953,0,2.036953,39.00008,100,0.1344769,1.153817,7.615637,0,37.28527
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,3.539737,3.539737,0,-1,0,3.539737,323.912,7.739595,0,0,11.46563,3.726039,3.539737,0,0,0,29.59898,0,0,0,39.00008,100,0.1344769,3.893711,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.5672097,0.5672097,0,-1,0,0.5672097,1989.455,10.68732,0,0,11.28438,0.5970628,0.5672097,0,0,0,29.59898,0,0,0,39.00008,100,0.1344769,0.6239306,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,5.968375,5.968375,0,-1,0,5.968375,175.3317,4.181956,0,0,10.46446,6.2825,5.968375,0,0,0,29.59898,0,0,0,39.00008,100,0.1344769,6.565213,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,8.455841,8.36,0,-1,0,8.36,72.61389,0,0.09584118,0.9414253,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1344769,9.301425,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,5.194565,5.194565,0,-1,0,5.194565,72.11744,0,0,0,3.746187,5.467963,5.194565,0,0,3.032754,26.8695,0,1.721776,-1.721776,34.30804,87.96917,0.1344769,5.714022,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.51195,1.51195,0,-1,0,1.51195,157.8286,0,0,0,2.386289,1.591527,1.51195,0,0,4.945838,25.14772,0.7947626,0,0.7947626,35.06202,89.90244,0.1343015,1.663145,1.909031,0,27.53401
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,4.827295,4.827295,0,-1,0,4.827295,15.53023,0,8.881784E-16,0,0.7496899,5.081363,4.827295,0,0,4.151076,25.86301,0,4.331673,-4.331673,30.49604,78.19481,0.1343015,5.310024,0.5997519,0,26.6127
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,7.00953,7.00953,0,-1,0,7.00953,0,0,8.881784E-16,0,0,7.378452,7.00953,0,0,8.964046,21.53134,0,7.378452,-7.378452,22.71847,58.25236,0.1343015,7.710483,0,0,21.53134
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.749945,4.749945,0,-1,0,4.749945,0,0,0,0,0,4.999942,4.749945,0,0,17.16233,14.15288,0,4.999942,-4.999942,17.44806,44.73854,0.1343015,5.22494,0,0,14.15288
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.967046,2.967046,0,-1,0,2.967046,0,0,0,0,0,3.123207,2.967046,0,0,22.71782,9.152942,0,3.123207,-3.123207,14.15592,36.29715,0.1343015,3.263751,0,0,9.152942
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.629185,0.629185,0,-1,0,0.629185,0,0,1.110223E-16,0,0,0.6623001,0.629185,0,0,26.18805,6.029736,0,0.6623001,-0.6623001,13.45779,34.50708,0.1343015,0.6921036,0,0,6.029736
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.301348,1.301348,0,-1,0,1.301348,0,0,2.220446E-16,0,0,1.36984,1.301348,0,0,26.92394,5.367435,0,1.36984,-1.36984,12.01385,30.80469,0.1343015,1.431483,0,0,5.367435
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.813626,1.813626,0,-1,0,1.813626,0,0,2.220446E-16,0,0,1.90908,1.813626,0,0,28.44598,3.997595,0,1.90908,-1.90908,10.0015,25.64483,0.1343015,1.994988,0,0,3.997595
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.396812,1.396812,0,-1,0,1.396812,0,0,2.220446E-16,0,0,1.470329,1.396812,0,0,30.56718,2.088516,0,1.470329,-1.470329,8.451642,21.67083,0.1343015,1.536493,0,0,2.088516
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,3.808625,0.5872776,0,-1,0,0.5872776,0,0,3.221347,3.60221,0,0.618187,0.5872776,0,0,32.20088,0.618187,0,0.618187,-0.618187,7.800015,20,0.1343015,4.189487,0,0,0.618187
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343015,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343015,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.857906,1.857906,10.65791,0,3.03245,1.857906,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359691,2.043697,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.7559206,0.7559206,9.555921,0,2.753648,0.7559206,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370974,0.8315127,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,7.003554,7.003554,12,0,3.372,7.003554,29.04519,0,0,0,2.034196,0,0,4.996446,4.746623,16.16775,15.048,6.780819,0,6.780819,30.09485,77.16613,0.1387064,7.70391,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,5.089784,5.089784,9.492416,0,2.737581,5.089784,93.37498,0,0,0,4.752584,0,0,4.402633,4.182501,9.386934,21.15074,8.935085,0,8.935085,38.57141,98.90087,0.1396192,5.598762,3.802068,12,25.90332
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,3.219552,3.219552,0,-1,0,3.219552,197.001,2.501698,0,0,6.342549,3.389002,3.219552,0,0,0.4518491,29.19231,0.4518491,0,0.4518491,39.00008,100,0.139521,3.541507,5.074039,0,35.53486
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,6.593334,6.593334,0,-1,0,6.593334,176.418,4.691476,0,0,11.63183,6.940352,6.593334,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,7.252667,9.305463,0,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,4.689309,4.689309,0,-1,0,4.689309,217.3236,5.254859,0,0,10.19097,4.936115,4.689309,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,5.15824,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.567625,1.567625,0,-1,0,1.567625,748.9883,10.0912,0,0,11.74133,1.650132,1.567625,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,1.724388,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,7.675965,7.675965,0,-1,0,7.675965,140.4426,2.700361,0,0.08356196,10.78032,8.079964,7.675965,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,8.443562,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,4.430407,4.430407,0,-1,0,4.430407,190.9611,3.796766,0,0,8.460352,4.663586,4.430407,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,4.873447,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139521,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,5.980634,5.980634,0,-1,0,5.980634,50.30645,0,8.881784E-16,0,3.008645,6.295404,5.980634,0,0,0,29.59898,0,3.286759,-3.286759,35.53553,91.11656,0.139521,6.578697,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,14.18209,8.36,0,-1,0,8.36,6.421485,0,5.822086,7.240294,0.5368362,8.8,8.36,0,0,3.651955,26.31222,0,8.263164,-8.263164,26.82539,68.78291,0.139521,15.60029,0.429469,0,26.84905
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83325,18.04906,0,0,0,26.82539,68.78291,0.139521,0,0,0,18.04906
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,8.171785,8.171785,0,-1,0,8.171785,0,0,0,0.6289642,0,8.60188,8.171785,0,0,12.83325,18.04906,0,8.60188,-8.60188,17.75821,45.53379,0.139521,8.988964,0,0,18.04906
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.615971,7.615971,0,-1,0,7.615971,0,0,8.881784E-16,0.01756801,0,8.016811,7.615971,0,0,22.39089,9.447176,0,8.016811,-8.016811,9.307752,23.86598,0.139521,8.377568,0,0,9.447176
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.22518,1.22518,0,-1,0,1.22518,0,0,2.220446E-16,0,0,1.289663,1.22518,0,0,31.29846,1.430364,0,1.289663,-1.289663,7.948327,20.38029,0.139521,1.347698,0,0,1.430364
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.9150048,0.1336656,0,-1,0,0.1336656,0,0,0.7813392,0.8728397,0,0.1407007,0.1336656,0,0,32.73142,0.1407007,0,0.1407007,-0.1407007,7.800015,20,0.139521,1.006505,0,0,0.1407007
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.096703,0,0,-1,0,0,0,0,1.096703,1.206373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139521,1.206373,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.007138,0,0,-1,0,0,0,0,1.007138,1.107852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139521,1.107852,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.7188548,0,0,-1,0,0,0,0,0.7188548,0.7907403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139521,0.7907403,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.515127,0,0,-1,0,0,0,0,1.515127,1.66664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139521,1.66664,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.4575847,0,0,-1,0,0,0,0,0.4575847,0.5033432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139521,0.5033432,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.5537015,0.5537015,9.353702,0,2.702487,0.5537015,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404736,0.6090716,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.072361,1.072361,9.872361,0,2.833707,1.072361,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1416234,1.179597,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,2.450623,2.450623,11.25062,0,3.182408,2.450623,24.78907,0,0,0,0.6074865,0,0,8.8,8.36,16.16775,15.048,8.967486,0,8.967486,32.1693,82.48523,0.1431947,2.695685,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.4469568,0.4469568,0,0,0,0.4469568,439.3983,0,0,0,1.963921,0.4704809,0.4469568,0,0,7.200267,23.11874,1.49344,0,1.49344,33.58611,86.11805,0.1428752,0.4916525,1.571136,0,25.08266
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,5.706827,24.46283,4.787295,0,4.787295,38.12774,97.76322,0.1418605,0,3.829836,0,29.25013
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,8.613291,0,0,9.532823,0,0,0,0,0.9195319,28.7714,0.9195319,0,0.9195319,39.00008,100,0.1416673,0,7.626258,0,38.30422
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,9.635813,8.36,0,-1,0,8.36,124.9271,1.643902,1.275812,2.239394,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,10.59939,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.112505,1.112505,0,-1,0,1.112505,1017.667,10.15053,0,0,11.32159,1.171058,1.112505,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,1.223755,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.8379028,0.8379028,0,-1,0,0.8379028,894.818,6.615703,0,0,7.497705,0.882003,0.8379028,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0.9216931,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,3.940158,3.940158,0,-1,0,3.940158,166.2704,2.403781,0,0,6.551316,4.147535,3.940158,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,4.334174,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416673,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,5.276316,5.276316,0,-1,0,5.276316,57.37931,0,8.881784E-16,0,3.027514,5.554017,5.276316,0,0,0,29.59898,0,2.526503,-2.526503,36.33691,93.17138,0.1416673,5.803947,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.586537,1.586537,0,-1,0,1.586537,23.83685,0,0,0,0.3781803,1.670039,1.586537,0,0,2.807225,27.07248,0,1.291858,-1.291858,34.97517,89.67975,0.1416673,1.74519,0.3025442,0,27.45065
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,4.242624,25.78062,0.2829847,0,0.2829847,35.24363,90.36811,0.1416079,0,0.2263878,0,26.0636
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.867947,3.867947,0,-1,0,3.867947,0,0,0,0,0,4.071523,3.867947,0,0,3.959639,26.0353,0,4.071523,-4.071523,30.95187,79.36362,0.1416079,4.254742,0,0,26.0353
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,8.131138,8.131138,0,-1,0,8.131138,0,0,0,0.5842519,0,8.559093,8.131138,0,0,8.483554,21.96378,0,8.559093,-8.559093,21.9298,56.23014,0.1416079,8.944252,0,0,21.96378
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99366,13.40469,0,0,0,21.9298,56.23014,0.1416079,0,0,0,13.40469
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.731042,1.731042,0,-1,0,1.731042,0,0,2.220446E-16,0,0,1.822149,1.731042,0,0,17.99366,13.40469,0,1.822149,-1.822149,20.00908,51.30524,0.1416079,1.904146,0,0,13.40469
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.645439,1.645439,0,-1,0,1.645439,0,0,2.220446E-16,0,0,1.732041,1.645439,0,0,20.01827,11.58254,0,1.732041,-1.732041,18.18335,46.62388,0.1416079,1.809983,0,0,11.58254
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.9991409,0.9991409,0,-1,0,0.9991409,0,0,1.110223E-16,0,0,1.051727,0.9991409,0,0,21.94276,9.850497,0,1.051727,-1.051727,17.07473,43.78128,0.1416079,1.099055,0,0,9.850497
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1242935,0.1242935,0,-1,0,0.1242935,0,0,2.775558E-17,0,0,0.1308353,0.1242935,0,0,23.11134,8.79877,0,0.1308353,-0.1308353,16.93682,43.42766,0.1416079,0.1367228,0,0,8.79877
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.522863,1.522863,0,-1,0,1.522863,0,0,2.220446E-16,0,0,1.603014,1.522863,0,0,23.25672,8.667934,0,1.603014,-1.603014,15.2471,39.09504,0.1416079,1.675149,0,0,8.667934
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.5414339,0.5414339,0,-1,0,0.5414339,0,0,0,0,0,0.5699304,0.5414339,0,0,25.03784,7.064921,0,0.5699304,-0.5699304,14.64634,37.55463,0.1416079,0.5955772,0,0,7.064921
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.364892,1.364892,0,-1,0,1.364892,0,0,2.220446E-16,0,0,1.436729,1.364892,0,0,25.6711,6.49499,0,1.436729,-1.436729,13.13189,33.67145,0.1416079,1.501382,0,0,6.49499
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.26746,5.058262,0,0,0,13.13189,33.67145,0.1416079,0,0,0,5.058262
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.7674246,0.7674246,0,0,0,0.7674246,0,0,0,0,0,0.8078153,0.7674246,0,0,27.26746,5.058262,0,0.8078153,-0.8078153,12.28038,31.48809,0.1416079,0.8441671,0,0,5.058262
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,2.689574,2.689574,0,0,0,2.689574,36.05828,0,0,0,0.969814,2.83113,2.689574,0,0,28.16504,4.250446,0,1.861316,-1.861316,10.31838,26.45733,0.1416079,2.958531,0.7758512,0,5.220261
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,5.555447,5.555447,12,0,3.372,5.555447,63.87582,0,0,0,3.548587,0,0,6.444553,6.122325,30.23316,2.389131,9.670913,0,9.670913,19.49301,49.98199,0.1433021,6.110991,2.83887,12,5.937718
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,3.972585,3.972585,0,-1,0,3.972585,196.7963,0,0,0,7.817902,4.181668,3.972585,0,0,20.56225,11.09295,3.636234,0,3.636234,22.94265,58.82718,0.1425454,4.369843,6.254322,0,18.91085
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,6.338277,6.338277,0,-1,0,6.338277,133.6881,0,0,0,8.473521,6.67187,6.338277,0,0,16.92602,14.36556,1.801651,0,1.801651,24.65184,63.20973,0.1421735,6.972105,6.778817,0,22.83908
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,0,0,0,10.21338,0,0,0,0,15.12437,15.98705,10.21338,0,10.21338,34.34111,88.05395,0.140101,0,8.170705,0,26.20043
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,3.482454,0,0,8.393439,0,0,0,0,4.910985,25.17909,4.910985,0,4.910985,39.00008,100,0.1391258,0,6.714751,0,33.57253
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.332434,1.332434,0,-1,0,1.332434,499.5675,5.253847,0,0,6.65641,1.402562,1.332434,0,0,0,29.59898,0,0,0,39.00008,100,0.1391258,1.465678,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,5.769513,5.769513,0,-1,0,5.769513,108.6209,0.1937249,0,0,6.266896,6.073172,5.769513,0,0,0,29.59898,0,0,0,39.00008,100,0.1391258,6.346464,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,6.104465,6.104465,0,-1,0,6.104465,77.77468,0,0,0,4.747728,6.425752,6.104465,0,0,0,29.59898,0,1.678024,-1.678024,37.23129,95.46465,0.1391258,6.714911,3.798182,0,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0.2084084,0,0,2.07288,0,0,0,0,1.864472,27.92095,1.864472,0,1.864472,39.00008,100,0.1387591,0,1.658304,0,29.99383
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,6.169274,6.169274,0,-1,0,6.169274,36.84331,0,0,0,2.272964,6.493972,6.169274,0,0,0,29.59898,0,4.221008,-4.221008,34.55075,88.59148,0.1387591,6.786201,1.818372,0,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,6.723312,6.723312,0,-1,0,6.723312,9.740265,0,8.881784E-16,0,0.6548684,7.077171,6.723312,0,0,4.690009,25.37797,0,6.422303,-6.422303,27.78104,71.23331,0.1387591,7.395644,0.5238947,0,26.03284
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.691815,3.691815,0,-1,0,3.691815,0,0,0,0,0,3.886121,3.691815,0,0,11.8259,18.95567,0,3.886121,-3.886121,23.68471,60.72991,0.1387591,4.060997,0,0,18.95567
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.151664,3.151664,0,-1,0,3.151664,0,0,4.440892E-16,0,0,3.317541,3.151664,0,0,16.14381,15.06955,0,3.317541,-3.317541,20.18772,51.76328,0.1387591,3.46683,0,0,15.06955
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.236302,3.236302,0,-1,0,3.236302,0,0,4.440892E-16,0,0,3.406634,3.236302,0,0,19.82997,11.75201,0,3.406634,-3.406634,16.59681,42.55584,0.1387591,3.559933,0,0,11.75201
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.148731,1.148731,0,-1,0,1.148731,0,0,2.220446E-16,0,0,1.209191,1.148731,0,0,23.61512,8.345371,0,1.209191,-1.209191,15.32221,39.28764,0.1387591,1.263604,0,0,8.345371
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.95866,7.136181,0,0,0,15.32221,39.28764,0.1387591,0,0,0,7.136181
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1042133,0.1042133,0,-1,0,0.1042133,0,0,1.387779E-17,0,0,0.1096982,0.1042133,0,0,24.95866,7.136181,0,0.1096982,-0.1096982,15.20658,38.99115,0.1387591,0.1146347,0,0,7.136181
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08055,7.026483,0,0,0,15.20658,38.99115,0.1387591,0,0,0,7.026483
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08055,7.026483,0,0,0,15.20658,38.99115,0.1387591,0,0,0,7.026483
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.831608,1.831608,0,-1,0,1.831608,0,0,2.220446E-16,0,0,1.928009,1.831608,0,0,25.08055,7.026483,0,1.928009,-1.928009,13.17428,33.78014,0.1387591,2.014769,0,0,7.026483
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22278,5.098474,0,0,0,13.17428,33.78014,0.1387591,0,0,0,5.098474
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.9564058,0.9564058,0,0,0,0.9564058,0,0,0,0,0,1.006743,0.9564058,0,0,27.22278,5.098474,0,1.006743,-1.006743,12.11308,31.05911,0.1387591,1.052046,0,0,5.098474
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.3505396,0.3505396,0,0,0,0.3505396,0,0,5.551115E-17,0,0,0.3689891,0.3505396,0,0,28.34138,4.091731,0,0.3689891,-0.3689891,11.72413,30.06181,0.1387591,0.3855935,0,0,4.091731
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.180966,2.180966,0,0,0,2.180966,94.49195,0,0,0,2.060837,2.295753,2.180966,0,0,28.75137,3.722742,0,0.2349164,-0.2349164,11.47651,29.42688,0.1387591,2.399062,1.64867,0,5.783579
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,8.458047,8.458047,12,0,3.372,8.458047,55.75214,0,0,0,4.715542,0,0,3.541953,3.364856,29.01239,3.487826,8.080398,0,8.080398,19.14224,49.08258,0.1403437,9.303851,3.772434,12,8.203367
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.23377,1.23377,0,-1,0,1.23377,577.0255,0,0,0,7.119169,1.298706,1.23377,0,0,20.93199,10.76018,5.820463,0,5.820463,24.66402,63.24095,0.1392112,1.357147,5.695335,0,17.87935
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.4903604,0.4903604,0,-1,0,0.4903604,1814.343,0,0,0,8.896819,0.5161688,0.4903604,0,0,15.11153,15.9986,8.380651,0,8.380651,32.6146,83.62702,0.1376124,0.5393964,7.117455,0,24.89542
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,5.663682,5.663682,0,-1,0,5.663682,181.6866,0,0,0,10.29015,5.961771,5.663682,0,0,6.730881,23.54119,4.328379,0,4.328379,36.72086,94.15588,0.1368009,6.230051,8.232121,0,33.83134
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,7.68982,7.68982,0,-1,0,7.68982,159.499,1.768138,0,0.09880198,12.26519,8.094547,7.68982,0,0,2.402501,27.43673,2.402501,0,2.402501,39.00008,100,0.1363546,8.458802,9.812149,0,39.70191
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.344618,1.344618,0,-1,0,1.344618,700.994,8.010305,0,0,9.425693,1.415388,1.344618,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,1.47908,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,2.560976,2.560976,0,-1,0,2.560976,222.9179,3.013108,0,0,5.708872,2.695764,2.560976,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,2.817073,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363546,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,5.153586,5.153586,0,-1,0,5.153586,0,0,0,0,0,5.424827,5.153586,0,0,0,29.59898,0,5.424827,-5.424827,33.28181,85.3378,0.1363546,5.668944,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.681116,1.681116,0,-1,0,1.681116,0,0,0,0,0,1.769596,1.681116,0,0,6.027586,24.17415,0,1.769596,-1.769596,31.41649,80.55494,0.1363546,1.849228,0,0,24.17415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.993803,22.40456,0,0,0,31.41649,80.55494,0.1363546,0,0,0,22.40456
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.4663206,0.4663206,0,-1,0,0.4663206,0,0,5.551115E-17,0,0,0.4908638,0.4663206,0,0,7.993803,22.40456,0,0.4908638,-0.4908638,30.89907,79.22824,0.1363546,0.5129527,0,0,22.40456
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.7707763,0.7707763,0,-1,0,0.7707763,0,0,1.110223E-16,0,0,0.8113434,0.7707763,0,0,8.539207,21.91369,0,0.8113434,-0.8113434,30.04384,77.03534,0.1363546,0.8478539,0,0,21.91369
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.792403,1.792403,0,-1,0,1.792403,0,0,0,0,0,1.88674,1.792403,0,0,9.4407,21.10235,0,1.88674,-1.88674,28.05505,71.93587,0.1363546,1.971643,0,0,21.10235
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2602201,0.2602201,0,-1,0,0.2602201,0,0,5.551115E-17,0,0,0.2739158,0.2602201,0,0,11.53708,19.21561,0,0.2739158,-0.2739158,27.76631,71.19553,0.1363546,0.286242,0,0,19.21561
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.4527644,0.4527644,0,-1,0,0.4527644,0,0,5.551115E-17,0,0,0.4765941,0.4527644,0,0,11.84143,18.94169,0,0.4765941,-0.4765941,27.26394,69.90739,0.1363546,0.4980408,0,0,18.94169
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.165889,1.165889,0,-1,0,1.165889,0,0,0,0,0,1.227251,1.165889,0,0,12.37098,18.4651,0,1.227251,-1.227251,25.9703,66.59039,0.1363546,1.282477,0,0,18.4651
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.73459,17.23785,0,0,0,25.9703,66.59039,0.1363546,0,0,0,17.23785
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.73459,17.23785,0,0,0,25.9703,66.59039,0.1363546,0,0,0,17.23785
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.6889657,0.6889657,0,0,0,0.6889657,0,0,1.110223E-16,0,0,0.7252271,0.6889657,0,0,13.73459,17.23785,0,0.7252271,-0.7252271,25.20584,64.63024,0.1363546,0.7578623,0,0,17.23785
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,14.5404,16.51262,2.060858,0,2.060858,27.16095,69.64332,0.1359741,0,1.648687,0,18.57348
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,4.432071,4.432071,0,0,0,4.432071,110.3475,0,0,0,4.89068,4.665338,4.432071,0,0,12.47954,18.36739,0.2253423,0,0.2253423,27.37473,70.19147,0.1359326,4.875278,3.912544,0,23.25807
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.0517273,0.0517273,0,-1,0,0.0517273,14819.71,0,0,0,7.665833,0.05444979,0.0517273,0,0,12.2542,18.5702,7.611383,0,7.611383,34.59552,88.70628,0.1345463,0.05690003,6.132667,0,26.23603
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.622201,1.622201,0,-1,0,1.622201,675.0705,4.60061,0,0,10.951,1.70758,1.622201,0,0,4.642813,25.42045,4.642813,0,4.642813,39.00008,100,0.1337145,1.784422,8.760802,0,36.37145
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,2.686625,2.686625,0,-1,0,2.686625,484.5837,10.19092,0,0,13.01895,2.828027,2.686625,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,2.955288,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,2.353145,2.353145,0,-1,0,2.353145,369.4404,6.216474,0,0,8.693469,2.476995,2.353145,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,2.588459,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,5.511713,5.511713,0,-1,0,5.511713,117.3172,0.664385,0,0,6.466188,5.801803,5.511713,0,0,0,29.59898,0,0,0,39.00008,100,0.1337145,6.062884,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,4.504514,4.504514,0,-1,0,4.504514,66.10221,0,0,0,2.977583,4.741593,4.504514,0,0,0,29.59898,0,1.76401,-1.76401,37.14065,95.23224,0.1337145,4.954965,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,1.960011,27.83497,1.392095,0,1.392095,38.4613,98.61854,0.1334671,0,1.113676,0,29.22706
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.210089,3.210089,0,-1,0,3.210089,0,0,0,0,0,3.379041,3.210089,0,0,0.567916,29.08785,0,3.379041,-3.379041,34.89948,89.48567,0.1334671,3.531098,0,0,29.08785
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.322406,25.70881,0,0,0,34.89948,89.48567,0.1334671,0,0,0,25.70881
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.55004,1.55004,0,-1,0,1.55004,0,0,2.220446E-16,0,0,1.631622,1.55004,0,0,4.322406,25.70881,0,1.631622,-1.631622,33.1796,85.07574,0.1334671,1.705045,0,0,25.70881
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.622479,1.622479,0,-1,0,1.622479,0,0,0,0,0,1.707873,1.622479,0,0,6.135319,24.07719,0,1.707873,-1.707873,31.37935,80.4597,0.1334671,1.784727,0,0,24.07719
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.8238586,0.8238586,0,-1,0,0.8238586,0,0,1.110223E-16,0,0,0.8672196,0.8238586,0,0,8.032956,22.36932,0,0.8672196,-0.8672196,30.46522,78.11578,0.1334671,0.9062445,0,0,22.36932
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.717287,1.717287,0,-1,0,1.717287,0,0,2.220446E-16,0,0,1.807671,1.717287,0,0,8.996533,21.5021,0,1.807671,-1.807671,28.55976,73.23002,0.1334671,1.889016,0,0,21.5021
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00506,19.69443,0,0,0,28.55976,73.23002,0.1334671,0,0,0,19.69443
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.882973,1.882973,0,-1,0,1.882973,0,0,2.220446E-16,0,0,1.982077,1.882973,0,0,11.00506,19.69443,0,1.982077,-1.982077,26.47047,67.87287,0.1334671,2.07127,0,0,19.69443
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3917688,0.3917688,0,-1,0,0.3917688,0,0,0,0,0,0.4123882,0.3917688,0,0,13.20736,17.71235,0,0.4123882,-0.4123882,26.03578,66.75827,0.1334671,0.4309456,0,0,17.71235
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.5847108,0.5847108,0,-1,0,0.5847108,0,0,1.110223E-16,0,0,0.6154851,0.5847108,0,0,13.66557,17.29996,0,0.6154851,-0.6154851,25.387,65.09474,0.1334671,0.6431819,0,0,17.29996
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.834893,1.834893,0,0,0,1.834893,0,0,2.220446E-16,0,0,1.931467,1.834893,0,0,14.34945,16.68448,0,1.931467,-1.931467,23.35105,59.87438,0.1334671,2.018383,0,0,16.68448
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.8240607,0.8240607,0,0,0,0.8240607,0,0,1.110223E-16,0,0,0.8674324,0.8240607,0,0,16.49552,14.75301,0,0.8674324,-0.8674324,22.4367,57.52988,0.1334671,0.9064668,0,0,14.75301
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,2.65483,2.65483,0,0,0,2.65483,27.93188,0,4.440892E-16,0,0.7415442,2.794559,2.65483,0,0,17.45933,13.88558,0,2.053014,-2.053014,20.27263,51.98101,0.1334671,2.920314,0.5932353,0,14.62712
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,4.387729,4.387729,0,0,0,4.387729,62.53108,0,0,0,2.743694,4.618662,4.387729,0,0,19.74046,11.83256,0,1.874968,-1.874968,18.29624,46.91335,0.1334671,4.826502,2.194955,0,14.57626
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,7.078887,7.078887,0,-1,0,7.078887,67.62679,0,0,0,4.787224,7.45146,7.078887,0,0,21.82376,9.957596,0,2.664236,-2.664236,15.48789,39.71246,0.1334671,7.786776,3.829779,0,14.74482
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,3.42275,3.42275,0,-1,0,3.42275,113.3377,0,0,0,3.879267,3.602895,3.42275,0,0,24.78402,7.29336,0.2763726,0,0.2763726,15.75008,40.38475,0.1334181,3.765025,3.103414,0,11.17263
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,4.629044,4.629044,0,-1,0,4.629044,102.4624,0,0,0,4.743029,4.872678,4.629044,0,0,24.50765,7.542095,0,0.1296494,-0.1296494,15.61342,40.03433,0.1334181,5.091949,3.794423,0,12.28512
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,3.896863,3.896863,0,-1,0,3.896863,176.7681,0,0,0,6.888409,4.101961,3.896863,0,0,24.6517,7.412446,2.786448,0,2.786448,18.25688,46.81241,0.1329259,4.286549,5.510727,0,14.30085
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,6.166256,6.166256,0,-1,0,6.166256,84.38729,0,0,0,5.203537,6.490796,6.166256,0,0,21.86525,9.920249,0,1.287259,-1.287259,16.89999,43.33321,0.1329259,6.782882,4.162829,0,15.12379
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,23.29554,8.63299,2.601022,0,2.601022,19.36753,49.66024,0.1324698,0,2.080817,0,11.23401
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,5.768133,5.768133,0,-1,0,5.768133,85.67714,0,0,0,4.941971,6.071719,5.768133,0,0,20.69452,10.97391,0,1.129748,-1.129748,18.17667,46.60676,0.1324698,6.344946,3.953577,0,15.91588
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,21.9498,9.844162,5.308214,0,5.308214,23.21249,59.51908,0.1315486,0,4.246571,0,15.15238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,16.64158,14.62155,2.636387,0,2.636387,25.71358,65.93214,0.1310958,0,2.10911,0,17.25794
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,14.00519,16.9943,0.745963,0,0.745963,26.42127,67.7467,0.1309683,0,0.5967703,0,17.74026
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.821092,5.821092,0,-1,0,5.821092,0,0,8.881784E-16,0,0,6.127465,5.821092,0,0,13.25923,17.66567,0,6.127465,-6.127465,19.96235,51.18541,0.1309683,6.403201,0,0,17.66567
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.023717,1.023717,0,-1,0,1.023717,0,0,0,0,0,1.077597,1.023717,0,0,20.06753,11.5382,0,1.077597,-1.077597,18.82646,48.27289,0.1309683,1.126089,0,0,11.5382
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.511338,5.511338,0,-1,0,5.511338,0,0,0,0,0,5.801409,5.511338,0,0,21.26486,10.46061,0,5.801409,-5.801409,12.71124,32.59286,0.1309683,6.062472,0,0,10.46061
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.755705,1.755705,0,-1,0,1.755705,0,0,2.220446E-16,0,0,1.84811,1.755705,0,0,27.71087,4.659198,0,1.84811,-1.84811,10.76316,27.5978,0.1309683,1.931275,0,0,4.659198
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.4825774,0.4825774,0,-1,0,0.4825774,0,0,5.551115E-17,0,0,0.5079762,0.4825774,0,0,29.76432,2.811088,0,0.5079762,-0.5079762,10.22771,26.22484,0.1309683,0.5308351,0,0,2.811088
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.711938,0.711938,0,-1,0,0.711938,0,0,0,0,0,0.7494085,0.711938,0,0,30.32874,2.303112,0,0.7494085,-0.7494085,9.437763,24.19934,0.1309683,0.7831318,0,0,2.303112
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.128257,1.128257,0,-1,0,1.128257,0,0,2.220446E-16,0,0,1.187639,1.128257,0,0,31.16142,1.553704,0,1.187639,-1.187639,8.185882,20.9894,0.1309683,1.241082,0,0,1.553704
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.216552,0.3477618,0,-1,0,0.3477618,0,0,0.8687906,0.9904459,0,0.366065,0.3477618,0,0,32.48101,0.366065,0,0.366065,-0.366065,7.800015,20,0.1309683,1.338208,0,0,0.366065
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.5428555,0,0,-1,0,0,0,0,0.5428555,0.5971411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309683,0.5971411,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.5625089,0,0,-1,0,0,0,0,0.5625089,0.6187599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309683,0.6187599,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.4303339,0.4303339,9.230334,0,2.671274,0.4303339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318153,0.4733673,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.4975017,0.4975017,9.297502,0,2.688268,0.4975017,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326684,0.5472519,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.253016,2.253016,11.05302,0,3.132413,2.253016,47.51815,1.776357E-15,0,0,1.070591,0,0,8.8,8.36,16.16775,15.048,9.430592,0,9.430592,32.60865,83.61174,0.1339456,2.478317,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,2.517761,2.517761,0,0,0,2.517761,129.3696,0,0,0,3.257218,2.650275,2.517761,0,0,6.737162,23.53553,0.6069432,0,0.6069432,33.18444,85.08814,0.1338432,2.769537,2.605775,0,26.79275
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,4.91181,4.91181,0,-1,0,4.91181,132.875,0,0,0,6.526567,5.170327,4.91181,0,0,6.130219,24.08178,1.356241,0,1.356241,34.47108,88.38722,0.1336148,5.402991,5.221254,0,30.60835
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,4.540083,0,0,9.314061,0,0,0,0,4.773978,25.3024,4.773978,0,4.773978,39.00008,100,0.132817,0,7.451249,0,34.61646
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,4.816038,4.816038,0,-1,0,4.816038,134.1798,1.392635,0,0,6.462148,5.069513,4.816038,0,0,0,29.59898,0,0,0,39.00008,100,0.132817,5.297641,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,2.852309,2.852309,0,-1,0,2.852309,337.522,6.62474,0,0,9.627171,3.00243,2.852309,0,0,0,29.59898,0,0,0,39.00008,100,0.132817,3.13754,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132817,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1666131,0.1666131,0,-1,0,0.1666131,5515.812,9.014684,0,0,9.190066,0.1753822,0.1666131,0,0,0,29.59898,0,0,0,39.00008,100,0.132817,0.1832744,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.659662,0.659662,0,-1,0,0.659662,832.5233,4.797459,0,0,5.49184,0.6943811,0.659662,0,0,0,29.59898,0,0,0,39.00008,100,0.132817,0.7256282,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,2.910889,2.910889,0,-1,0,2.910889,96.8493,0,4.440892E-16,0,2.819176,3.064094,2.910889,0,0,0,29.59898,0,0.2449182,-0.2449182,38.74191,99.33804,0.132817,3.201978,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,3.789834,3.789834,0,-1,0,3.789834,58.24228,0,0,0,2.207286,3.9893,3.789834,0,0,0.2721313,29.35406,0,1.782014,-1.782014,36.8635,94.52161,0.132817,4.168818,1.765829,0,31.56135
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,2.252146,27.57205,1.23958,0,1.23958,38.03947,97.53692,0.1326115,0,0.9916637,0,28.81163
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.012567,28.68767,0,0,0,38.03947,97.53692,0.1326115,0,0,0,28.68767
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,10.06894,8.36,0,-1,0,8.36,0,0,1.708943,2.715837,0,8.8,8.36,0,0,1.012567,28.68767,0,8.8,-8.8,28.76346,73.75231,0.1326115,11.07584,0,0,28.68767
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79034,19.88767,0,0,0,28.76346,73.75231,0.1326115,0,0,0,19.88767
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.8551842,0.8551842,0,-1,0,0.8551842,0,0,1.110223E-16,0,0,0.9001939,0.8551842,0,0,10.79034,19.88767,0,0.9001939,-0.9001939,27.81457,71.31927,0.1326115,0.9407026,0,0,19.88767
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.10373,0.10373,0,-1,0,0.10373,0,0,1.387779E-17,0,0,0.1091895,0.10373,0,0,11.79056,18.98747,0,0.1091895,-0.1091895,27.69947,71.02415,0.1326115,0.114103,0,0,18.98747
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91188,18.87828,0,0,0,27.69947,71.02415,0.1326115,0,0,0,18.87828
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.730148,1.730148,0,-1,0,1.730148,0,0,2.220446E-16,0,0,1.821208,1.730148,0,0,11.91188,18.87828,0,1.821208,-1.821208,25.77975,66.1018,0.1326115,1.903162,0,0,18.87828
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.262772,1.262772,0,-1,0,1.262772,0,0,2.220446E-16,0,0,1.329234,1.262772,0,0,13.93545,17.05708,0,1.329234,-1.329234,24.37862,62.50915,0.1326115,1.389049,0,0,17.05708
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.6021807,0.6021807,0,-1,0,0.6021807,0,0,1.110223E-16,0,0,0.6338744,0.6021807,0,0,15.41237,15.72784,0,0.6338744,-0.6338744,23.71045,60.79592,0.1326115,0.6623988,0,0,15.72784
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.11668,15.09397,0,0,0,23.71045,60.79592,0.1326115,0,0,0,15.09397
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11668,15.09397,0,0,0,23.71045,60.79592,0.1326115,0,0,0,15.09397
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.022916,2.022916,0,0,0,2.022916,0,0,4.440892E-16,0,0,2.129385,2.022916,0,0,16.11668,15.09397,0,2.129385,-2.129385,21.46589,55.04062,0.1326115,2.225208,0,0,15.09397
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,7.118558,7.118558,0,0,0,7.118558,11.15576,0,8.881784E-16,0,0.7941289,7.493219,7.118558,0,0,18.48266,12.96458,0,6.69909,-6.69909,14.40442,36.93435,0.1326115,7.830414,0.6353031,0,13.75871
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.927795,1.927795,0,0,0,1.927795,80.34657,0,0,0,1.548917,2.029258,1.927795,0,0,25.92609,6.265493,0,0.4803407,-0.4803407,13.8981,35.63609,0.1326115,2.120574,1.239134,0,7.81441
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,26.45981,5.785152,6.959314,0,6.959314,20.50029,52.56473,0.131469,0,5.567451,0,12.74447
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,0,0,0,7.038933,0,0,0,0,19.50049,12.04853,7.038933,0,7.038933,27.17801,69.68705,0.1303333,0,5.631147,0,19.08747
