Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.635105,1.635105,0,-1,0,1.635105,460.9007,0,0,0,7.536211,1.721163,1.635105,0,0,12.46156,18.38358,5.815048,0,5.815048,32.69464,83.83225,0.1294098,1.798616,6.028969,0,25.91978
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,0,0,0,5.825097,0,0,0,0,6.646512,23.61712,5.825097,0,5.825097,38.22082,98.00189,0.1284977,0,4.660078,0,29.44221
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.2834631,0.2834631,0,-1,0,0.2834631,2563.234,6.146024,0,0,7.265821,0.2983822,0.2834631,0,0,0.8214146,28.8597,0.8214146,0,0.8214146,39.00008,100,0.1283701,0.3118094,5.812657,0,36.12553
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.848735,1.848735,0,-1,0,1.848735,292.8748,3.468441,0,0,5.414478,1.946037,1.848735,0,0,0,29.59898,0,0,0,39.00008,100,0.1283701,2.033609,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,6.951283,6.951283,0,-1,0,6.951283,83.19759,0,0,0,5.783299,7.317139,6.951283,0,0,0,29.59898,0,1.53384,-1.53384,37.38327,95.85434,0.1283701,7.64641,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,2.830302,2.830302,0,-1,0,2.830302,81.22379,0,0,0,2.298878,2.979265,2.830302,0,0,1.704267,28.06514,0,0.6803867,-0.6803867,36.66608,94.0154,0.1283701,3.113332,1.839103,0,30.36402
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,4.819797,4.819797,0,-1,0,4.819797,35.2667,0,0,0,1.699783,5.07347,4.819797,0,0,2.460252,27.38475,0,3.373687,-3.373687,33.1099,84.89701,0.1283701,5.301776,1.359826,0,29.08453
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,6.433894,6.433894,0,-1,0,6.433894,24.88023,0,8.881784E-16,0,1.600767,6.77252,6.433894,0,0,6.208793,24.01106,0,5.171752,-5.171752,27.65839,70.91882,0.1283701,7.077283,1.280614,0,25.61183
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.332939,4.332939,0,-1,0,4.332939,0,0,0,0,0,4.560989,4.332939,0,0,11.95518,18.83931,0,4.560989,-4.560989,22.85069,58.5914,0.1283701,4.766233,0,0,18.83931
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.369919,1.369919,0,-1,0,1.369919,0,0,0,0,0,1.44202,1.369919,0,0,17.02295,14.27832,0,1.44202,-1.44202,21.33067,54.69391,0.1283701,1.506911,0,0,14.27832
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.482418,4.482418,0,-1,0,4.482418,0,0,0,0,0,4.718335,4.482418,0,0,18.62519,12.8363,0,4.718335,-4.718335,16.35711,41.94121,0.1283701,4.93066,0,0,12.8363
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.685043,1.685043,0,-1,0,1.685043,0,0,2.220446E-16,0,0,1.773729,1.685043,0,0,23.86779,8.117969,0,1.773729,-1.773729,14.48743,37.14719,0.1283701,1.853547,0,0,8.117969
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.4408627,0.4408627,0,-1,0,0.4408627,0,0,5.551115E-17,0,0,0.464066,0.4408627,0,0,25.8386,6.34424,0,0.464066,-0.464066,13.99826,35.89291,0.1283701,0.484949,0,0,6.34424
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.95515,1.95515,0,-1,0,1.95515,0,0,0,0,0,2.058053,1.95515,0,0,26.35423,5.880174,0,2.058053,-2.058053,11.82888,30.33041,0.1283701,2.150666,0,0,5.880174
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.445435,1.445435,0,-1,0,1.445435,0,0,2.220446E-16,0,0,1.521511,1.445435,0,0,28.64095,3.82212,0,1.521511,-1.521511,10.22507,26.21808,0.1283701,1.589979,0,0,3.82212
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.567904,1.567904,0,-1,0,1.567904,0,0,2.220446E-16,0,0,1.650425,1.567904,0,0,30.33152,2.30061,0,1.650425,-1.650425,8.485371,21.75732,0.1283701,1.724694,0,0,2.30061
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.3626965,0.3626965,0,-1,0,0.3626965,0,0,5.551115E-17,0,0,0.3817858,0.3626965,0,0,32.16533,0.650185,0,0.3817858,-0.3817858,8.082933,20.72543,0.1283701,0.3989661,0,0,0.650185
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.161996,0.2549793,0,-1,0,0.2549793,0,0,1.907017,2.123216,0,0.2683992,0.2549793,0,0,32.58953,0.2683992,0,0.2683992,-0.2683992,7.800015,20,0.1283701,2.378196,0,0,0.2683992
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.632973,1.632973,10.43297,0,2.975542,1.632973,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295863,1.79627,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.764562,1.764562,10.56456,0,3.008834,1.764562,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1308222,1.941018,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,7.640533,7.640533,12,0,3.372,7.640533,26.25494,0,0,0,2.006018,0,0,4.359467,4.141493,16.16775,15.048,6.147511,0,6.147511,29.49404,75.6256,0.1319478,8.404587,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,4.716629,4.716629,10.13366,0,2.899816,4.716629,91.55069,0,0,0,4.318106,0,0,5.417029,5.146178,10.02024,20.58076,9.464284,0,9.464284,38.47265,98.64762,0.1328279,5.188292,3.454485,12,24.89887
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,5.660894,5.660894,0,-1,0,5.660894,147.9044,1.857916,0,0,8.37271,5.958836,5.660894,0,0,0.5559583,29.09862,0.5559583,0,0.5559583,39.00008,100,0.1327421,6.226983,6.698168,0,37.47132
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.6465129,0.6465129,0,-1,0,0.6465129,1775.881,10.80076,0,0,11.4813,0.6805399,0.6465129,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,0.7111642,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,-1,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,5.355573,5.355573,0,-1,0,5.355573,200.0335,5.075496,0,0,10.71294,5.637445,5.355573,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,5.89113,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,5.804466,5.804466,0,-1,0,5.804466,168.5059,3.670903,0,0,9.780868,6.109964,5.804466,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,6.384913,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,4.472941,4.472941,0,-1,0,4.472941,196.6386,4.087171,0,0,8.795529,4.708359,4.472941,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,4.920235,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,5.133565,5.133565,0,-1,0,5.133565,125.5929,1.043639,0,0,6.447392,5.403753,5.133565,0,0,0,29.59898,0,0,0,39.00008,100,0.1327421,5.646922,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,9.527268,8.36,0,-1,0,8.36,44.04643,0,1.167268,2.119995,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1327421,10.47999,2.945825,0,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,6.892155,6.892155,0,-1,0,6.892155,15.46862,0,0,0,1.066121,7.2549,6.892155,0,0,5.686354,24.48126,0,6.188779,-6.188779,27.08198,69.44084,0.1327421,7.581371,0.8528968,0,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,6.256517,6.256517,0,-1,0,6.256517,0,0,8.881784E-16,0,0,6.585808,6.256517,0,0,12.56278,18.29248,0,6.585808,-6.585808,20.13993,51.64075,0.1327421,6.882169,0,0,18.29248
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,15.13796,8.36,0,-1,0,8.36,0,0,6.777956,8.291752,0,8.8,8.36,0,0,19.88034,11.70667,0,8.8,-8.8,10.86392,27.85614,0.1327421,16.65175,0,0,11.70667
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65812,2.906672,0,0,0,10.86392,27.85614,0.1327421,0,0,0,2.906672
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.9860179,0.9860179,0,-1,0,0.9860179,0,0,0,0,0,1.037914,0.9860179,0,0,29.65812,2.906672,0,1.037914,-1.037914,9.76986,25.05087,0.1327421,1.08462,0,0,2.906672
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.850019,0.850019,0,-1,0,0.850019,0,0,1.110223E-16,0,0,0.8947569,0.850019,0,0,30.81136,1.868759,0,0.8947569,-0.8947569,8.826704,22.63253,0.1327421,0.9350209,0,0,1.868759
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80553,0.9740021,0,0,0,8.826704,22.63253,0.1327421,0,0,0,0.9740021
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.28888,0.925302,0,-1,0,0.925302,0,0,0.3635785,0.4924665,0,0.9740021,0.925302,0,0,31.80553,0.9740021,0,0.9740021,-0.9740021,7.800015,20,0.1327421,1.417768,0,0,0.9740021
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.496218,0,0,-1,0,0,0,0,1.496218,1.64584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327421,1.64584,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.414226,0,0,-1,0,0,0,0,1.414226,1.555649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327421,1.555649,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327421,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,3.202338,3.202338,12,0,3.372,3.202338,0,0,0,0,0,0,0,8.797663,8.35778,32.88775,0,8.35778,0,8.35778,15.7289,40.33044,0.1343122,3.522572,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.135927,1.135927,9.935926,0,2.849789,1.135927,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52997,7.522001,8.36,0,8.36,23.65989,60.66627,0.1352552,1.249519,0,12,7.522001
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,4.984695,4.984695,12,0,3.372,4.984695,47.35449,0,0,0,2.360477,0,0,7.015305,6.66454,16.16997,15.046,9.025017,0,9.025017,32.22178,82.61977,0.1367331,5.483165,1.888381,12,17.40648
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.033008,3.033008,0,0,0,3.033008,155.3195,0,0,0,4.710853,3.19264,3.033008,0,0,7.144958,23.16852,1.518213,0,1.518213,33.66208,86.31285,0.1364992,3.336309,3.768682,0,27.87937
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,4.991773,4.991773,0,-1,0,4.991773,133.7012,0,0,0,6.674059,5.254498,4.991773,0,0,5.626745,24.53491,1.419561,0,1.419561,35.00879,89.76596,0.1362812,5.490951,5.339247,0,31.20897
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.670135,1.670135,0,-1,0,1.670135,594.2758,3.959988,0,0,9.925208,1.758037,1.670135,0,0,4.207183,25.81251,4.207183,0,4.207183,39.00008,100,0.1356391,1.837149,7.940167,0,35.73772
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,5.052188,5.052188,0,-1,0,5.052188,157.8296,2.655756,0,0,7.973849,5.318093,5.052188,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,5.557407,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,3.120304,3.120304,0,-1,0,3.120304,293.0892,5.860742,0,0,9.145272,3.28453,3.120304,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,3.432334,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.994369,1.994369,0,-1,0,1.994369,450.3439,6.882183,0,0,8.981518,2.099335,1.994369,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,2.193805,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.0834518,0.0834518,0,-1,0,0.0834518,10640.12,8.791525,0,0,8.879369,0.087844,0.0834518,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,0.09179698,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,5.349164,5.349164,0,-1,0,5.349164,109.3405,0.2181012,0,0,5.8488,5.630699,5.349164,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,5.88408,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,3.541772,3.541772,0,-1,0,3.541772,139.448,1.210748,0,0,4.938929,3.728181,3.541772,0,0,0,29.59898,0,0,0,39.00008,100,0.1356391,3.895949,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,5.250239,5.250239,0,-1,0,5.250239,52.38313,0,8.881784E-16,0,2.750239,5.526568,5.250239,0,0,0,29.59898,0,2.776328,-2.776328,36.07357,92.49615,0.1356391,5.775263,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,3.084809,26.82265,0.5977902,0,0.5977902,36.64069,93.95029,0.1355484,0,0.4782322,0,27.42044
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.619764,7.619764,0,-1,0,7.619764,0,0,1.776357E-15,0.02174016,0,8.020804,7.619764,0,0,2.487019,27.36066,0,8.020804,-8.020804,28.18601,72.27169,0.1355484,8.381741,0,0,27.36066
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,6.26261,6.26261,0,-1,0,6.26261,0,0,8.881784E-16,0,0,6.592221,6.26261,0,0,11.39902,19.33986,0,6.592221,-6.592221,21.2372,54.45426,0.1355484,6.888871,0,0,19.33986
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.647877,6.647877,0,-1,0,6.647877,0,0,8.881784E-16,0,0,6.997766,6.647877,0,0,18.72371,12.74764,0,6.997766,-6.997766,13.86091,35.54073,0.1355484,7.312665,0,0,12.74764
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.845443,2.845443,0,-1,0,2.845443,0,0,0,0,0,2.995203,2.845443,0,0,26.49901,5.74987,0,2.995203,-2.995203,10.70369,27.4453,0.1355484,3.129987,0,0,5.74987
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.224056,0.224056,0,-1,0,0.224056,0,0,2.775558E-17,0,0,0.2358484,0.224056,0,0,29.82701,2.754668,0,0.2358484,-0.2358484,10.45508,26.80785,0.1355484,0.2464616,0,0,2.754668
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.620581,1.620581,0,-1,0,1.620581,0,0,2.220446E-16,0,0,1.705875,1.620581,0,0,30.08907,2.518819,0,1.705875,-1.705875,8.656934,22.19722,0.1355484,1.782639,0,0,2.518819
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,3.539462,0.7722971,0,-1,0,0.7722971,0,0,2.767165,3.121111,0,0.8129443,0.7722971,0,0,31.98448,0.8129443,0,0.8129443,-0.8129443,7.800015,20,0.1355484,3.893409,0,0,0.8129443
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.273729,0,0,-1,0,0,0,0,0.273729,0.3011019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355484,0.3011019,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.084724,0,0,-1,0,0,0,0,1.084724,1.193197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355484,1.193197,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.525365,0,0,-1,0,0,0,0,1.525365,1.677902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355484,1.677902,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.786259,2.786259,11.58626,0,3.267324,2.786259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136968,3.064885,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.544518,1.544518,10.34452,0,2.953163,1.544518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379781,1.69897,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,5.207764,5.207764,12,0,3.372,5.207764,31.30591,0,0,0,1.630338,0,0,6.792236,6.452625,16.16775,15.048,8.082962,0,8.082962,31.33017,80.33361,0.1393167,5.72854,1.30427,12,16.67834
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.527197,1.527197,0,0,0,1.527197,269.2364,0,0,0,4.11177,1.607576,1.527197,0,0,8.084791,22.32267,2.504194,0,2.504194,33.70586,86.42511,0.1389379,1.679917,3.289416,0,26.43444
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,1.411889,0,0,6.992486,0,0,0,0,5.580597,24.57644,5.580597,0,5.580597,39.00008,100,0.1381011,0,5.593989,0,31.56893
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,6.500083,6.500083,0,-1,0,6.500083,153.9133,3.162299,0,0,10.00449,6.842193,6.500083,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,7.150092,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,6.905807,6.905807,0,-1,0,6.905807,176.1573,4.895811,0,0,12.16508,7.26927,6.905807,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,7.596388,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.705605,1.705605,0,-1,0,1.705605,740.505,10.83472,0,0,12.63009,1.795374,1.705605,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,1.876166,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,8.510772,8.36,0,-1,0,8.36,153.9743,4.072248,0.1507719,1.001849,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,9.361849,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,4.100837,4.100837,0,-1,0,4.100837,262.675,6.455203,0,0,10.77187,4.31667,4.100837,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,4.510921,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.225579,2.225579,0,-1,0,2.225579,364.0663,5.759867,0,0,8.102581,2.342714,2.225579,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,2.448137,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.1865366,0.1865366,0,-1,0,0.1865366,3317.417,5.991844,0,0,6.188198,0.1963543,0.1865366,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,0.2051903,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.825268,1.825268,0,-1,0,1.825268,185.7011,1.468208,0,0,3.389543,1.921335,1.825268,0,0,0,29.59898,0,0,0,39.00008,100,0.1381011,2.007795,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,9.68,8.36,0,-1,0,8.36,12.28273,0,1.320001,2.288001,1.026836,8.8,8.36,0,0,0,29.59898,0,7.773164,-7.773164,30.80644,78.99072,0.1381011,10.648,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.906073,3.906073,0,-1,0,3.906073,0,0,0,0,0,4.111656,3.906073,0,0,8.636849,21.82581,0,4.111656,-4.111656,26.47238,67.87775,0.1381011,4.29668,0,0,21.82581
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,6.295391,6.295391,0,-1,0,6.295391,0,0,8.881784E-16,0,0,6.626727,6.295391,0,0,13.20536,17.71416,0,6.626727,-6.626727,19.48719,49.96706,0.1381011,6.92493,0,0,17.71416
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.648663,2.648663,0,-1,0,2.648663,0,0,4.440892E-16,0,0,2.788066,2.648663,0,0,20.56839,11.08743,0,2.788066,-2.788066,16.54832,42.43149,0.1381011,2.913529,0,0,11.08743
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.673408,2.673408,0,-1,0,2.673408,0,0,0,0,0,2.814114,2.673408,0,0,23.66624,8.299365,0,2.814114,-2.814114,13.58198,34.82552,0.1381011,2.940749,0,0,8.299365
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.238937,2.238937,0,-1,0,2.238937,0,0,0,0,0,2.356776,2.238937,0,0,26.79303,5.485251,0,2.356776,-2.356776,11.09772,28.45563,0.1381011,2.462831,0,0,5.485251
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.83818,1.83818,0,-1,0,1.83818,0,0,2.220446E-16,0,0,1.934926,1.83818,0,0,29.41167,3.128475,0,1.934926,-1.934926,9.058126,23.22592,0.1381011,2.021998,0,0,3.128475
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1323692,0.1323692,0,-1,0,0.1323692,0,0,2.775558E-17,0,0,0.139336,0.1323692,0,0,31.56159,1.193549,0,0.139336,-0.139336,8.911254,22.84932,0.1381011,0.1456061,0,0,1.193549
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.141128,1.001502,0,-1,0,1.001502,0,0,0.1396259,0.2537388,0,1.054213,1.001502,0,0,31.71641,1.054213,0,1.054213,-1.054213,7.800015,20,0.1381011,1.255241,0,0,1.054213
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.554376,0,0,-1,0,0,0,0,1.554376,1.709814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381011,1.709814,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381011,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381011,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.7339112,0.7339112,9.533911,0,2.74808,0.7339112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388308,0.8073024,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1392328,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,7.379499,7.379499,12,0,3.372,7.379499,32.20424,0,0,0,2.376512,0,0,4.620501,4.389476,15.51656,15.63407,6.765987,0,6.765987,30.69855,78.71408,0.1402757,8.11745,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,3.175003,3.175003,0,-1,0,3.175003,82.99239,0,4.440892E-16,0,2.635011,3.342109,3.175003,0,0,8.750577,21.72346,0,0.7070977,-0.7070977,29.95321,76.80294,0.1402757,3.492504,2.108009,0,24.35847
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.9911602,0.9911602,0,-1,0,0.9911602,308.3958,0,0,0,3.056697,1.043327,0.9911602,0,0,9.536242,21.01636,2.01337,0,2.01337,31.86326,81.70049,0.1399792,1.090276,2.445357,0,24.07306
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,6.391039,6.391039,0,-1,0,6.391039,79.01916,0,0,0,5.050145,6.727409,6.391039,0,0,7.522871,22.82839,0,1.677264,-1.677264,30.09526,77.16719,0.1399792,7.030143,4.040116,0,27.87854
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,5.590478,5.590478,0,-1,0,5.590478,174.4792,0,0,0,9.754222,5.884714,5.590478,0,0,9.386498,21.15113,3.869508,0,3.869508,33.7662,86.57983,0.139413,6.149526,7.803378,0,30.90535
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,4.102833,4.102833,0,-1,0,4.102833,153.9691,0,0,0,6.317094,4.318772,4.102833,0,0,5.51699,24.63369,1.998322,0,1.998322,35.66198,91.44078,0.1391224,4.513117,5.053676,0,30.95078
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0.1958357,0,0,3.714503,0,0,0,0,3.518667,26.43218,3.518667,0,3.518667,39.00008,100,0.1386135,0,2.971602,0,30.14668
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.172672,2.172672,0,-1,0,2.172672,219.2201,2.475912,0,0,4.762935,2.287023,2.172672,0,0,0,29.59898,0,0,0,39.00008,100,0.1386135,2.389939,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,7.498083,7.498083,0,-1,0,7.498083,55.07376,0,8.881784E-16,0,4.129476,7.892719,7.498083,0,0,0,29.59898,0,3.763243,-3.763243,35.03327,89.82872,0.1386135,8.247891,3.303581,0,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,4.04529,4.04529,0,-1,0,4.04529,63.01098,0,0,0,2.548977,4.258201,4.04529,0,0,4.181381,25.83574,0,1.709224,-1.709224,33.23159,85.20904,0.1386135,4.44982,2.039182,0,28.38471
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,6.080518,24.12651,0.9140759,0,0.9140759,34.09876,87.43254,0.138482,0,0.7312607,0,25.04059
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.721322,5.721322,0,-1,0,5.721322,0,0,8.881784E-16,0,0,6.022444,5.721322,0,0,5.166442,24.94918,0,6.022444,-6.022444,27.75055,71.15511,0.138482,6.293454,0,0,24.94918
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,7.127087,7.127087,0,-1,0,7.127087,0,0,8.881784E-16,0,0,7.502197,7.127087,0,0,11.85805,18.92674,0,7.502197,-7.502197,19.84254,50.8782,0.138482,7.839796,0,0,18.92674
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.524367,3.524367,0,-1,0,3.524367,0,0,4.440892E-16,0,0,3.70986,3.524367,0,0,20.19382,11.42454,0,3.70986,-3.70986,15.932,40.8512,0.138482,3.876804,0,0,11.42454
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.9159728,0.9159728,0,-1,0,0.9159728,0,0,1.110223E-16,0,0,0.9641819,0.9159728,0,0,24.31589,7.714679,0,0.9641819,-0.9641819,14.91566,38.24522,0.138482,1.00757,0,0,7.714679
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3872,6.750497,0,0,0,14.91566,38.24522,0.138482,0,0,0,6.750497
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3872,6.750497,0,0,0,14.91566,38.24522,0.138482,0,0,0,6.750497
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.920867,1.920867,0,-1,0,1.920867,0,0,2.220446E-16,0,0,2.021966,1.920867,0,0,25.3872,6.750497,0,2.021966,-2.021966,12.78432,32.78025,0.138482,2.112954,0,0,6.750497
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1837367,0.1837367,0,-1,0,0.1837367,0,0,2.775558E-17,0,0,0.193407,0.1837367,0,0,27.63383,4.728531,0,0.193407,-0.193407,12.58046,32.25751,0.138482,0.2021103,0,0,4.728531
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.4135703,0.4135703,0,-1,0,0.4135703,0,0,5.551115E-17,0,0,0.4353372,0.4135703,0,0,27.84873,4.535124,0,0.4353372,-0.4353372,12.12157,31.08089,0.138482,0.4549274,0,0,4.535124
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.632913,0.632913,0,-1,0,0.632913,0,0,0,0,0,0.6662242,0.632913,0,0,28.33244,4.099787,0,0.6662242,-0.6662242,11.41931,29.28022,0.138482,0.6962043,0,0,4.099787
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07268,3.433563,0,0,0,11.41931,29.28022,0.138482,0,0,0,3.433563
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.7031197,0.7031197,0,0,0,0.7031197,0,0,1.110223E-16,0,0,0.740126,0.7031197,0,0,29.07268,3.433563,0,0.740126,-0.740126,10.63915,27.27981,0.138482,0.7734317,0,0,3.433563
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,2.996942,2.996942,11.79694,0,3.320626,2.996942,64.61958,1.776357E-15,0,0,1.936611,0,0,8.8,8.36,29.89505,2.693437,10.29661,0,10.29661,20.40737,52.32648,0.1395577,3.296636,1.549289,12,4.630048
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,6.009752,6.009752,12,0,3.372,6.009752,53.05717,0,0,0,3.188604,0,0,5.990248,5.690735,19.59843,11.96039,8.879339,0,8.879339,28.83105,73.92562,0.1408719,6.610727,2.550883,12,15.14899
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,2.958932,2.958932,0,-1,0,2.958932,138.8707,0,0,0,4.109089,3.114666,2.958932,0,0,10.7191,19.95179,0.9944236,0,0.9944236,29.77444,76.34457,0.1407294,3.254826,3.287271,0,24.06088
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.9687141,0.9687141,0,-1,0,0.9687141,698.2781,0,0,0,6.764318,1.019699,0.9687141,0,0,9.724671,20.84677,5.744619,0,5.744619,35.22427,90.31846,0.139912,1.065585,5.411455,0,27.61109
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.829747,1.829747,0,-1,0,1.829747,440.7789,2.159036,0,0,8.065138,1.926049,1.829747,0,0,3.980052,26.01693,3.980052,0,3.980052,39.00008,100,0.1393511,2.012721,6.45211,0,34.08207
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.7344689,0.7344689,0,-1,0,0.7344689,1108.829,7.370883,0,0,8.144008,0.7731252,0.7344689,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0.8079158,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.727005,1.727005,0,-1,0,1.727005,440.2888,5.785909,0,0,7.603808,1.8179,1.727005,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,1.899705,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.247292,1.247292,0,-1,0,1.247292,467.841,4.522406,0,0,5.835345,1.312939,1.247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,1.372021,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393511,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.8949159,0.8949159,0,-1,0,0.8949159,0,0,0,0,0,0.9420168,0.8949159,0,0,0,29.59898,0,0.9420168,-0.9420168,38.00711,97.45392,0.1393511,0.9844075,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.120987,1.120987,0,-1,0,1.120987,0,0,2.220446E-16,0,0,1.179987,1.120987,0,0,1.046685,28.65696,0,1.179987,-1.179987,36.76329,94.26466,0.1393511,1.233086,0,0,28.65696
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.058842,1.058842,0,-1,0,1.058842,0,0,0,0,0,1.114571,1.058842,0,0,2.357782,27.47697,0,1.114571,-1.114571,35.58843,91.2522,0.1393511,1.164726,0,0,27.47697
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.04035199,0.04035199,0,-1,0,0.04035199,0,0,6.938894E-18,0,0,0.04247578,0.04035199,0,0,3.596194,26.3624,0,0.04247578,-0.04247578,35.54366,91.1374,0.1393511,0.04438719,0,0,26.3624
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643389,26.31993,0,0,0,35.54366,91.1374,0.1393511,0,0,0,26.31993
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.8482327,0.8482327,0,-1,0,0.8482327,0,0,1.110223E-16,0,0,0.8928765,0.8482327,0,0,3.643389,26.31993,0,0.8928765,-0.8928765,34.60248,88.72414,0.1393511,0.9330559,0,0,26.31993
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.6506762,0.6506762,0,-1,0,0.6506762,0,0,0,0,0,0.6849223,0.6506762,0,0,4.635474,25.42705,0,0.6849223,-0.6849223,33.88051,86.87293,0.1393511,0.7157438,0,0,25.42705
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.916438,0.916438,0,-1,0,0.916438,0,0,1.110223E-16,0,0,0.9646716,0.916438,0,0,5.396499,24.74213,0,0.9646716,-0.9646716,32.86366,84.26562,0.1393511,1.008082,0,0,24.74213
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.4410676,0.4410676,0,-1,0,0.4410676,0,0,5.551115E-17,0,0,0.4642816,0.4410676,0,0,6.468356,23.77746,0,0.4642816,-0.4642816,32.37426,83.01076,0.1393511,0.4851743,0,0,23.77746
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.592475,1.592475,0,0,0,1.592475,0,0,0,0,0,1.67629,1.592475,0,0,6.984224,23.31318,0,1.67629,-1.67629,30.6073,78.48009,0.1393511,1.751723,0,0,23.31318
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,3.492312,3.492312,0,0,0,3.492312,0,0,4.440892E-16,0,0,3.676118,3.492312,0,0,8.846768,21.63689,0,3.676118,-3.676118,26.73233,68.5443,0.1393511,3.841543,0,0,21.63689
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,3.88381,3.88381,0,0,0,3.88381,31.8411,0,0,0,1.236648,4.088221,3.88381,0,0,12.93134,17.96077,0,2.851573,-2.851573,23.72651,60.83707,0.1393511,4.272191,0.9893182,0,19.19742
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,4.048029,4.048029,0,0,0,4.048029,91.95072,8.881784E-16,0,0,3.722192,4.261084,4.048029,0,0,16.09976,15.1092,0,0.5388912,-0.5388912,23.15847,59.38056,0.1393511,4.452832,2.977754,0,18.83139
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,5.191718,5.191718,0,-1,0,5.191718,106.0048,0,0,0,5.503468,5.464966,5.191718,0,0,16.69853,14.5703,0.03850177,0,0.03850177,23.19499,59.47422,0.1393457,5.710889,4.402774,0,20.07377
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,-1,0,0,0,0,0,0,6.204389,0,0,0,0,16.66002,14.60496,6.204389,0,6.204389,29.08099,74.5665,0.1384804,0,4.963511,0,20.80935
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,3.092156,3.092156,0,-1,0,3.092156,350.3217,0,0,0,10.83249,3.254901,3.092156,0,0,10.45564,20.18891,7.577593,0,7.577593,36.26973,92.99911,0.1374381,3.401372,8.665996,0,31.0214
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,-1,0,0,0,8.705546,0,0,11.58359,0,0,0,0,2.878042,27.00874,2.878042,0,2.878042,39.00008,100,0.1370463,0,9.26687,0,38.59233
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,-1,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370463,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,10.88299,8.36,0,-1,0,8.36,86.9392,0,2.522991,3.61129,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1370463,11.97129,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,6.392046,6.392046,0,-1,0,6.392046,118.1555,0,0,0,7.552555,6.728469,6.392046,0,0,1.702092,28.06709,0.8240851,0,0.8240851,38.16713,97.86423,0.1369345,7.03125,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.012615,2.012615,0,-1,0,2.012615,283.4179,2.707563,0,0,5.704112,2.118542,2.012615,0,0,0.8780069,28.80877,0.8780069,0,0.8780069,39.00008,100,0.1368157,2.213876,4.563289,0,34.51288
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,5.189595,5.189595,0,-1,0,5.189595,61.73911,0,8.881784E-16,0,3.20401,5.462732,5.189595,0,0,0,29.59898,0,2.258722,-2.258722,36.61917,93.89513,0.1368157,5.708555,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,4.853751,4.853751,0,-1,0,4.853751,7.645482,0,8.881784E-16,0,0.3710927,5.109212,4.853751,0,0,2.509691,27.34026,0,4.738119,-4.738119,31.62476,81.08897,0.1368157,5.339127,0.2968742,0,27.71135
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.957201,4.957201,0,-1,0,4.957201,0,0,8.881784E-16,0,0,5.218106,4.957201,0,0,7.774268,22.60214,0,5.218106,-5.218106,26.12439,66.98549,0.1368157,5.452921,0,0,22.60214
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.98052,8.36,0,-1,0,8.36,0,0,0.6205201,1.518572,0,8.8,8.36,0,0,13.57216,17.38403,0,8.8,-8.8,16.84838,43.20089,0.1368157,9.878572,0,0,17.38403
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,14.128,8.15483,0,-1,0,8.15483,0,0,5.973173,7.385973,0,8.584031,8.15483,0,0,23.34994,8.584031,0,8.584031,-8.584031,7.800015,20,0.1368157,15.5408,0,0,8.584031
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.119982,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.119982,0.1319802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1368157,0.1319802,0,0,8.426001E-16
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1368157,0,0,0,8.426001E-16
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.7437893,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7437893,0.8181683,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1368157,0.8181683,0,0,8.426001E-16
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.07498429,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.07498429,0.08248272,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1368157,0.08248272,0,0,8.426001E-16
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1368157,0,0,0,8.426001E-16
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1368157,0,0,0,8.426001E-16
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1368157,0,0,0,8.426001E-16
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1351117,0.1351117,8.935112,0,2.596583,0.1351117,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1373302,0.1486229,0,12,8.426001E-16
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.9096415,0.9096415,9.709641,0,2.792539,0.9096415,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380481,1.000606,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1384127,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,9.403531,9.403531,12,0,3.372,9.403531,35.86732,0,0,0,3.372795,0,0,2.596469,2.466645,7.09563,23.21291,5.83944,0,5.83944,37.80835,96.9443,0.1392012,10.34388,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,2.66779,2.66779,0,-1,0,2.66779,142.1294,0,0,0,3.791714,2.8082,2.66779,0,0,1.25619,28.46841,0.983514,0,0.983514,38.74139,99.33671,0.13907,2.934569,3.033371,0,32.26012
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.9140039,0.9140039,0,-1,0,0.9140039,597.4661,4.226078,0,0,5.460863,0.9621094,0.9140039,0,0,0.2726763,29.35357,0.2726763,0,0.2726763,39.00008,100,0.1390337,1.005404,4.36869,0,34.81443
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,5.032977,5.032977,0,-1,0,5.032977,201.1298,4.824948,0,0,10.12282,5.29787,5.032977,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,5.536274,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.895659,1.895659,0,-1,0,1.895659,607.3531,9.517913,0,0,11.51334,1.99543,1.895659,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,2.085225,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,5.474813,5.474813,0,-1,0,5.474813,172.0314,3.655435,0,0,9.418396,5.762961,5.474813,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,6.022295,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.7894907,0.7894907,0,-1,0,0.7894907,590.9175,3.834196,0,0,4.665238,0.8310429,0.7894907,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,0.8684398,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.9127513,0.9127513,0,-1,0,0.9127513,413.5855,2.814216,0,0,3.775007,0.9607909,0.9127513,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,1.004026,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.5447385,0.5447385,0,-1,0,0.5447385,501.6133,2.159072,0,0,2.732481,0.573409,0.5447385,0,0,0,29.59898,0,0,0,39.00008,100,0.1390337,0.5992123,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,4.216881,4.216881,0,-1,0,4.216881,13.86604,0,8.881784E-16,0,0.5847144,4.438822,4.216881,0,0,0,29.59898,0,3.854107,-3.854107,34.93749,89.58314,0.1390337,4.638568,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,11.55837,8.36,0,-1,0,8.36,3.085421,0,3.198375,4.354212,0.2579412,8.8,8.36,0,0,4.282341,25.74487,0,8.542059,-8.542059,25.93337,66.49569,0.1390337,12.71421,0.2063529,0,26.00281
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,8.44686,8.36,0,-1,0,8.36,0,0,0.0868599,0.9315459,0,8.8,8.36,0,0,13.77352,17.20281,0,8.8,-8.8,16.65736,42.71109,0.1390337,9.291546,0,0,17.20281
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,10.5279,7.982671,0,-1,0,7.982671,0,0,2.545226,3.598016,0,8.402812,7.982671,0,0,23.5513,8.402812,0,8.402812,-8.402812,7.800015,20,0.1390337,11.58069,0,0,8.402812
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,10.34259,0,0,-1,0,0,0,0,10.34259,11.37685,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1390337,11.37685,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.776977,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.776977,1.954675,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,1.954675,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.4603071,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4603071,0.5063378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,0.5063378,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.6454873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6454873,0.710036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,0.710036,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.232392,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.232392,1.355631,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,1.355631,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.558413,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558413,1.714254,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,1.714254,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1526405,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1526405,0.1679046,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,0.1679046,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.3593367,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3593367,0.3952703,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1390337,0.3952703,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.535035,1.535035,10.33504,0,2.950764,1.535035,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1398884,1.688539,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.597371,1.597371,10.39737,0,2.966535,1.597371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1407462,1.757108,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,7.049822,7.049822,12,0,3.372,7.049822,25.72274,0,0,0,1.813407,0,0,4.950178,4.702669,16.16775,15.048,6.516076,0,6.516076,29.84369,76.52213,0.1416443,7.754804,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,2.801728,2.801728,7.621852,0,2.264328,2.801728,181.0511,0,0,0,5.072559,0,0,4.820124,4.579118,9.651677,20.91247,9.651677,0,9.651677,39.00008,100,0.1415813,3.0819,4.058047,12,25.98503
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,2.855731,2.855731,0,-1,0,2.855731,286.0576,5.163002,0,0,8.169036,3.006033,2.855731,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,3.141305,6.535228,0,37.76801
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,-1,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,6.870825,6.870825,0,-1,0,6.870825,181.7905,5.258061,0,0,12.49051,7.232448,6.870825,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,7.557908,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.183324,1.183324,0,-1,0,1.183324,1059.537,11.29215,0,0,12.53776,1.245605,1.183324,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,1.301657,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,-1,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.122957,0.122957,0,-1,0,0.122957,8317.039,10.09695,0,0,10.22638,0.1294284,0.122957,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,0.1352527,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,2.918079,2.918079,0,-1,0,2.918079,285.4352,5.257561,0,0,8.329224,3.071662,2.918079,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,3.209887,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.514737,2.514737,0,-1,0,2.514737,230.603,3.151969,0,0,5.79906,2.647092,2.514737,0,0,0,29.59898,0,0,0,39.00008,100,0.1415813,2.766211,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,11.21873,8.36,0,-1,0,8.36,32.10496,0,2.858733,3.980606,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1415813,12.34061,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,3.312872,3.312872,0,-1,0,3.312872,27.26625,0,4.440892E-16,0,0.9032961,3.487234,3.312872,0,0,6.795584,23.48295,0,2.583938,-2.583938,29.82951,76.48577,0.1415813,3.644159,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.919681,3.919681,0,-1,0,3.919681,0,0,4.440892E-16,0,0,4.12598,3.919681,0,0,9.666626,20.89902,0,4.12598,-4.12598,25.48035,65.33409,0.1415813,4.31165,0,0,20.89902
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,7.399242,7.399242,0,-1,0,7.399242,0,0,8.881784E-16,0,0,7.788676,7.399242,0,0,14.25105,16.77304,0,7.788676,-7.788676,17.27036,44.28289,0.1415813,8.139167,0,0,16.77304
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.292802,2.292802,0,-1,0,2.292802,0,0,0,0,0,2.413476,2.292802,0,0,22.90513,8.984358,0,2.413476,-2.413476,14.72633,37.75975,0.1415813,2.522083,0,0,8.984358
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.5012081,0.5012081,0,-1,0,0.5012081,0,0,1.110223E-16,0,0,0.5275875,0.5012081,0,0,25.58677,6.570882,0,0.5275875,-0.5275875,14.17021,36.33379,0.1415813,0.551329,0,0,6.570882
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.00099,1.00099,0,-1,0,1.00099,0,0,0,0,0,1.053673,1.00099,0,0,26.17298,6.043294,0,1.053673,-1.053673,13.05954,33.48593,0.1415813,1.101089,0,0,6.043294
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.5056229,0.5056229,0,-1,0,0.5056229,0,0,1.110223E-16,0,0,0.5322346,0.5056229,0,0,27.34373,4.989621,0,0.5322346,-0.5322346,12.49851,32.04741,0.1415813,0.5561851,0,0,4.989621
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.8085552,0.8085552,0,-1,0,0.8085552,0,0,1.110223E-16,0,0,0.8511108,0.8085552,0,0,27.9351,4.457386,0,0.8511108,-0.8511108,11.60136,29.74703,0.1415813,0.8894107,0,0,4.457386
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.88078,3.606275,0,0,0,11.60136,29.74703,0.1415813,0,0,0,3.606275
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.5541359,0.5541359,0,-1,0,0.5541359,0,0,1.110223E-16,0,0,0.5833009,0.5541359,0,0,28.88078,3.606275,0,0.5833009,-0.5833009,10.98651,28.17048,0.1415813,0.6095494,0,0,3.606275
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.7368893,0.7368893,0,-1,0,0.7368893,0,0,1.110223E-16,0,0,0.775673,0.7368893,0,0,29.52889,3.022974,0,0.775673,-0.775673,10.16888,26.074,0.1415813,0.8105782,0,0,3.022974
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.39075,2.247302,0,0,0,10.16888,26.074,0.1415813,0,0,0,2.247302
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.4239674,0.4239674,0,0,0,0.4239674,0,0,0,0,0,0.4462814,0.4239674,0,0,30.39075,2.247302,0,0.4462814,-0.4462814,9.698458,24.86779,0.1415813,0.4663641,0,0,2.247302
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,30.88662,1.80102,1.384291,0,1.384291,11.01171,28.2351,0.1413996,0,1.107433,0,3.185311
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,4.592663,4.592663,12,0,3.372,4.592663,79.40668,0,0,0,3.646881,0,0,7.407337,7.03697,29.50233,3.046882,10.68385,0,10.68385,21.1473,54.22374,0.1423355,5.051929,2.917505,12,6.693763
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,8.257406,8.257406,0,-1,0,8.257406,100.2753,0,0,0.7231471,8.280138,8.692007,8.257406,0,0,18.81848,12.66235,0,0.4118689,-0.4118689,20.71315,53.11055,0.1423355,9.083147,6.62411,0,20.94249
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,3.938841,3.938841,0,-1,0,3.938841,265.9616,0,0,0,10.47581,4.146149,3.938841,0,0,19.27611,12.25048,6.329657,0,6.329657,26.71799,68.50754,0.1415131,4.332726,8.380645,0,22.72628
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,3.650984,3.650984,0,-1,0,3.650984,328.9135,0,0,0,12.00858,3.843141,3.650984,0,0,12.94645,17.94717,8.165441,0,8.165441,34.46441,88.37011,0.1404661,4.016083,9.606865,0,29.95575
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,6.786602,6.786602,0,-1,0,6.786602,190.2064,0.9837483,0,0,12.90855,7.143791,6.786602,0,0,4.781013,25.29607,4.781013,0,4.781013,39.00008,100,0.1398602,7.465261,10.32684,0,38.20462
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,3.40236,3.40236,0,-1,0,3.40236,342.4298,8.069264,0,0,11.6507,3.581432,3.40236,0,0,0,29.59898,0,0,0,39.00008,100,0.1398602,3.742597,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,8.85478,8.36,0,-1,0,8.36,105.8127,0.04593814,0.4947798,1.380258,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1398602,9.740258,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,4.463033,4.463033,0,-1,0,4.463033,182.4039,3.442817,0,0,8.140747,4.697929,4.463033,0,0,0,29.59898,0,0,0,39.00008,100,0.1398602,4.909337,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398602,0,4.447867,0,35.15881
