Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,5.724484,5.724484,0,-1,0,5.724484,59.19924,0,0,0,3.388851,6.025773,5.724484,0,0,0,29.59898,0,2.636922,-2.636922,36.22052,92.87294,0.1398602,6.296933,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,4.726767,4.726767,0,-1,0,4.726767,7.722284,0,0,0,0.3650143,4.975544,4.726767,0,0,2.929913,26.96206,0,4.610529,-4.610529,31.36059,80.41161,0.1398602,5.199443,0.2920115,0,27.32707
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.215952,2.215952,0,-1,0,2.215952,0,0,4.440892E-16,0,0,2.332581,2.215952,0,0,8.052724,22.35153,0,2.332581,-2.332581,28.90184,74.10712,0.1398602,2.437547,0,0,22.35153
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.666533,8.36,0,-1,0,8.36,0,0,0.3065321,1.173185,0,8.8,8.36,0,0,10.64448,20.01895,0,8.8,-8.8,19.62582,50.32252,0.1398602,9.533185,0,0,20.01895
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.907081,6.907081,0,-1,0,6.907081,0,0,8.881784E-16,0,0,7.270612,6.907081,0,0,20.42226,11.21895,0,7.270612,-7.270612,11.96193,30.67154,0.1398602,7.597789,0,0,11.21895
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.21569,1.21569,0,-1,0,1.21569,0,0,0,0,0,1.279674,1.21569,0,0,28.50072,3.948334,0,1.279674,-1.279674,10.61303,27.21284,0.1398602,1.337259,0,0,3.948334
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92257,2.66866,0,0,0,10.61303,27.21284,0.1398602,0,0,0,2.66866
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92257,2.66866,0,0,0,10.61303,27.21284,0.1398602,0,0,0,2.66866
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92257,2.66866,0,0,0,10.61303,27.21284,0.1398602,0,0,0,2.66866
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92257,2.66866,0,0,0,10.61303,27.21284,0.1398602,0,0,0,2.66866
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.231501,1.231501,0,-1,0,1.231501,0,0,2.220446E-16,0,0,1.296317,1.231501,0,0,29.92257,2.66866,0,1.296317,-1.296317,9.246593,23.70917,0.1398602,1.354651,0,0,2.66866
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1401568,0.1401568,0,-1,0,0.1401568,0,0,0,0,0,0.1475335,0.1401568,0,0,31.36293,1.372344,0,0.1475335,-0.1475335,9.091079,23.31041,0.1398602,0.1541725,0,0,1.372344
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.546007,1.546007,10.34601,0,2.95354,1.546007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.52685,1.22481,8.36,0,8.36,17.02207,43.64625,0.1406623,1.700607,0,12,1.22481
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.16685,8.748811,8.36,0,8.36,24.95306,63.98209,0.1410663,0,0,12,8.748811
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,2.97298,2.97298,11.77298,0,3.314564,2.97298,26.6161,0,0,0,0.7912914,0,0,8.8,8.36,14.80685,16.27281,9.151292,0,9.151292,33.63474,86.24275,0.1421024,3.270278,0.6330331,12,17.0641
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,4.286023,4.286023,0,0,0,4.286023,30.83748,0,8.881784E-16,0,1.321701,4.511603,4.286023,0,0,5.655562,24.50897,0,3.189901,-3.189901,30.27229,77.6211,0.1421024,4.714625,1.057361,0,25.83067
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,9.199897,21.31907,1.015273,0,1.015273,31.23546,80.09077,0.1419753,0,0.8122186,0,22.33434
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,6.878582,6.878582,0,-1,0,6.878582,17.09061,0,8.881784E-16,0,1.175591,7.240613,6.878582,0,0,8.184624,22.23282,0,6.065021,-6.065021,24.84237,63.69825,0.1419753,7.56644,0.9404731,0,23.40841
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,-1,0,0,0,0,0,0,1.879727,0,0,0,0,14.92354,16.1678,1.879727,0,1.879727,26.62563,68.27072,0.1417406,0,1.503781,0,18.04752
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,-1,0,0,0,0,0,0,1.776214,0,0,0,0,13.04381,17.85955,1.776214,0,1.776214,28.3107,72.59139,0.1415196,0,1.420971,0,19.63576
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.115603,2.115603,0,-1,0,2.115603,166.6198,0,0,0,3.525015,2.226951,2.115603,0,0,11.2676,19.45814,1.298064,0,1.298064,29.54215,75.74895,0.1413585,2.327164,2.820012,0,22.98316
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.7858809,0.7858809,0,-1,0,0.7858809,336.8265,0,0,0,2.647056,0.8272431,0.7858809,0,0,9.969531,20.6264,1.819813,0,1.819813,31.26858,80.17567,0.1411332,0.8644691,2.117645,0,23.27346
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,2.645486,2.645486,0,-1,0,2.645486,81.3539,0,0,0,2.152206,2.784722,2.645486,0,0,8.149718,22.26423,0,0.6325162,-0.6325162,30.60184,78.46611,0.1411332,2.910035,1.721765,0,24.41644
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,8.852514,21.63172,0.5163657,0,0.5163657,31.09171,79.72218,0.1410695,0,0.4130926,0,22.14808
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,8.336148,22.09645,0.6587535,0,0.6587535,31.71666,81.32461,0.1409882,0,0.5270028,0,22.7552
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.042339,3.042339,0,-1,0,3.042339,14.83839,0,8.881784E-16,0,0.4514341,3.202462,3.042339,0,0,7.677395,22.68932,0,2.751028,-2.751028,28.81682,73.88914,0.1409882,3.346573,0.3611473,0,23.14076
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.547868,6.547868,0,-1,0,6.547868,0,0,8.881784E-16,0,0,6.892493,6.547868,0,0,10.73409,19.9383,0,6.892493,-6.892493,21.5515,55.26014,0.1409882,7.202655,0,0,19.9383
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.206735,3.206735,0,-1,0,3.206735,0,0,4.440892E-16,0,0,3.375511,3.206735,0,0,18.39242,13.0458,0,3.375511,-3.375511,17.9934,46.13683,0.1409882,3.527409,0,0,13.0458
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.373697,3.373697,0,-1,0,3.373697,0,0,4.440892E-16,0,0,3.55126,3.373697,0,0,22.14298,9.670292,0,3.55126,-3.55126,14.25004,36.53849,0.1409882,3.711066,0,0,9.670292
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.09694447,0.09694447,0,-1,0,0.09694447,0,0,1.387779E-17,0,0,0.1020468,0.09694447,0,0,26.08883,6.119032,0,0.1020468,-0.1020468,14.14248,36.26268,0.1409882,0.1066389,0,0,6.119032
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.7438074,0.7438074,0,-1,0,0.7438074,0,0,1.110223E-16,0,0,0.7829552,0.7438074,0,0,26.20222,6.016985,0,0.7829552,-0.7829552,13.31717,34.14651,0.1409882,0.8181881,0,0,6.016985
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.096931,1.096931,0,-1,0,1.096931,0,0,0,0,0,1.154664,1.096931,0,0,27.07216,5.23403,0,1.154664,-1.154664,12.10005,31.02569,0.1409882,1.206624,0,0,5.23403
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.168709,1.168709,0,-1,0,1.168709,0,0,0,0,0,1.23022,1.168709,0,0,28.35513,4.079366,0,1.23022,-1.23022,10.80328,27.70066,0.1409882,1.28558,0,0,4.079366
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.09216121,0.09216121,0,-1,0,0.09216121,0,0,0,0,0,0.0970118,0.09216121,0,0,29.72204,2.849146,0,0.0970118,-0.0970118,10.70102,27.43846,0.1409882,0.1013773,0,0,2.849146
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.9082612,0.9082612,0,-1,0,0.9082612,0,0,1.110223E-16,0,0,0.9560645,0.9082612,0,0,29.82983,2.752134,0,0.9560645,-0.9560645,9.693239,24.85441,0.1409882,0.9990874,0,0,2.752134
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.8080748,0.8080748,0,-1,0,0.8080748,0,0,1.110223E-16,0,0,0.8506051,0.8080748,0,0,30.89212,1.79607,0,0.8506051,-0.8506051,8.796623,22.5554,0.1409882,0.8888823,0,0,1.79607
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.9731919,0.9731919,9.773191,0,2.808618,0.9731919,0,0,0,0,0,0,0,8.8,8.36,31.83724,0.9454647,8.36,0,8.36,16.72762,42.89124,0.141618,1.070511,0,12,0.9454647
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,2.302312,2.302312,11.10231,0,3.144885,2.302312,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.47724,8.469464,8.36,0,8.36,24.65861,63.22707,0.1425609,2.532543,0,12,8.469464
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,5.912905,5.912905,12,0,3.372,5.912905,24.35054,0,0,0,1.439824,0,0,6.087095,5.782741,15.11724,15.99346,7.222565,0,7.222565,31.51053,80.79608,0.1434742,6.504195,1.151859,12,17.43329
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.59424,1.59424,0,0,0,1.59424,168.8241,0,0,0,2.691461,1.678147,1.59424,0,0,7.894672,22.49377,1.013314,0,1.013314,32.47185,83.26098,0.1433498,1.753664,2.153168,0,25.18523
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,1.888194,1.888194,0,-1,0,1.888194,195.9889,0,0,0,3.700651,1.987573,1.888194,0,0,6.881359,23.40576,1.713078,0,1.713078,34.09702,87.42807,0.1431399,2.077013,2.960521,0,27.10641
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.456972,1.456972,0,-1,0,1.456972,285.935,0,0,0,4.165993,1.533655,1.456972,0,0,5.16828,24.94753,2.632339,0,2.632339,36.59427,93.83128,0.1428185,1.602669,3.332794,0,29.11352
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,0.8535033,0,0,3.389445,0,0,0,0,2.535942,27.31663,2.535942,0,2.535942,39.00008,100,0.1425103,0,2.711556,0,30.70608
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,8.949284,8.36,0,-1,0,8.36,57.4111,0,0.5892833,1.484212,4.799568,8.8,8.36,0,0,0,29.59898,0,4.000432,-4.000432,34.78325,89.18764,0.1425103,9.844212,3.839654,0,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.072331,2.072331,0,-1,0,2.072331,298.5286,0,0,0,6.186501,2.181401,2.072331,0,0,4.444925,25.59855,4.0051,0,4.0051,38.58282,98.93012,0.1420262,2.279564,4.949201,0,31.78505
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.262586,1.262586,0,-1,0,1.262586,544.0408,5.100121,0,0,6.868984,1.329038,1.262586,0,0,0.4398249,29.20314,0.4398249,0,0.4398249,39.00008,100,0.1419733,1.388845,5.495187,0,36.07212
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419733,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,6.378111,6.378111,0,-1,0,6.378111,36.09626,0,0,0,2.30226,6.713801,6.378111,0,0,0,29.59898,0,4.411541,-4.411541,34.34991,88.07651,0.1419733,7.015922,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,4.901712,25.18744,0.5567158,0,0.5567158,34.87805,89.43073,0.1419063,0,0.4453727,0,25.74415
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,4.344996,25.68848,0.2767665,0,0.2767665,35.14062,90.10397,0.141873,0,0.2214132,0,25.96525
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.06823,25.93757,0,0,0,35.14062,90.10397,0.141873,0,0,0,25.93757
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.520232,3.520232,0,-1,0,3.520232,0,0,4.440892E-16,0,0,3.705508,3.520232,0,0,4.06823,25.93757,0,3.705508,-3.705508,31.23467,80.08873,0.141873,3.872256,0,0,25.93757
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6735374,0.6735374,0,-1,0,0.6735374,0,0,1.110223E-16,0,0,0.7089867,0.6735374,0,0,8.185461,22.23206,0,0.7089867,-0.7089867,30.48733,78.17249,0.141873,0.7408911,0,0,22.23206
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.721951,1.721951,0,-1,0,1.721951,0,0,2.220446E-16,0,0,1.81258,1.721951,0,0,8.973224,21.52308,0,1.81258,-1.81258,28.5767,73.27345,0.141873,1.894146,0,0,21.52308
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.600416,1.600416,0,-1,0,1.600416,0,0,0,0,0,1.684648,1.600416,0,0,10.9872,19.7105,0,1.684648,-1.684648,26.80093,68.72019,0.141873,1.760457,0,0,19.7105
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.6705333,0.6705333,0,-1,0,0.6705333,0,0,1.110223E-16,0,0,0.7058246,0.6705333,0,0,12.85903,18.02585,0,0.7058246,-0.7058246,26.05692,66.81249,0.141873,0.7375867,0,0,18.02585
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.6323288,0.6323288,0,-1,0,0.6323288,0,0,0,0,0,0.6656093,0.6323288,0,0,13.64328,17.32002,0,0.6656093,-0.6656093,25.35531,65.01349,0.141873,0.6955617,0,0,17.32002
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.2269888,0.2269888,0,-1,0,0.2269888,0,0,2.775558E-17,0,0,0.2389355,0.2269888,0,0,14.38285,16.65442,0,0.2389355,-0.2389355,25.10345,64.36769,0.141873,0.2496876,0,0,16.65442
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.64833,16.41548,0,0,0,25.10345,64.36769,0.141873,0,0,0,16.41548
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.748696,1.748696,0,-1,0,1.748696,0,0,2.220446E-16,0,0,1.840732,1.748696,0,0,14.64833,16.41548,0,1.840732,-1.840732,23.16315,59.39257,0.141873,1.923565,0,0,16.41548
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.69359,14.57475,0,0,0,23.16315,59.39257,0.141873,0,0,0,14.57475
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.6629618,0.6629618,0,0,0,0.6629618,0,0,0,0,0,0.6978546,0.6629618,0,0,16.69359,14.57475,0,0.6978546,-0.6978546,22.42754,57.50641,0.141873,0.729258,0,0,14.57475
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,17.46898,13.87689,1.592899,0,1.592899,23.9387,61.38116,0.1416818,0,1.274319,0,15.46979
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,15.87609,15.3105,4.331617,0,4.331617,28.04803,71.91789,0.1411645,0,3.465294,0,19.64212
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,4.534169,4.534169,0,-1,0,4.534169,159.2939,0,0,0,7.222656,4.77281,4.534169,0,0,11.54447,19.20896,2.449846,0,2.449846,30.37216,77.87718,0.1408736,4.987586,5.778124,0,26.43161
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,9.061114,8.36,0,-1,0,8.36,113.794,0,0.7011147,1.607226,9.513178,8.8,8.36,0,0,9.094622,21.41382,0.7131776,0,0.7131776,31.04874,79.612,0.1407891,9.967226,7.610542,0,30.927
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,2.779798,2.779798,0,-1,0,2.779798,399.1812,0,0,0,11.09643,2.926103,2.779798,0,0,8.381444,22.05568,8.170325,0,8.170325,38.79979,99.48645,0.1398287,3.057777,8.877143,0,33.15211
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,-1,0,0,0,12.44044,0,0,12.65156,0,0,0,0,0.2111189,29.40897,0.2111189,0,0.2111189,39.00008,100,0.139804,0,10.12125,0,42.06053
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.8557843,0.8557843,0,-1,0,0.8557843,1481.244,11.77542,0,0,12.67625,0.9008256,0.8557843,0,0,0,29.59898,0,0,0,39.00008,100,0.139804,0.9413627,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139804,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.1879217,0.1879217,0,-1,0,0.1879217,4594.593,8.436425,0,0,8.634238,0.1978123,0.1879217,0,0,0,29.59898,0,0,0,39.00008,100,0.139804,0.2067139,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,3.947521,3.947521,0,-1,0,3.947521,122.6346,0.6857428,0,0,4.841028,4.155285,3.947521,0,0,0,29.59898,0,0,0,39.00008,100,0.139804,4.342273,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.119479,2.119479,0,-1,0,2.119479,153.0846,1.013566,0,0,3.244597,2.231031,2.119479,0,0,0,29.59898,0,0,0,39.00008,100,0.139804,2.331427,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,7.091609,7.091609,0,-1,0,7.091609,6.301087,0,8.881784E-16,0,0.4468484,7.464851,7.091609,0,0,0,29.59898,0,7.018003,-7.018003,31.60245,81.03177,0.139804,7.800769,0.3574787,0,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.56663,1.56663,0,-1,0,1.56663,0,0,0,0,0,1.649084,1.56663,0,0,7.797781,22.58098,0,1.649084,-1.649084,29.86417,76.57463,0.139804,1.723293,0,0,22.58098
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.630096,20.93189,0,0,0,29.86417,76.57463,0.139804,0,0,0,20.93189
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.761951,2.761951,0,-1,0,2.761951,0,0,4.440892E-16,0,0,2.907317,2.761951,0,0,9.630096,20.93189,0,2.907317,-2.907317,26.79959,68.71675,0.139804,3.038146,0,0,20.93189
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86045,18.02457,0,0,0,26.79959,68.71675,0.139804,0,0,0,18.02457
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.3876874,0.3876874,0,-1,0,0.3876874,0,0,0,0,0,0.408092,0.3876874,0,0,12.86045,18.02457,0,0.408092,-0.408092,26.36942,67.61376,0.139804,0.4264562,0,0,18.02457
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1055135,0.1055135,0,-1,0,0.1055135,0,0,1.387779E-17,0,0,0.1110669,0.1055135,0,0,13.31388,17.61648,0,0.1110669,-0.1110669,26.25234,67.31357,0.139804,0.1160649,0,0,17.61648
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.130872,1.130872,0,-1,0,1.130872,0,0,2.220446E-16,0,0,1.190392,1.130872,0,0,13.43729,17.50541,0,1.190392,-1.190392,24.99756,64.09618,0.139804,1.24396,0,0,17.50541
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.17479,1.17479,0,-1,0,1.17479,0,0,2.220446E-16,0,0,1.236621,1.17479,0,0,14.75995,16.31502,0,1.236621,-1.236621,23.69405,60.75385,0.139804,1.292269,0,0,16.31502
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1681057,0.1681057,0,-1,0,0.1681057,0,0,0,0,0,0.1769533,0.1681057,0,0,16.13397,15.0784,0,0.1769533,-0.1769533,23.50752,60.27558,0.139804,0.1849162,0,0,15.0784
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.143561,1.143561,0,-1,0,1.143561,0,0,2.220446E-16,0,0,1.203749,1.143561,0,0,16.33059,14.90145,0,1.203749,-1.203749,22.23866,57.02209,0.139804,1.257918,0,0,14.90145
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.406397,1.406397,0,0,0,1.406397,0,0,0,0,0,1.480417,1.406397,0,0,17.66809,13.6977,0,1.480417,-1.480417,20.67816,53.02082,0.139804,1.547036,0,0,13.6977
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.7675147,0.7675147,0,0,0,0.7675147,0,0,1.110223E-16,0,0,0.8079102,0.7675147,0,0,19.31299,12.21728,0,0.8079102,-0.8079102,19.82655,50.83721,0.139804,0.8442662,0,0,12.21728
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,20.21067,11.40937,0.8181103,0,0.8181103,20.60268,52.82727,0.1397086,0,0.6544883,0,12.22748
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,3.673331,3.673331,0,0,0,3.673331,86.18563,4.440892E-16,0,0,3.165884,3.866664,3.673331,0,0,19.39256,12.14567,0,0.7007807,-0.7007807,19.86399,50.9332,0.1397086,4.040664,2.532707,0,15.31156
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,4.567515,4.567515,0,-1,0,4.567515,164.3109,0,0,0,7.504924,4.80791,4.567515,0,0,20.17121,11.44489,2.697014,0,2.697014,22.4226,57.49374,0.139395,5.024266,6.00394,0,18.94982
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,3.940063,3.940063,0,-1,0,3.940063,251.8574,0,0,0,9.923338,4.147434,3.940063,0,0,17.47419,13.8722,5.775904,0,5.775904,27.90211,71.54372,0.138728,4.334069,7.938671,0,23.79554
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.1932293,0.1932293,0,-1,0,0.1932293,5940.991,0,0,0,11.47973,0.2033992,0.1932293,0,0,11.69829,19.07052,11.27633,0,11.27633,38.59978,98.97359,0.1374441,0.2125522,9.183786,0,30.55025
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,2.493611,2.493611,0,-1,0,2.493611,476.2047,8.827883,0,0,11.87469,2.624854,2.493611,0,0,0.421956,29.21922,0.421956,0,0.421956,39.00008,100,0.1373965,2.742972,9.499754,0,41.09391
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.277857,1.277857,0,-1,0,1.277857,896.4609,10.11037,0,0,11.45549,1.345112,1.277857,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,1.405642,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,4.595266,4.595266,0,-1,0,4.595266,263.8614,7.288009,0,0,12.12513,4.837122,4.595266,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,5.054792,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,5.024572,5.024572,0,-1,0,5.024572,142.7793,1.885026,0,0,7.174049,5.289023,5.024572,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,5.52703,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,3.806259,3.806259,0,-1,0,3.806259,139.1042,1.288077,0,0,5.294665,4.006588,3.806259,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,4.186885,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.003238122,0.003238122,0,-1,0,0.003238122,40490.92,1.307737,0,0,1.311145,0.00340855,0.003238122,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,0.003561934,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373965,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4613629,0.4613629,0,-1,0,0.4613629,0,0,5.551115E-17,0,0,0.4856451,0.4613629,0,0,0,29.59898,0,0.4856451,-0.4856451,38.48816,98.6874,0.1373965,0.5074992,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.652168,4.652168,0,-1,0,4.652168,0,0,0,0,0,4.897019,4.652168,0,0,0.5396057,29.11333,0,4.897019,-4.897019,33.32625,85.45176,0.1373965,5.117385,0,0,29.11333
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.011414,3.011414,0,-1,0,3.011414,0,0,4.440892E-16,0,0,3.169909,3.011414,0,0,5.980738,24.21631,0,3.169909,-3.169909,29.98487,76.88414,0.1373965,3.312555,0,0,24.21631
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.4558124,0.4558124,0,-1,0,0.4558124,0,0,5.551115E-17,0,0,0.4798025,0.4558124,0,0,9.502859,21.0464,0,0.4798025,-0.4798025,29.47912,75.58733,0.1373965,0.5013936,0,0,21.0464
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.318362,1.318362,0,-1,0,1.318362,0,0,2.220446E-16,0,0,1.387749,1.318362,0,0,10.03597,20.5666,0,1.387749,-1.387749,28.0163,71.83652,0.1373965,1.450198,0,0,20.5666
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.9610034,0.9610034,0,-1,0,0.9610034,0,0,1.110223E-16,0,0,1.011582,0.9610034,0,0,11.57792,19.17885,0,1.011582,-1.011582,26.95,69.10242,0.1373965,1.057104,0,0,19.17885
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.5007334,0.5007334,0,-1,0,0.5007334,0,0,1.110223E-16,0,0,0.5270877,0.5007334,0,0,12.7019,18.16727,0,0.5270877,-0.5270877,26.3944,67.67782,0.1373965,0.5508067,0,0,18.16727
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.316683,1.316683,0,-1,0,1.316683,0,0,2.220446E-16,0,0,1.385982,1.316683,0,0,13.28755,17.64018,0,1.385982,-1.385982,24.93345,63.93179,0.1373965,1.448351,0,0,17.64018
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.583698,1.583698,0,-1,0,1.583698,0,0,0,0,0,1.667051,1.583698,0,0,14.82753,16.2542,0,1.667051,-1.667051,23.17622,59.42609,0.1373965,1.742068,0,0,16.2542
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.063189,1.063189,0,-1,0,1.063189,0,0,2.220446E-16,0,0,1.119146,1.063189,0,0,16.67981,14.58715,0,1.119146,-1.119146,21.99654,56.40126,0.1373965,1.169508,0,0,14.58715
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.847818,1.847818,0,0,0,1.847818,0,0,2.220446E-16,0,0,1.945072,1.847818,0,0,17.92331,13.468,0,1.945072,-1.945072,19.94625,51.14413,0.1373965,2.0326,0,0,13.468
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0845,11.52293,0,0,0,19.94625,51.14413,0.1373965,0,0,0,11.52293
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,3.846466,3.846466,0,0,0,3.846466,13.53131,0,0,0,0.5204774,4.048911,3.846466,0,0,20.0845,11.52293,0,3.528434,-3.528434,16.22696,41.6075,0.1373965,4.231112,0.4163819,0,12.04341
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,24.00498,7.994498,2.52393,0,2.52393,18.62137,47.747,0.1371125,0,2.019144,0,10.51843
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,21.48105,10.26603,4.148085,0,4.148085,22.55659,57.83728,0.1366484,0,3.318468,0,14.41412
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.529519,1.529519,0,-1,0,1.529519,459.2278,0,0,0,7.023977,1.61002,1.529519,0,0,17.33296,13.99931,5.413957,0,5.413957,27.69271,71.00682,0.1360474,1.682471,5.619182,0,21.02329
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.522759,0.522759,0,-1,0,0.522759,1846.083,0,0,0,9.650562,0.5502726,0.522759,0,0,11.91901,18.87187,9.10029,0,9.10029,36.32601,93.14342,0.135049,0.5750349,7.72045,0,28.52243
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,3.469157,3.469157,0,-1,0,3.469157,305.1978,4.117329,0,0,10.58779,3.651744,3.469157,0,0,2.818717,27.06213,2.818717,0,2.818717,39.00008,100,0.1347427,3.816072,8.470231,0,37.64992
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,-1,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347427,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,7.131636,7.131636,0,-1,0,7.131636,122.716,1.244669,0,0,8.751655,7.506985,7.131636,0,0,0,29.59898,0,0,0,39.00008,100,0.1347427,7.844799,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.758341,1.758341,0,-1,0,1.758341,286.0361,3.178604,0,0,5.029489,1.850885,1.758341,0,0,0,29.59898,0,0,0,39.00008,100,0.1347427,1.934175,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,3.574342,3.574342,0,-1,0,3.574342,97.21935,0,0,0,3.474952,3.762466,3.574342,0,0,0,29.59898,0,0.2875135,-0.2875135,38.69701,99.22291,0.1347427,3.931777,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,7.39128,7.39128,0,-1,0,7.39128,18.69762,0,8.881784E-16,0,1.381994,7.780295,7.39128,0,0,0.3194595,29.31146,0,6.398302,-6.398302,31.95261,81.9296,0.1347427,8.130408,1.105595,0,30.69346
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,7.428683,22.91316,0.635292,0,0.635292,32.5553,83.47497,0.1346739,0,0.5082336,0,23.54845
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.793391,23.48493,0,0,0,32.5553,83.47497,0.1346739,0,0,0,23.48493
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.955908,3.955908,0,-1,0,3.955908,0,0,4.440892E-16,0,0,4.164114,3.955908,0,0,6.793391,23.48493,0,4.164114,-4.164114,28.16594,72.22021,0.1346739,4.351499,0,0,23.48493
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.552562,7.552562,0,-1,0,7.552562,0,0,8.881784E-16,0,0,7.950065,7.552562,0,0,11.42019,19.32081,0,7.950065,-7.950065,19.78584,50.73281,0.1346739,8.307817,0,0,19.32081
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.099179,2.099179,0,-1,0,2.099179,0,0,0,0,0,2.209662,2.099179,0,0,20.25359,11.37075,0,2.209662,-2.209662,17.45665,44.76054,0.1346739,2.309097,0,0,11.37075
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.111269,1.111269,0,-1,0,1.111269,0,0,2.220446E-16,0,0,1.169757,1.111269,0,0,22.70877,9.161084,0,1.169757,-1.169757,16.22361,41.59893,0.1346739,1.222396,0,0,9.161084
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.5974042,0.5974042,0,-1,0,0.5974042,0,0,1.110223E-16,0,0,0.6288466,0.5974042,0,0,24.0085,7.991327,0,0.6288466,-0.6288466,15.56075,39.89928,0.1346739,0.6571447,0,0,7.991327
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70722,7.362481,0,0,0,15.56075,39.89928,0.1346739,0,0,0,7.362481
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.5081359,0.5081359,0,-1,0,0.5081359,0,0,0,0,0,0.5348799,0.5081359,0,0,24.70722,7.362481,0,0.5348799,-0.5348799,14.99694,38.45361,0.1346739,0.5589494,0,0,7.362481
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.4187201,0.4187201,0,-1,0,0.4187201,0,0,5.551115E-17,0,0,0.440758,0.4187201,0,0,25.30153,6.827601,0,0.440758,-0.440758,14.53234,37.26233,0.1346739,0.4605921,0,0,6.827601
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.9938735,0.9938735,0,-1,0,0.9938735,0,0,1.110223E-16,0,0,1.046183,0.9938735,0,0,25.79126,6.386843,0,1.046183,-1.046183,13.42957,34.43472,0.1346739,1.093261,0,0,6.386843
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.4994225,0.4994225,0,0,0,0.4994225,0,0,0,0,0,0.5257079,0.4994225,0,0,26.95369,5.34066,0,0.5257079,-0.5257079,12.87542,33.01384,0.1346739,0.5493647,0,0,5.34066
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.02470078,0.02470078,0,0,0,0.02470078,0,0,0,0,0,0.02600082,0.02470078,0,0,27.53781,4.814952,0,0.02600082,-0.02600082,12.84801,32.94356,0.1346739,0.02717086,0,0,4.814952
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,6.104896,6.104896,12,0,3.372,6.104896,18.41751,0,0,0,1.12437,0,0,5.895104,5.600348,27.5667,4.788951,6.724719,0,6.724719,19.22764,49.30155,0.1355152,6.715386,0.8994959,12,5.913321
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.303284,1.303284,10.10328,0,2.892131,1.303284,112.1013,1.776357E-15,0,0,1.460999,0,0,8.8,8.36,20.84198,10.8412,9.820999,0,9.820999,28.54466,73.19129,0.1360437,1.433613,1.168799,12,12.3022
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,1.998408,1.998408,0,-1,0,1.998408,194.2787,0,0,0,3.882482,2.103588,1.998408,0,0,11.02098,19.6801,1.778894,0,1.778894,30.23227,77.51848,0.1358519,2.198249,3.105985,0,23.56258
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,3.45882,3.45882,0,-1,0,3.45882,138.484,0,0,0,4.789912,3.640864,3.45882,0,0,9.242085,21.2811,1.149048,0,1.149048,31.32235,80.31355,0.1357283,3.804703,3.831929,0,26.07101
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,-1,0,0,0,0,0,0,6.300116,0,0,0,0,8.093037,22.31524,6.300116,0,6.300116,37.29916,95.63869,0.1350546,0,5.040092,0,28.61536
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,3.272071,3.272071,0,-1,0,3.272071,216.3005,1.840298,0,0,7.077505,3.444285,3.272071,0,0,1.792921,27.98535,1.792921,0,1.792921,39.00008,100,0.1348641,3.599278,5.662004,0,35.06285
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.655596,1.655596,0,-1,0,1.655596,436.0562,5.476596,0,0,7.219328,1.742732,1.655596,0,0,0,29.59898,0,0,0,39.00008,100,0.1348641,1.821155,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348641,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.7390456,0.7390456,0,-1,0,0.7390456,774.5452,4.9463,0,0,5.724242,0.7779427,0.7390456,0,0,0,29.59898,0,0,0,39.00008,100,0.1348641,0.8129501,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,3.872269,3.872269,0,-1,0,3.872269,62.7343,0,4.440892E-16,0,2.429241,4.076073,3.872269,0,0,0,29.59898,0,1.646832,-1.646832,37.26416,95.54895,0.1348641,4.259496,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,1.829813,27.95215,0.9264268,0,0.9264268,38.14305,97.8025,0.1347658,0,0.7411415,0,28.87857
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,10.46121,8.36,0,-1,0,8.36,6.809913,0,2.101209,3.14733,0.5693087,8.8,8.36,0,0,0.9033865,28.78593,0,8.230691,-8.230691,29.46714,75.55662,0.1347658,11.50733,0.455447,0,29.35524
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.576717,6.576717,0,-1,0,6.576717,0,0,8.881784E-16,0,0,6.922861,6.576717,0,0,10.0486,20.55524,0,6.922861,-6.922861,22.1698,56.84554,0.1347658,7.234389,0,0,20.55524
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.700259,1.700259,0,-1,0,1.700259,0,0,2.220446E-16,0,0,1.789747,1.700259,0,0,17.74067,13.63238,0,1.789747,-1.789747,20.28325,52.00822,0.1347658,1.870285,0,0,13.63238
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72927,11.84263,0,0,0,20.28325,52.00822,0.1347658,0,0,0,11.84263
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72927,11.84263,0,0,0,20.28325,52.00822,0.1347658,0,0,0,11.84263
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72927,11.84263,0,0,0,20.28325,52.00822,0.1347658,0,0,0,11.84263
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.9444674,0.9444674,0,-1,0,0.9444674,0,0,1.110223E-16,0,0,0.9941762,0.9444674,0,0,19.72927,11.84263,0,0.9941762,-0.9941762,19.23529,49.32116,0.1347658,1.038914,0,0,11.84263
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.6958429,0.6958429,0,-1,0,0.6958429,0,0,0,0,0,0.7324662,0.6958429,0,0,20.83391,10.84846,0,0.7324662,-0.7324662,18.46321,47.34146,0.1347658,0.7654272,0,0,10.84846
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.38119,1.38119,0,-1,0,1.38119,0,0,2.220446E-16,0,0,1.453885,1.38119,0,0,21.64777,10.11599,0,1.453885,-1.453885,16.93068,43.4119,0.1347658,1.51931,0,0,10.11599
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.172862,1.172862,0,-1,0,1.172862,0,0,2.220446E-16,0,0,1.234592,1.172862,0,0,23.26319,8.662105,0,1.234592,-1.234592,15.6293,40.07505,0.1347658,1.290148,0,0,8.662105
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.096082,2.096082,0,-1,0,2.096082,0,0,0,0,0,2.206402,2.096082,0,0,24.63496,7.427513,0,2.206402,-2.206402,13.30355,34.1116,0.1347658,2.30569,0,0,7.427513
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.9252675,0.9252675,0,0,0,0.9252675,0,0,1.110223E-16,0,0,0.9739658,0.9252675,0,0,27.08652,5.221111,0,0.9739658,-0.9739658,12.2769,31.47917,0.1347658,1.017794,0,0,5.221111
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.077756,1.077756,0,0,0,1.077756,0,0,0,0,0,1.13448,1.077756,0,0,28.1687,4.247145,0,1.13448,-1.13448,11.08105,28.4129,0.1347658,1.185531,0,0,4.247145
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,4.023407,4.023407,12,0,3.372,4.023407,32.55575,0,0,0,1.30985,0,0,7.976593,7.577763,29.42924,3.112665,8.887613,0,8.887613,19.51258,50.03217,0.135806,4.425748,1.04788,12,4.422516
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,4.341899,4.341899,12,0,3.372,4.341899,77.00442,0,0,0,3.343454,0,0,7.658101,7.275196,20.54162,11.11152,10.61865,0,10.61865,29.58632,75.86221,0.1366484,4.77609,2.674763,12,14.45497
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,3.798347,3.798347,0,-1,0,3.798347,184.6337,0,0,0,7.01303,3.99826,3.798347,0,0,9.922973,20.6683,3.01477,0,3.01477,32.44638,83.19568,0.1363301,4.178182,5.610424,0,27.68133
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,5.149775,5.149775,0,-1,0,5.149775,166.8452,0,0,0,8.592152,5.420815,5.149775,0,0,6.908203,23.3816,3.171336,0,3.171336,35.45498,90.91001,0.1359969,5.664752,6.873722,0,31.97375
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,1.994415,1.994415,0,-1,0,1.994415,589.0376,5.911601,0,0,11.74785,2.099384,1.994415,0,0,3.736867,26.2358,3.736867,0,3.736867,39.00008,100,0.1356064,2.193856,9.398281,0,37.98365
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,4.940362,4.940362,0,-1,0,4.940362,260.7523,7.681725,0,0,12.88211,5.200381,4.940362,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,5.434399,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,5.499052,5.499052,0,-1,0,5.499052,221.1504,6.372697,0,0,12.16117,5.788476,5.499052,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,6.048957,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,2.650719,2.650719,0,-1,0,2.650719,434.8976,8.737683,0,0,11.52791,2.790231,2.650719,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,2.915791,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356064,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,4.760319,4.760319,0,-1,0,4.760319,4.795135,0,0,0,0.2282637,5.010862,4.760319,0,0,0,29.59898,0,4.782598,-4.782598,33.95878,87.07362,0.1356064,5.236351,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.917581,3.917581,0,-1,0,3.917581,0,0,4.440892E-16,0,0,4.12377,3.917581,0,0,5.313998,24.81638,0,4.12377,-4.12377,29.61194,75.9279,0.1356064,4.309339,0,0,24.81638
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.392553,4.392553,0,-1,0,4.392553,0,0,8.881784E-16,0,0,4.623741,4.392553,0,0,9.895964,20.69261,0,4.623741,-4.623741,24.73809,63.43088,0.1356064,4.831809,0,0,20.69261
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.494213,3.494213,0,-1,0,3.494213,0,0,4.440892E-16,0,0,3.678118,3.494213,0,0,15.03345,16.06887,0,3.678118,-3.678118,20.86101,53.48967,0.1356064,3.843634,0,0,16.06887
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.9112424,0.9112424,0,-1,0,0.9112424,0,0,1.110223E-16,0,0,0.9592025,0.9112424,0,0,19.12025,12.39075,0,0.9592025,-0.9592025,19.84993,50.89714,0.1356064,1.002367,0,0,12.39075
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18603,11.43155,0,0,0,19.84993,50.89714,0.1356064,0,0,0,11.43155
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.348588,1.348588,0,-1,0,1.348588,0,0,2.220446E-16,0,0,1.419567,1.348588,0,0,20.18603,11.43155,0,1.419567,-1.419567,18.35357,47.06034,0.1356064,1.483447,0,0,11.43155
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.137637,1.137637,0,-1,0,1.137637,0,0,2.220446E-16,0,0,1.197512,1.137637,0,0,21.76333,10.01198,0,1.197512,-1.197512,17.09128,43.82372,0.1356064,1.2514,0,0,10.01198
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.6054353,0.6054353,0,-1,0,0.6054353,0,0,1.110223E-16,0,0,0.6373003,0.6054353,0,0,23.0939,8.81447,0,0.6373003,-0.6373003,16.41951,42.10122,0.1356064,0.6659788,0,0,8.81447
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.4295592,0.4295592,0,-1,0,0.4295592,0,0,5.551115E-17,0,0,0.4521676,0.4295592,0,0,23.80201,8.17717,0,0.4521676,-0.4521676,15.94288,40.8791,0.1356064,0.4725151,0,0,8.17717
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.9617494,0.9617494,0,-1,0,0.9617494,0,0,1.110223E-16,0,0,1.012368,0.9617494,0,0,24.30442,7.725002,0,1.012368,-1.012368,14.87575,38.14288,0.1356064,1.057924,0,0,7.725002
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.916907,2.916907,0,0,0,2.916907,0,0,4.440892E-16,0,0,3.070429,2.916907,0,0,25.42927,6.712634,0,3.070429,-3.070429,11.63924,29.84414,0.1356064,3.208598,0,0,6.712634
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.00719,1.00719,0,0,0,1.00719,0,0,0,0,0,1.0602,1.00719,0,0,28.84086,3.642205,0,1.0602,-1.0602,10.52169,26.97863,0.1356064,1.107909,0,0,3.642205
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.274954,0.274954,0,0,0,0.274954,778.4536,0,0,0,2.140389,0.2894253,0.274954,0,0,30.01886,2.582006,1.850964,0,1.850964,12.27767,31.48113,0.1354138,0.3024494,1.712311,0,4.722395
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.4304115,0.4304115,0,0,0,0.4304115,1084.372,0,0,0,4.667261,0.4530648,0.4304115,0,0,28.16789,4.247873,4.214196,0,4.214196,16.2756,41.73223,0.1349774,0.4734527,3.733809,0,8.915133
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,0,0,0,7.721017,0,0,0,0,23.9537,8.040649,7.721017,0,7.721017,23.6004,60.51374,0.134185,0,6.176814,0,15.76167
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,-1,0,0,0,0,0,0,9.447431,0,0,0,0,16.23268,14.98956,9.447431,0,9.447431,32.56302,83.49477,0.1332279,0,7.557944,0,24.43699
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,3.806507,3.806507,0,-1,0,3.806507,253.9036,0,0,0,9.66486,4.00685,3.806507,0,0,6.785251,23.49225,5.65801,0,5.65801,37.93068,97.25797,0.1326613,4.187158,7.731888,0,33.15711
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,6.176183,6.176183,0,-1,0,6.176183,194.7764,4.401258,0,0,12.02974,6.501245,6.176183,0,0,1.127241,28.58446,1.127241,0,1.127241,39.00008,100,0.132549,6.793801,9.623795,0,40.6142
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,4.985347,4.985347,0,-1,0,4.985347,250.1221,7.221723,0,0,12.46946,5.247734,4.985347,0,0,0,29.59898,0,0,0,39.00008,100,0.132549,5.483882,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,12.08278,8.36,0,-1,0,8.36,129.3293,2.011934,3.722783,4.931062,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.132549,13.29106,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132549,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,1.988549,1.988549,0,-1,0,1.988549,296.2602,3.798071,0,0,5.891281,2.09321,1.988549,0,0,0,29.59898,0,0,0,39.00008,100,0.132549,2.187404,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132549,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.372391,1.372391,0,-1,0,1.372391,36.18009,0,2.220446E-16,0,0.4965322,1.444622,1.372391,0,0,0,29.59898,0,0.9480895,-0.9480895,38.00071,97.43751,0.132549,1.50963,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.500955,5.500955,0,-1,0,5.500955,0,0,8.881784E-16,0,0,5.790479,5.500955,0,0,1.053433,28.65089,0,5.790479,-5.790479,31.897,81.78703,0.132549,6.051051,0,0,28.65089
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.05577,2.05577,0,-1,0,2.05577,0,0,4.440892E-16,0,0,2.163969,2.05577,0,0,7.487298,22.86041,0,2.163969,-2.163969,29.61598,75.93826,0.132549,2.261348,0,0,22.86041
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.126257,3.126257,0,-1,0,3.126257,0,0,4.440892E-16,0,0,3.290797,3.126257,0,0,9.891708,20.69644,0,3.290797,-3.290797,26.14717,67.04391,0.132549,3.438883,0,0,20.69644
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.545058,1.545058,0,-1,0,1.545058,0,0,0,0,0,1.626377,1.545058,0,0,13.54815,17.40564,0,1.626377,-1.626377,24.43282,62.64814,0.132549,1.699564,0,0,17.40564
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.5007747,0.5007747,0,-1,0,0.5007747,0,0,0,0,0,0.5271313,0.5007747,0,0,15.35523,15.77927,0,0.5271313,-0.5271313,23.87718,61.22341,0.132549,0.5508522,0,0,15.77927
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.099168,1.099168,0,-1,0,1.099168,0,0,0,0,0,1.157019,1.099168,0,0,15.94094,15.25214,0,1.157019,-1.157019,22.65757,58.09623,0.132549,1.209085,0,0,15.25214
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.113407,0.113407,0,-1,0,0.113407,0,0,1.387779E-17,0,0,0.1193758,0.113407,0,0,17.22651,14.09512,0,0.1193758,-0.1193758,22.53174,57.77358,0.132549,0.1247477,0,0,14.09512
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.241598,1.241598,0,-1,0,1.241598,0,0,2.220446E-16,0,0,1.306945,1.241598,0,0,17.35915,13.97574,0,1.306945,-1.306945,21.1541,54.24117,0.132549,1.365757,0,0,13.97574
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81131,12.6688,0,0,0,21.1541,54.24117,0.132549,0,0,0,12.6688
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.409946,1.409946,0,-1,0,1.409946,0,0,0,0,0,1.484153,1.409946,0,0,18.81131,12.6688,0,1.484153,-1.484153,19.58966,50.22981,0.132549,1.55094,0,0,12.6688
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.27271,1.27271,0,0,0,1.27271,0,0,2.220446E-16,0,0,1.339694,1.27271,0,0,20.46037,11.18464,0,1.339694,-1.339694,18.1775,46.60889,0.132549,1.399981,0,0,11.18464
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.03167,2.03167,0,0,0,2.03167,0,0,0,0,0,2.1386,2.03167,0,0,21.94892,9.844949,0,2.1386,-2.1386,15.92322,40.82869,0.132549,2.234837,0,0,9.844949
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.2770118,0.2770118,0,0,0,0.2770118,710.4501,0,0,0,1.968031,0.2915914,0.2770118,0,0,24.32514,7.706348,1.676439,0,1.676439,17.51363,44.90665,0.1323823,0.304713,1.574425,0,9.674379
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,5.308429,5.308429,0,0,0,5.308429,100.5287,0,0,0,5.336497,5.58782,5.308429,0,0,22.6487,9.215144,0,0.2513233,-0.2513233,17.24871,44.22738,0.1323823,5.839272,4.269197,0,14.55164
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,3.365538,3.365538,0,-1,0,3.365538,247.247,0,0,0,8.321192,3.542671,3.365538,0,0,22.92795,8.96382,4.778521,0,4.778521,21.78201,55.85121,0.1319095,3.702091,6.656954,0,17.28501
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,4.806786,4.806786,0,-1,0,4.806786,217.524,0,0,0,10.45592,5.059774,4.806786,0,0,18.14943,13.26449,5.396141,0,5.396141,26.90124,68.97741,0.1313796,5.287465,8.364733,0,23.72041
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,12.44004,8.36,0,-1,0,8.36,149.501,0,4.080042,5.324046,12.49828,8.8,8.36,0,0,12.75329,18.12102,3.69828,0,3.69828,30.40974,77.97353,0.1310188,13.68405,9.998624,0,30.6193
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,3.81816,3.81816,0,-1,0,3.81816,348.1306,0.2180571,0,0,13.29218,4.019116,3.81816,0,0,9.055011,21.44947,9.055011,0,9.055011,39.00008,100,0.130144,4.199976,10.63375,0,34.74165
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,11.82702,8.36,0,-1,0,8.36,135.3567,2.51582,3.467018,4.64972,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.130144,13.00972,9.052656,0,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,2.642158,2.642158,0,-1,0,2.642158,407.0864,7.974647,0,0,10.75587,2.781219,2.642158,0,0,0,29.59898,0,0,0,39.00008,100,0.130144,2.906374,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.032428,1.032428,0,-1,0,1.032428,893.0634,8.133469,0,0,9.220234,1.086766,1.032428,0,0,0,29.59898,0,0,0,39.00008,100,0.130144,1.135671,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,1.922607,1.922607,0,-1,0,1.922607,312.5672,3.985642,0,0,6.009439,2.023797,1.922607,0,0,0,29.59898,0,0,0,39.00008,100,0.130144,2.114868,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.060739,2.060739,0,-1,0,2.060739,129.8383,0.5064302,0,0,2.675629,2.169199,2.060739,0,0,0,29.59898,0,0,0,39.00008,100,0.130144,2.266813,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,5.907352,5.907352,0,-1,0,5.907352,5.310069,0,0,0,0.3136845,6.218266,5.907352,0,0,0,29.59898,0,5.904581,-5.904581,32.7761,84.04112,0.130144,6.498087,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.758539,3.758539,0,-1,0,3.758539,0,0,0,0,0,3.956357,3.758539,0,0,6.560646,23.6944,0,3.956357,-3.956357,28.60574,73.34789,0.130144,4.134393,0,0,23.6944
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,6.058468,6.058468,0,-1,0,6.058468,0,0,0,0,0,6.377335,6.058468,0,0,10.9566,19.73804,0,6.377335,-6.377335,21.88343,56.11126,0.130144,6.664315,0,0,19.73804
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.219613,3.219613,0,-1,0,3.219613,0,0,4.440892E-16,0,0,3.389067,3.219613,0,0,18.04253,13.36071,0,3.389067,-3.389067,18.31104,46.95131,0.130144,3.541575,0,0,13.36071
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.5101174,0.5101174,0,-1,0,0.5101174,0,0,0,0,0,0.5369657,0.5101174,0,0,21.80816,9.971639,0,0.5369657,-0.5369657,17.74503,45.5,0.130144,0.5611291,0,0,9.971639
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,2.45285,2.45285,0,-1,0,2.45285,0,0,4.440892E-16,0,0,2.581948,2.45285,0,0,22.40478,9.434672,0,2.581948,-2.581948,15.02342,38.52152,0.130144,2.698135,0,0,9.434672
