Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.8879527,0.8879527,0,-1,0,0.8879527,0,0,1.110223E-16,0,0,0.934687,0.8879527,0,0,25.27361,6.852725,0,0.934687,-0.934687,14.03818,35.99525,0.130144,0.9767479,0,0,6.852725
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.9429281,0.9429281,0,-1,0,0.9429281,0,0,1.110223E-16,0,0,0.9925559,0.9429281,0,0,26.31215,5.918038,0,0.9925559,-0.9925559,12.99193,33.31257,0.130144,1.037221,0,0,5.918038
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.661938,1.661938,0,-1,0,1.661938,0,0,2.220446E-16,0,0,1.749408,1.661938,0,0,27.415,4.925482,0,1.749408,-1.749408,11.14789,28.58428,0.130144,1.828131,0,0,4.925482
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.5811118,0.5811118,0,-1,0,0.5811118,0,0,1.110223E-16,0,0,0.6116967,0.5811118,0,0,29.35878,3.176074,0,0.6116967,-0.6116967,10.50311,26.93099,0.130144,0.639223,0,0,3.176074
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.583559,1.583559,0,-1,0,1.583559,0,0,0,0,0,1.666904,1.583559,0,0,30.03844,2.564378,0,1.666904,-1.666904,8.746036,22.42569,0.130144,1.741915,0,0,2.564378
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2952946,0.2952946,0,0,0,0.2952946,0,0,5.551115E-17,0,0,0.3108364,0.2952946,0,0,31.89056,0.8974736,0,0.3108364,-0.3108364,8.418386,21.58556,0.130144,0.324824,0,0,0.8974736
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.928627,0.928627,9.728627,0,2.797343,0.928627,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23594,0.5866373,8.36,0,8.36,16.34938,41.9214,0.1307328,1.02149,0,12,0.5866373
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,5.866494,5.866494,12,0,3.372,5.866494,35.23218,0,0,0,2.066894,0,0,6.133506,5.826831,23.87593,8.110638,7.893725,0,7.893725,23.83802,61.12301,0.1316395,6.453143,1.653515,12,10.17753
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,15.98221,15.21499,13.03628,0,13.03628,36.20533,92.83398,0.1315777,0,3.741026,12,19.89127
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,3.333614,3.333614,0,-1,0,3.333614,242.3375,1.623603,0,0,8.078598,3.509068,3.333614,0,0,2.945927,26.94764,2.945927,0,2.945927,39.00008,100,0.1312985,3.666976,6.462879,0,35.02624
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,2.549199,2.549199,0,-1,0,2.549199,412.1772,7.823853,0,0,10.50722,2.683368,2.549199,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,2.804119,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.510121,1.510121,0,-1,0,1.510121,836.3795,11.04074,0,0,12.63034,1.589601,1.510121,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,1.661133,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,3.934705,3.934705,0,-1,0,3.934705,328.0259,8.765059,0,0,12.90685,4.141795,3.934705,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,4.328176,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,5.534779,5.534779,0,-1,0,5.534779,217.2986,6.200913,0,0,12.027,5.826083,5.534779,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,6.088257,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,2.412686,2.412686,0,-1,0,2.412686,458.129,8.513544,0,0,11.05321,2.539669,2.412686,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,2.653954,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,1.997852,1.997852,0,-1,0,1.997852,444.0005,6.767469,0,0,8.870471,2.103002,1.997852,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,2.197637,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,4.032985,4.032985,0,-1,0,4.032985,159.3751,2.182328,0,0,6.427575,4.245248,4.032985,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,4.436284,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312985,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,4.862621,4.862621,0,-1,0,4.862621,15.89698,0,0,0,0.77301,5.118548,4.862621,0,0,0,29.59898,0,4.345539,-4.345539,34.41948,88.2549,0.1312985,5.348883,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.615963,5.615963,0,-1,0,5.615963,0,0,0,0,0,5.91154,5.615963,0,0,4.828376,25.25344,0,5.91154,-5.91154,28.18817,72.27721,0.1312985,6.177559,0,0,25.25344
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.223938,4.223938,0,-1,0,4.223938,0,0,0,0,0,4.44625,4.223938,0,0,11.39675,19.3419,0,4.44625,-4.44625,23.50141,60.2599,0.1312985,4.646331,0,0,19.3419
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.993168,5.993168,0,-1,0,5.993168,0,0,8.881784E-16,0,0,6.308598,5.993168,0,0,16.33703,14.89565,0,6.308598,-6.308598,16.85156,43.20905,0.1312985,6.592484,0,0,14.89565
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.295756,1.295756,0,-1,0,1.295756,0,0,0,0,0,1.363954,1.295756,0,0,23.34658,8.587051,0,1.363954,-1.363954,15.41383,39.52256,0.1312985,1.425332,0,0,8.587051
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.5111648,0.5111648,0,-1,0,0.5111648,0,0,1.110223E-16,0,0,0.5380682,0.5111648,0,0,24.86209,7.223098,0,0.5380682,-0.5380682,14.84666,38.06827,0.1312985,0.5622813,0,0,7.223098
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.801496,0.801496,0,-1,0,0.801496,0,0,0,0,0,0.84368,0.801496,0,0,25.45994,6.68503,0,0.84368,-0.84368,13.95734,35.78798,0.1312985,0.8816456,0,0,6.68503
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.5744094,0.5744094,0,-1,0,0.5744094,0,0,0,0,0,0.6046414,0.5744094,0,0,26.39737,5.84135,0,0.6046414,-0.6046414,13.31999,34.15376,0.1312985,0.6318503,0,0,5.84135
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.5543454,0.5543454,0,-1,0,0.5543454,0,0,1.110223E-16,0,0,0.5835215,0.5543454,0,0,27.06919,5.236708,0,0.5835215,-0.5835215,12.7049,32.57661,0.1312985,0.60978,0,0,5.236708
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.959135,1.959135,0,-1,0,1.959135,0,0,0,0,0,2.062248,1.959135,0,0,27.71755,4.653186,0,2.062248,-2.062248,10.53111,27.00278,0.1312985,2.155049,0,0,4.653186
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.04346776,0.04346776,0,-1,0,0.04346776,0,0,6.938894E-18,0,0,0.04575554,0.04346776,0,0,30.00893,2.590939,0,0.04575554,-0.04575554,10.48287,26.87911,0.1312985,0.04781453,0,0,2.590939
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2153395,0.2153395,0,0,0,0.2153395,0,0,2.775558E-17,0,0,0.2266732,0.2153395,0,0,30.05977,2.545183,0,0.2266732,-0.2266732,10.24394,26.26646,0.1312985,0.2368735,0,0,2.545183
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.9968401,0.9968401,0,0,0,0.9968401,0,0,0,0,0,1.049305,0.9968401,0,0,30.31163,2.31851,0,1.049305,-1.049305,9.137875,23.4304,0.1312985,1.096524,0,0,2.31851
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.5148289,0.5148289,0,0,0,0.5148289,258.9325,0,0,0,1.333059,0.5419251,0.5148289,0,0,31.47753,1.269205,0.7911341,0,0.7911341,9.888411,25.35485,0.1312237,0.5663118,1.066447,0,2.602264
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,2.993139,2.993139,11.79314,0,3.319664,2.993139,145.5399,0,0,0,4.356213,0,0,8.8,8.36,30.68639,1.981225,12.71621,0,12.71621,21.95207,56.28724,0.1317967,3.292453,3.48497,12,6.337438
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,17.97018,13.42582,7.555508,0,7.555508,29.11985,74.66614,0.1310901,0,6.044406,0,20.98133
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,3.076131,3.076131,0,-1,0,3.076131,268.4606,0,0,0,8.2582,3.238033,3.076131,0,0,10.41467,20.22577,5.020166,0,5.020166,33.8824,86.87778,0.1306248,3.383744,6.60656,0,28.48397
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.124367,1.124367,0,-1,0,1.124367,1049.552,5.222772,0,0,11.80082,1.183545,1.124367,0,0,5.394505,24.74392,5.394505,0,5.394505,39.00008,100,0.1301285,1.236804,9.440658,0,36.54475
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,1.915696,1.915696,0,-1,0,1.915696,629.6051,10.0448,0,0,12.06132,2.016522,1.915696,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,2.107265,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,-1,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,3.236679,3.236679,0,-1,0,3.236679,338.0215,7.533642,0,0,10.94067,3.40703,3.236679,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,3.560347,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,6.733261,6.733261,0,-1,0,6.733261,124.9174,1.323368,0,0,8.411011,7.087643,6.733261,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,7.406587,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.8778604,0.8778604,0,-1,0,0.8778604,561.1872,4.002377,0,0,4.926441,0.9240636,0.8778604,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,0.9656465,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,2.336056,2.336056,0,-1,0,2.336056,137.9719,0.7640941,0,0,3.2231,2.459006,2.336056,0,0,0,29.59898,0,0,0,39.00008,100,0.1301285,2.569661,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,5.056376,5.056376,0,-1,0,5.056376,8.53721,0,0,0,0.4316734,5.3225,5.056376,0,0,0,29.59898,0,4.890827,-4.890827,33.84469,86.78109,0.1301285,5.562013,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.221312,3.221312,0,-1,0,3.221312,0,0,4.440892E-16,0,0,3.390854,3.221312,0,0,5.434252,24.70815,0,3.390854,-3.390854,30.27042,77.6163,0.1301285,3.543443,0,0,24.70815
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.201868,21.3173,0,0,0,30.27042,77.6163,0.1301285,0,0,0,21.3173
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.76756,5.76756,0,-1,0,5.76756,0,0,8.881784E-16,0,0,6.071116,5.76756,0,0,9.201868,21.3173,0,6.071116,-6.071116,23.8709,61.20732,0.1301285,6.344316,0,0,21.3173
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0284327,0.0284327,0,-1,0,0.0284327,0,0,3.469447E-18,0,0,0.02992916,0.0284327,0,0,15.94755,15.24618,0,0.02992916,-0.02992916,23.83935,61.12642,0.1301285,0.03127598,0,0,15.24618
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.3046004,0.3046004,0,-1,0,0.3046004,0,0,0,0,0,0.320632,0.3046004,0,0,15.98081,15.21625,0,0.320632,-0.320632,23.50138,60.25982,0.1301285,0.3350604,0,0,15.21625
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.5776529,0.5776529,0,-1,0,0.5776529,0,0,1.110223E-16,0,0,0.6080557,0.5776529,0,0,16.33706,14.89562,0,0.6080557,-0.6080557,22.86043,58.61637,0.1301285,0.6354182,0,0,14.89562
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.672772,1.672772,0,-1,0,1.672772,0,0,0,0,0,1.760813,1.672772,0,0,17.01268,14.28756,0,1.760813,-1.760813,21.00437,53.85725,0.1301285,1.840049,0,0,14.28756
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.321075,1.321075,0,-1,0,1.321075,0,0,2.220446E-16,0,0,1.390605,1.321075,0,0,18.96914,12.52675,0,1.390605,-1.390605,19.53854,50.09873,0.1301285,1.453182,0,0,12.52675
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.045343,3.045343,0,-1,0,3.045343,0,0,4.440892E-16,0,0,3.205624,3.045343,0,0,20.51426,11.13615,0,3.205624,-3.205624,16.15952,41.43459,0.1301285,3.349877,0,0,11.13615
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.679839,1.679839,0,-1,0,1.679839,0,0,2.220446E-16,0,0,1.768251,1.679839,0,0,24.07606,7.930522,0,1.768251,-1.768251,14.29562,36.65536,0.1301285,1.847823,0,0,7.930522
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.04078,6.162271,0,0,0,14.29562,36.65536,0.1301285,0,0,0,6.162271
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.854386,1.854386,0,0,0,1.854386,0,0,2.220446E-16,0,0,1.951985,1.854386,0,0,26.04078,6.162271,0,1.951985,-1.951985,12.23805,31.37954,0.1301285,2.039825,0,0,6.162271
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,3.49496,3.49496,0,0,0,3.49496,62.75216,0,0,0,2.193163,3.678905,3.49496,0,0,28.20966,4.210286,0,1.485742,-1.485742,10.67194,27.36388,0.1301285,3.844456,1.75453,0,6.403448
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,3.611387,3.611387,11.55942,0,3.260534,3.611387,151.9019,0,0,0,5.485767,0,0,7.948034,7.550632,29.86048,2.724543,13.0364,0,13.0364,23.03935,59.07514,0.1306238,3.972526,4.388614,12,8.210311
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,4.299578,4.299578,0,-1,0,4.299578,183.388,0,0,0,7.884908,4.525872,4.299578,0,0,16.82408,14.4573,3.359036,0,3.359036,26.22601,67.24606,0.1303183,4.729536,6.307927,0,22.34221
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,4.1995,4.1995,0,-1,0,4.1995,257.761,0,0,0,10.82467,4.420527,4.1995,0,0,13.46505,17.48044,6.404145,0,6.404145,32.30152,82.82424,0.1297398,4.61945,8.659738,0,28.30511
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,4.500922,4.500922,0,-1,0,4.500922,273.5124,0.5118651,0,0,12.31058,4.737813,4.500922,0,0,7.060902,23.24417,7.060902,0,7.060902,39.00008,100,0.1291078,4.951015,9.848464,0,35.55474
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,-1,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291078,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,2.695961,2.695961,0,-1,0,2.695961,383.6839,7.506114,0,0,10.34397,2.837854,2.695961,0,0,0,29.59898,0,0,0,39.00008,100,0.1291078,2.965557,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,2.327863,2.327863,0,-1,0,2.327863,410.615,7.108171,0,0,9.558554,2.450382,2.327863,0,0,0,29.59898,0,0,0,39.00008,100,0.1291078,2.560649,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,2.874801,2.874801,0,-1,0,2.874801,289.7989,5.305035,0,0,8.331141,3.026107,2.874801,0,0,0,29.59898,0,0,0,39.00008,100,0.1291078,3.162282,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,7.223587,7.223587,0,-1,0,7.223587,82.36292,0,8.881784E-16,0,5.949557,7.603776,7.223587,0,0,0,29.59898,0,1.654218,-1.654218,37.25638,95.52898,0.1291078,7.945945,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,1.086113,0,0,2.924134,0,0,0,0,1.83802,27.94476,1.83802,0,1.83802,39.00008,100,0.1289443,0,2.339307,0,30.86889
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,3.724847,3.724847,0,-1,0,3.724847,14.83703,0,4.440892E-16,0,0.5526565,3.920891,3.724847,0,0,0,29.59898,0,3.368235,-3.368235,35.44965,90.89635,0.1289443,4.097332,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742483,26.23074,0,0,0,35.44965,90.89635,0.1289443,0,0,0,26.23074
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.742483,26.23074,0,0,0,35.44965,90.89635,0.1289443,0,0,0,26.23074
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.322853,3.322853,0,-1,0,3.322853,0,0,4.440892E-16,0,0,3.49774,3.322853,0,0,3.742483,26.23074,0,3.49774,-3.49774,31.7627,81.44267,0.1289443,3.655138,0,0,26.23074
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1624536,0.1624536,0,-1,0,0.1624536,0,0,2.775558E-17,0,0,0.1710038,0.1624536,0,0,7.62886,22.733,0,0.1710038,-0.1710038,31.58245,80.98048,0.1289443,0.178699,0,0,22.733
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.544598,2.544598,0,-1,0,2.544598,0,0,0,0,0,2.678524,2.544598,0,0,7.818865,22.562,0,2.678524,-2.678524,28.75904,73.74097,0.1289443,2.799058,0,0,22.562
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.795,19.88348,0,0,0,28.75904,73.74097,0.1289443,0,0,0,19.88348
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.4782239,0.4782239,0,-1,0,0.4782239,0,0,5.551115E-17,0,0,0.5033937,0.4782239,0,0,10.795,19.88348,0,0.5033937,-0.5033937,28.22841,72.38041,0.1289443,0.5260463,0,0,19.88348
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.7910197,0.7910197,0,-1,0,0.7910197,0,0,1.110223E-16,0,0,0.8326523,0.7910197,0,0,11.35433,19.38008,0,0.8326523,-0.8326523,27.35072,70.12992,0.1289443,0.8701217,0,0,19.38008
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.4298826,0.4298826,0,-1,0,0.4298826,0,0,0,0,0,0.4525081,0.4298826,0,0,12.2795,18.54743,0,0.4525081,-0.4525081,26.87374,68.90688,0.1289443,0.4728709,0,0,18.54743
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.78229,18.09492,0,0,0,26.87374,68.90688,0.1289443,0,0,0,18.09492
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.682458,1.682458,0,0,0,1.682458,0,0,2.220446E-16,0,0,1.771008,1.682458,0,0,12.78229,18.09492,0,1.771008,-1.771008,25.00693,64.12021,0.1289443,1.850704,0,0,18.09492
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.241612,1.241612,0,0,0,1.241612,0,0,2.220446E-16,0,0,1.30696,1.241612,0,0,14.75007,16.32391,0,1.30696,-1.30696,23.62927,60.58776,0.1289443,1.365774,0,0,16.32391
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,4.439626,4.439626,0,0,0,4.439626,31.74871,0,0,0,1.409524,4.673291,4.439626,0,0,16.20225,15.01695,0,3.263767,-3.263767,20.18896,51.76646,0.1289443,4.883589,1.127619,0,16.42648
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,3.542446,3.542446,0,0,0,3.542446,115.9651,0,0,0,4.108002,3.72889,3.542446,0,0,19.82866,11.75319,0.3791114,0,0.3791114,20.54862,52.68866,0.1289106,3.896691,3.286402,0,15.86119
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,6.822503,6.822503,0,-1,0,6.822503,97.26902,0,8.881784E-16,0,6.636181,7.181581,6.822503,0,0,19.44955,12.09439,0,0.5454003,-0.5454003,19.97371,51.21455,0.1289106,7.504753,5.308945,0,18.73057
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,-1,0,0,0,0,0,0,8.498843,0,0,0,0,20.05555,11.54899,8.498843,0,8.498843,28.03643,71.88813,0.1281604,0,6.799074,0,20.04783
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.19096,2.19096,0,-1,0,2.19096,492.5706,0,0,0,10.79203,2.306274,2.19096,0,0,11.5567,19.19794,8.485752,0,8.485752,36.08672,92.52986,0.12742,2.410056,8.63362,0,29.98997
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.705511,1.705511,0,-1,0,1.705511,733.0173,7.635467,0,0,12.50169,1.795275,1.705511,0,0,3.070952,26.83512,3.070952,0,3.070952,39.00008,100,0.1271541,1.876063,10.00136,0,39.33681
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,4.506579,4.506579,0,-1,0,4.506579,264.172,7.161351,0,0,11.90512,4.743767,4.506579,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,4.957237,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,3.928635,3.928635,0,-1,0,3.928635,275.3716,6.682939,0,0,10.81834,4.135405,3.928635,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,4.321498,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,6.405635,6.405635,0,-1,0,6.405635,110.5959,0.3415956,0,0,7.08437,6.742774,6.405635,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,7.046199,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,3.682985,3.682985,0,-1,0,3.682985,147.9385,1.571726,0,0,5.448553,3.876827,3.682985,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,4.051284,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,3.456904,3.456904,0,-1,0,3.456904,59.4255,0,0,0,2.054282,3.638846,3.456904,0,0,0,29.59898,0,1.584564,-1.584564,37.3298,95.71725,0.1271541,3.802594,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,7.178932,7.178932,0,-1,0,7.178932,5.592002,0,8.881784E-16,0,0.401446,7.55677,7.178932,0,0,1.760626,28.01441,0,7.155324,-7.155324,29.78743,76.37787,0.1271541,7.896825,0.3211568,0,28.41586
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.710987,20.85909,0,0,0,29.78743,76.37787,0.1271541,0,0,0,20.85909
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.710987,20.85909,0,0,0,29.78743,76.37787,0.1271541,0,0,0,20.85909
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3242874,0.3242874,0,-1,0,0.3242874,0,0,0,0,0,0.3413552,0.3242874,0,0,9.710987,20.85909,0,0.3413552,-0.3413552,29.42761,75.45525,0.1271541,0.3567162,0,0,20.85909
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.3985064,0.3985064,0,-1,0,0.3985064,0,0,0,0,0,0.4194804,0.3985064,0,0,10.09027,20.51773,0,0.4194804,-0.4194804,28.98544,74.32148,0.1271541,0.438357,0,0,20.51773
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.4634918,0.4634918,0,-1,0,0.4634918,0,0,5.551115E-17,0,0,0.4878861,0.4634918,0,0,10.55636,20.09826,0,0.4878861,-0.4878861,28.47116,73.00282,0.1271541,0.509841,0,0,20.09826
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.2416859,0.2416859,0,-1,0,0.2416859,0,0,0,0,0,0.2544062,0.2416859,0,0,11.09846,19.61037,0,0.2544062,-0.2544062,28.20299,72.31522,0.1271541,0.2658545,0,0,19.61037
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.488871,1.488871,0,-1,0,1.488871,0,0,0,0,0,1.567233,1.488871,0,0,11.38113,19.35596,0,1.567233,-1.567233,26.55098,68.07931,0.1271541,1.637758,0,0,19.35596
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1814468,0.1814468,0,-1,0,0.1814468,0,0,2.775558E-17,0,0,0.1909966,0.1814468,0,0,13.1225,17.78873,0,0.1909966,-0.1909966,26.34966,67.56308,0.1271541,0.1995915,0,0,17.78873
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.423549,1.423549,0,-1,0,1.423549,0,0,0,0,0,1.498473,1.423549,0,0,13.33472,17.59773,0,1.498473,-1.498473,24.77013,63.51302,0.1271541,1.565904,0,0,17.59773
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.065719,1.065719,0,-1,0,1.065719,0,0,0,0,0,1.121809,1.065719,0,0,14.99969,16.09926,0,1.121809,-1.121809,23.58764,60.481,0.1271541,1.172291,0,0,16.09926
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.8801295,0.8801295,0,0,0,0.8801295,0,0,0,0,0,0.9264521,0.8801295,0,0,16.24614,14.97745,0,0.9264521,-0.9264521,22.61107,57.97698,0.1271541,0.9681424,0,0,14.97745
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.5949592,0.5949592,0,0,0,0.5949592,0,0,0,0,0,0.6262729,0.5949592,0,0,17.27553,14.051,0,0.6262729,-0.6262729,21.95092,56.28429,0.1271541,0.6544551,0,0,14.051
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,8.76001,8.76001,12,0,3.372,8.76001,10.39913,0,0,0,0.9109645,0,0,3.23999,3.077991,17.97139,13.42473,3.988955,0,3.988955,25.73517,65.9875,0.1275924,9.636011,0.7287716,12,14.33569
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,3.12865,3.12865,11.36223,0,3.210644,3.12865,130.9166,0,0,0,4.095921,0,0,8.233582,7.821902,13.98244,17.01479,11.91782,0,11.91782,37.04141,94.97779,0.1281504,3.441515,3.276737,12,21.11071
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,2.325323,2.325323,0,-1,0,2.325323,206.8974,0.298712,0,0,4.811034,2.447709,2.325323,0,0,2.064613,27.74083,2.064613,0,2.064613,39.00008,100,0.1279728,2.557856,3.848827,0,32.55186
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,9.038885,8.36,0,-1,0,8.36,115.4225,0.8493251,0.6788856,1.582774,9.649325,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,9.942774,7.71946,0,39.2483
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,6.705976,6.705976,0,-1,0,6.705976,135.2538,2.011168,0,0,9.070089,7.058922,6.705976,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,7.376573,7.256072,0,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.016354,3.016354,0,-1,0,3.016354,250.2044,4.371942,0,0,7.547052,3.17511,3.016354,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,3.31799,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,2.491814,2.491814,0,-1,0,2.491814,321.2197,5.381236,0,0,8.004197,2.622962,2.491814,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,2.740995,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2255836,0.2255836,0,-1,0,0.2255836,4071.653,8.947524,0,0,9.18498,0.2374564,0.2255836,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,0.2481419,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.6316244,0.6316244,0,-1,0,0.6316244,457.9137,2.227427,0,0,2.892295,0.6648678,0.6316244,0,0,0,29.59898,0,0,0,39.00008,100,0.1279728,0.6947868,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.229851,2.229851,0,-1,0,2.229851,94.84662,0,0,0,2.114938,2.347212,2.229851,0,0,0,29.59898,0,0.2322734,-0.2322734,38.75524,99.37222,0.1279728,2.452836,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.14346,2.14346,0,-1,0,2.14346,117.5234,0.004711417,0,0,2.519067,2.256274,2.14346,0,0,0.2580815,29.3667,0.2580815,0,0.2580815,39.00008,100,0.1279506,2.357806,2.015253,0,31.88577
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,4.319122,4.319122,0,-1,0,4.319122,13.8541,0,0,0,0.5983755,4.546444,4.319122,0,0,0,29.59898,0,3.948069,-3.948069,34.83845,89.32918,0.1279506,4.751034,0.4787004,0,30.19735
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.446575,5.446575,0,-1,0,5.446575,0,0,8.881784E-16,0,0,5.733237,5.446575,0,0,4.386743,25.65091,0,5.733237,-5.733237,28.79509,73.8334,0.1279506,5.991233,0,0,25.65091
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75701,19.91767,0,0,0,28.79509,73.8334,0.1279506,0,0,0,19.91767
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75701,19.91767,0,0,0,28.79509,73.8334,0.1279506,0,0,0,19.91767
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.6187201,0.6187201,0,-1,0,0.6187201,0,0,0,0,0,0.6512843,0.6187201,0,0,10.75701,19.91767,0,0.6512843,-0.6512843,28.10857,72.07311,0.1279506,0.6805921,0,0,19.91767
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48066,19.26639,0,0,0,28.10857,72.07311,0.1279506,0,0,0,19.26639
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.769598,1.769598,0,-1,0,1.769598,0,0,2.220446E-16,0,0,1.862735,1.769598,0,0,11.48066,19.26639,0,1.862735,-1.862735,26.14508,67.03852,0.1279506,1.946558,0,0,19.26639
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.6198616,0.6198616,0,-1,0,0.6198616,0,0,0,0,0,0.6524858,0.6198616,0,0,13.55036,17.40365,0,0.6524858,-0.6524858,25.4573,65.27499,0.1279506,0.6818478,0,0,17.40365
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.422702,1.422702,0,-1,0,1.422702,0,0,2.220446E-16,0,0,1.497581,1.422702,0,0,14.27535,16.75117,0,1.497581,-1.497581,23.87871,61.22733,0.1279506,1.564972,0,0,16.75117
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.575929,1.575929,0,-1,0,1.575929,0,0,2.220446E-16,0,0,1.658872,1.575929,0,0,15.93932,15.25359,0,1.658872,-1.658872,22.1301,56.74374,0.1279506,1.733522,0,0,15.25359
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.324816,1.324816,0,-1,0,1.324816,0,0,2.220446E-16,0,0,1.394543,1.324816,0,0,17.78252,13.59471,0,1.394543,-1.394543,20.66012,52.97457,0.1279506,1.457298,0,0,13.59471
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33201,12.20017,0,0,0,20.66012,52.97457,0.1279506,0,0,0,12.20017
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.646745,1.646745,0,0,0,1.646745,0,0,2.220446E-16,0,0,1.733416,1.646745,0,0,19.33201,12.20017,0,1.733416,-1.733416,18.83294,48.2895,0.1279506,1.81142,0,0,12.20017
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,4.717186,4.717186,0,0,0,4.717186,31.73454,0,8.881784E-16,0,1.496977,4.965459,4.717186,0,0,21.25803,10.46675,0,3.468482,-3.468482,15.17684,38.9149,0.1279506,5.188905,1.197582,0,11.96373
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,25.11189,6.998272,3.498676,0,3.498676,18.49598,47.42549,0.1276509,0,2.798941,0,10.49695
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,3.177187,3.177187,0,-1,0,3.177187,213.7664,0,0,0,6.79176,3.344408,3.177187,0,0,21.61322,10.14708,3.447352,0,3.447352,21.76642,55.81123,0.1273569,3.494906,5.433408,0,16.93884
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,-1,0,0,0,0,0,0,9.993801,0,0,0,0,18.16587,13.2497,9.993801,0,9.993801,31.24738,80.12132,0.1265124,0,7.995041,0,23.2435
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,-1,0,0,0,2.56258,0,0,10.73465,0,0,0,0,8.172067,22.24412,8.172067,0,8.172067,39.00008,100,0.1258301,0,8.587718,0,32.97876
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,-1,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258301,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,3.299976,3.299976,0,-1,0,3.299976,259.5413,5.091143,0,0,8.564802,3.473659,3.299976,0,0,0,29.59898,0,0,0,39.00008,100,0.1258301,3.629974,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,7.976445,7.976445,0,-1,0,7.976445,106.8551,0.1269828,0,0.4140896,8.523241,8.396258,7.976445,0,0,0,29.59898,0,0,0,39.00008,100,0.1258301,8.77409,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258301,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258301,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,2.455896,2.455896,0,-1,0,2.455896,90.44377,0,0,0,2.221205,2.585154,2.455896,0,0,0,29.59898,0,0.3639487,-0.3639487,38.61644,99.01632,0.1258301,2.701486,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.617121,1.617121,0,-1,0,1.617121,35.46653,0,2.220446E-16,0,0.5735367,1.702232,1.617121,0,0,0.4043874,29.23503,0,1.128696,-1.128696,37.42669,95.96569,0.1258301,1.778833,0.4588293,0,29.80857
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,7.129523,7.129523,0,-1,0,7.129523,0,0,0,0,0,7.504762,7.129523,0,0,1.658494,28.10633,0,7.504762,-7.504762,29.51598,75.68185,0.1258301,7.842476,0,0,28.10633
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,6.164359,6.164359,0,-1,0,6.164359,0,0,0,0,0,6.488799,6.164359,0,0,9.997118,20.60157,0,6.488799,-6.488799,22.67619,58.14395,0.1258301,6.780795,0,0,20.60157
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.473403,3.473403,0,-1,0,3.473403,0,0,4.440892E-16,0,0,3.656213,3.473403,0,0,17.20689,14.11277,0,3.656213,-3.656213,18.8222,48.26195,0.1258301,3.820743,0,0,14.11277
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.4158759,0.4158759,0,-1,0,0.4158759,0,0,5.551115E-17,0,0,0.4377641,0.4158759,0,0,21.26935,10.45656,0,0.4377641,-0.4377641,18.36075,47.07876,0.1258301,0.4574635,0,0,10.45656
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.898614,1.898614,0,-1,0,1.898614,0,0,0,0,0,1.998541,1.898614,0,0,21.75576,10.0188,0,1.998541,-1.998541,16.25411,41.67711,0.1258301,2.088476,0,0,10.0188
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.97636,8.020255,0,0,0,16.25411,41.67711,0.1258301,0,0,0,8.020255
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,2.47475,2.47475,0,-1,0,2.47475,0,0,0,0,0,2.605,2.47475,0,0,23.97636,8.020255,0,2.605,-2.605,13.50819,34.63633,0.1258301,2.722225,0,0,8.020255
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.029005,1.029005,0,-1,0,1.029005,0,0,2.220446E-16,0,0,1.083163,1.029005,0,0,26.8708,5.415255,0,1.083163,-1.083163,12.36644,31.70876,0.1258301,1.131906,0,0,5.415255
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.5001594,0.5001594,0,-1,0,0.5001594,0,0,1.110223E-16,0,0,0.5264836,0.5001594,0,0,28.07432,4.332091,0,0.5264836,-0.5264836,11.81148,30.28578,0.1258301,0.5501753,0,0,4.332091
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.5300174,0.5300174,0,-1,0,0.5300174,0,0,0,0,0,0.5579131,0.5300174,0,0,28.6593,3.805608,0,0.5579131,-0.5579131,11.22339,28.77786,0.1258301,0.5830192,0,0,3.805608
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.2792,3.247695,0,0,0,11.22339,28.77786,0.1258301,0,0,0,3.247695
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.345943,1.345943,0,0,0,1.345943,0,0,2.220446E-16,0,0,1.416782,1.345943,0,0,29.2792,3.247695,0,1.416782,-1.416782,9.729967,24.94858,0.1258301,1.480538,0,0,3.247695
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,30.85341,1.830912,2.076032,0,2.076032,11.69946,29.99857,0.1256579,0,1.660826,0,3.906945
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,4.712512,4.712512,11.56256,0,3.261328,4.712512,103.2451,0,0,0,4.86544,0,0,6.850049,6.507547,28.77737,3.699342,11.37299,0,11.37299,22.48883,57.66354,0.1262976,5.183764,3.892352,12,8.564782
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,2.711567,2.711567,0,-1,0,2.711567,270.6104,0,0,0,7.337782,2.854281,2.711567,0,0,17.40439,13.93503,4.483501,0,4.483501,26.74225,68.56973,0.1259283,2.982724,5.870226,0,21.27281
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.157865,1.157865,0,-1,0,1.157865,677.0382,0,0,0,7.839188,1.218805,1.157865,0,0,12.92089,17.97018,6.620383,0,6.620383,33.0229,84.67392,0.1253868,1.273651,6.27135,0,25.80937
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,-1,0,0,0,3.062538,0,0,9.363041,0,0,0,0,6.300503,23.92853,6.300503,0,6.300503,39.00008,100,0.1248759,0,7.490433,0,33.29156
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,3.066382,3.066382,0,-1,0,3.066382,272.2361,5.120028,0,0,8.347799,3.227771,3.066382,0,0,0,29.59898,0,0,0,39.00008,100,0.1248759,3.37302,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,-1,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248759,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,3.521385,3.521385,0,-1,0,3.521385,272.908,5.90342,0,0,9.610141,3.706721,3.521385,0,0,0,29.59898,0,0,0,39.00008,100,0.1248759,3.873523,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248759,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,4.997235,4.997235,0,-1,0,4.997235,121.105,0.7916527,0,0,6.051899,5.260247,4.997235,0,0,0,29.59898,0,0,0,39.00008,100,0.1248759,5.496958,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,8.08882,8.08882,0,-1,0,8.08882,33.57063,0,0,0.5377015,2.715468,8.514546,8.08882,0,0,0,29.59898,0,5.799079,-5.799079,32.88731,84.32627,0.1248759,8.897701,2.172374,0,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,3.314407,3.314407,0,-1,0,3.314407,10.44957,0,4.440892E-16,0,0.3463414,3.488849,3.314407,0,0,6.443421,23.7999,0,3.142508,-3.142508,29.57482,75.83272,0.1248759,3.645848,0.2770731,0,24.14624
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.869535,0.869535,0,-1,0,0.869535,0,0,1.110223E-16,0,0,0.9153,0.869535,0,0,9.935097,20.65739,0,0.9153,-0.9153,28.61001,73.35885,0.1248759,0.9564884,0,0,20.65739
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.170946,3.170946,0,-1,0,3.170946,0,0,4.440892E-16,0,0,3.337837,3.170946,0,0,10.9521,19.74209,0,3.337837,-3.337837,25.09162,64.33735,0.1248759,3.48804,0,0,19.74209
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.141738,3.141738,0,-1,0,3.141738,0,0,4.440892E-16,0,0,3.307093,3.141738,0,0,14.6608,16.40425,0,3.307093,-3.307093,21.60563,55.39896,0.1248759,3.455912,0,0,16.40425
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.379986,1.379986,0,-1,0,1.379986,0,0,0,0,0,1.452617,1.379986,0,0,18.33535,13.09716,0,1.452617,-1.452617,20.07444,51.47283,0.1248759,1.517984,0,0,13.09716
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.94937,11.64454,0,0,0,20.07444,51.47283,0.1248759,0,0,0,11.64454
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.7259575,0.7259575,0,-1,0,0.7259575,0,0,1.110223E-16,0,0,0.7641658,0.7259575,0,0,19.94937,11.64454,0,0.7641658,-0.7641658,19.26894,49.40744,0.1248759,0.7985532,0,0,11.64454
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.054502,1.054502,0,-1,0,1.054502,0,0,2.220446E-16,0,0,1.110002,1.054502,0,0,20.79844,10.88038,0,1.110002,-1.110002,18.0989,46.40733,0.1248759,1.159952,0,0,10.88038
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03178,9.770376,0,0,0,18.0989,46.40733,0.1248759,0,0,0,9.770376
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03178,9.770376,0,0,0,18.0989,46.40733,0.1248759,0,0,0,9.770376
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.092376,1.092376,0,-1,0,1.092376,0,0,2.220446E-16,0,0,1.149869,1.092376,0,0,22.03178,9.770376,0,1.149869,-1.149869,16.88683,43.29947,0.1248759,1.201613,0,0,9.770376
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.30941,8.620507,0,0,0,16.88683,43.29947,0.1248759,0,0,0,8.620507
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.318311,1.318311,0,0,0,1.318311,0,0,2.220446E-16,0,0,1.387696,1.318311,0,0,23.30941,8.620507,0,1.387696,-1.387696,15.42407,39.54881,0.1248759,1.450142,0,0,8.620507
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.5216384,0.5216384,0,0,0,0.5216384,357.9196,0,0,0,1.867046,0.5490931,0.5216384,0,0,24.8513,7.232811,1.317953,0,1.317953,16.67439,42.75476,0.1247695,0.5738022,1.493637,0,9.099857
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,5.899041,5.899041,0,0,0,5.899041,66.90802,0,8.881784E-16,0,3.946931,6.209517,5.899041,0,0,23.53334,8.418969,0,2.262585,-2.262585,14.28941,36.63945,0.1247695,6.488945,3.157545,0,12.3659
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,3.88452,3.88452,0,-1,0,3.88452,153.565,0,0,0,5.965265,4.088968,3.88452,0,0,26.04733,6.156384,1.876296,0,1.876296,16.06943,41.20357,0.1246184,4.272972,4.772212,0,12.12165
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,2.555034,2.555034,0,-1,0,2.555034,348.88,0,0,0,8.914004,2.68951,2.555034,0,0,24.17103,7.845051,6.224494,0,6.224494,21.9745,56.34476,0.1241197,2.810538,7.131204,0,16.75906
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,3.525044,3.525044,0,-1,0,3.525044,332.0563,0,0,0,11.70513,3.710572,3.525044,0,0,17.94654,13.4471,7.994559,0,7.994559,29.5588,75.79166,0.1234851,3.877548,9.364105,0,25.15223
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,-1,0,0,0,0,0,0,9.454943,0,0,0,0,9.951977,20.6422,9.454943,0,9.454943,38.52855,98.79095,0.1227428,0,7.563954,0,30.09714
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,5.42976,5.42976,0,-1,0,5.42976,187.9456,3.992427,0,0,10.205,5.715538,5.42976,0,0,0.4970338,29.15165,0.4970338,0,0.4970338,39.00008,100,0.122704,5.972737,8.163999,0,39.35665
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122704,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,4.134449,4.134449,0,-1,0,4.134449,173.6898,2.829063,0,0,7.181115,4.352052,4.134449,0,0,0,29.59898,0,0,0,39.00008,100,0.122704,4.547894,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,3.839365,3.839365,0,-1,0,3.839365,116.0531,0.4142657,0,0,4.455703,4.041437,3.839365,0,0,0,29.59898,0,0,0,39.00008,100,0.122704,4.223302,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,6.579871,6.579871,0,-1,0,6.579871,45.62543,0,0,0,3.002095,6.92618,6.579871,0,0,0,29.59898,0,3.924085,-3.924085,34.86373,89.394,0.122704,7.237858,2.401676,0,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,0.9612524,0.9612524,0,-1,0,0.9612524,72.90234,0,0,0,0.7007754,1.011845,0.9612524,0,0,4.360095,25.67489,0,0.3110692,-0.3110692,34.53583,88.55324,0.122704,1.057378,0.5606204,0,26.37567
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,10.90459,8.36,0,-1,0,8.36,0,0,2.544588,3.635046,0,8.8,8.36,0,0,4.705728,25.36382,0,8.8,-8.8,25.25982,64.76864,0.122704,11.99505,0,0,25.36382
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,8.164133,8.164133,0,-1,0,8.164133,0,0,0,0.620546,0,8.593824,8.164133,0,0,14.48351,16.56382,0,8.593824,-8.593824,16.20113,41.54128,0.122704,8.980546,0,0,16.56382
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.583472,5.583472,0,-1,0,5.583472,0,0,8.881784E-16,0,0,5.877338,5.583472,0,0,24.0322,7.969999,0,5.877338,-5.877338,10.00587,25.65603,0.122704,6.141819,0,0,7.969999
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.038816,1.038816,0,-1,0,1.038816,0,0,0,0,0,1.09349,1.038816,0,0,30.56257,2.092661,0,1.09349,-1.09349,8.853233,22.70055,0.122704,1.142697,0,0,2.092661
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.20503,0.949212,0,-1,0,0.949212,0,0,1.255818,1.476322,0,0.9991705,0.949212,0,0,31.77756,0.9991705,0,0.9991705,-0.9991705,7.800015,20,0.122704,2.425534,0,0,0.9991705
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.7885071,0,0,-1,0,0,0,0,0.7885071,0.8673579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122704,0.8673579,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122704,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122704,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.8609366,0,0,-1,0,0,0,0,0.8609366,0.9470302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122704,0.9470302,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.3050408,0,0,-1,0,0,0,0,0.3050408,0.3355449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122704,0.3355449,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.171608,1.171608,9.971608,0,2.858817,1.171608,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232945,1.288769,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.6261597,0.6261597,9.42616,0,2.720818,0.6261597,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237823,0.6887757,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,2.596577,2.596577,11.39658,0,3.219334,2.596577,44.77173,1.776357E-15,0,0,1.162532,0,0,8.8,8.36,16.16775,15.048,9.522532,0,9.522532,32.69587,83.83539,0.124521,2.856235,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,6.645221,23.61828,3.777767,0,3.777767,36.27977,93.02487,0.1242276,0,3.022214,0,27.39605
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,1.50065,0,0,4.368104,0,0,0,0,2.867454,27.01827,2.867454,0,2.867454,39.00008,100,0.1240058,0,3.494483,0,31.38637
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.05182389,0.05182389,0,-1,0,0.05182389,12238.29,6.287806,0,0,6.342358,0.05455147,0.05182389,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,0.05700628,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.6573328,0.6573328,0,-1,0,0.6573328,792.3411,4.516388,0,0,5.208318,0.6919293,0.6573328,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,0.7230661,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,8.236534,8.236534,0,-1,0,8.236534,122.7976,1.44423,0,0.7001872,10.11427,8.670035,8.236534,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,9.060187,8.091413,0,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,-1,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,2.657585,2.657585,0,-1,0,2.657585,413.2693,8.185526,0,0,10.98298,2.797458,2.657585,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,2.923343,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240058,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,6.387624,6.387624,0,-1,0,6.387624,65.83405,0,0,0,4.205232,6.723815,6.387624,0,0,0,29.59898,0,2.518583,-2.518583,36.34526,93.19278,0.1240058,7.026387,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,2.764484,2.764484,0,-1,0,2.764484,67.49699,0,0,0,1.865944,2.909984,2.764484,0,0,2.798426,27.08039,0,1.04404,-1.04404,35.24474,90.37096,0.1240058,3.040933,1.492755,0,28.94634
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,3.95847,26.03635,0.5397326,0,0.5397326,35.75678,91.68387,0.1239642,0,0.4317861,0,26.57609
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.803331,6.803331,0,-1,0,6.803331,0,0,8.881784E-16,0,0,7.161401,6.803331,0,0,3.418738,26.52211,0,7.161401,-7.161401,28.208,72.32806,0.1239642,7.483664,0,0,26.52211
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.845954,4.845954,0,-1,0,4.845954,0,0,0,0,0,5.101004,4.845954,0,0,11.37585,19.36071,0,5.101004,-5.101004,22.83107,58.54108,0.1239642,5.330549,0,0,19.36071
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.537233,7.537233,0,-1,0,7.537233,0,0,8.881784E-16,0,0,7.933929,7.537233,0,0,17.04363,14.25971,0,7.933929,-7.933929,14.46797,37.09729,0.1239642,8.290956,0,0,14.25971
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85911,6.32578,0,0,0,14.46797,37.09729,0.1239642,0,0,0,6.32578
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.361379,1.361379,0,-1,0,1.361379,0,0,0,0,0,1.433031,1.361379,0,0,25.85911,6.32578,0,1.433031,-1.433031,12.95743,33.2241,0.1239642,1.497517,0,0,6.32578
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1336546,0.1336546,0,-1,0,0.1336546,0,0,2.775558E-17,0,0,0.140689,0.1336546,0,0,27.45136,4.892749,0,0.140689,-0.140689,12.80913,32.84385,0.1239642,0.14702,0,0,4.892749
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60769,4.75206,0,0,0,12.80913,32.84385,0.1239642,0,0,0,4.75206
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60769,4.75206,0,0,0,12.80913,32.84385,0.1239642,0,0,0,4.75206
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.6555685,0.6555685,0,-1,0,0.6555685,0,0,0,0,0,0.6900721,0.6555685,0,0,27.60769,4.75206,0,0.6900721,-0.6900721,12.08173,30.97873,0.1239642,0.7211253,0,0,4.75206
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,2.396734,2.396734,0,-1,0,2.396734,0,0,0,0,0,2.522877,2.396734,0,0,28.37443,4.061988,0,2.522877,-2.522877,9.42238,24.1599,0.1239642,2.636407,0,0,4.061988
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.6105119,0.6105119,0,0,0,0.6105119,0,0,1.110223E-16,0,0,0.6426441,0.6105119,0,0,31.17763,1.539111,0,0.6426441,-0.6426441,8.744974,22.42297,0.1239642,0.6715631,0,0,1.539111
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.289371,1.289371,10.08937,0,2.888611,1.289371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89168,0.8964667,8.36,0,8.36,16.67597,42.7588,0.1245564,1.418308,0,12,0.8964667
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,3.599844,3.599844,11.39782,0,3.219647,3.599844,51.05179,-8.881784E-16,0,0,1.837785,0,0,7.797972,7.408073,23.53168,8.420466,9.245858,0,9.245858,25.44736,65.2495,0.1253007,3.959828,1.470228,12,10.25825
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,3.983148,3.983148,11.84833,0,3.333628,3.983148,132.8147,0,0,0,5.290208,0,0,7.865183,7.471924,14.28582,16.74174,12.76213,0,12.76213,37.55458,96.2936,0.1258433,4.381463,4.232166,12,22.03195
