Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,4.778219,4.778219,0,-1,0,4.778219,164.7557,1.318993,0,0,7.872387,5.029704,4.778219,0,0,1.523689,28.22766,1.523689,0,1.523689,39.00008,100,0.1257262,5.256041,6.297909,0,36.10004
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,3.90059,3.90059,0,-1,0,3.90059,265.0742,6.233573,0,0,10.33946,4.105884,3.90059,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,4.290649,8.271565,0,39.93843
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,5.804948,5.804948,0,-1,0,5.804948,203.9623,5.729433,0,0,11.8399,6.110472,5.804948,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,6.385443,9.471924,0,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,0.9795259,0.9795259,0,-1,0,0.9795259,1360.735,12.29767,0,0,13.32875,1.03108,0.9795259,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,1.077479,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,-1,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.8082445,0.8082445,0,-1,0,0.8082445,1068.985,7.78923,0,0,8.640014,0.8507836,0.8082445,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,0.8890689,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,3.112057,3.112057,0,-1,0,3.112057,231.4151,3.925921,0,0,7.20177,3.275849,3.112057,0,0,0,29.59898,0,0,0,39.00008,100,0.1257262,3.423263,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,5.448672,5.448672,0,-1,0,5.448672,67.74302,0,0,0,3.691095,5.735444,5.448672,0,0,0,29.59898,0,2.044349,-2.044349,36.84515,94.47454,0.1257262,5.993539,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,4.919433,4.919433,0,-1,0,4.919433,17.86213,0,8.881784E-16,0,0.8787153,5.17835,4.919433,0,0,2.271499,27.55463,0,4.299635,-4.299635,32.31293,82.85351,0.1257262,5.411376,0.7029722,0,28.43334
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.707546,2.707546,0,-1,0,2.707546,0,0,4.440892E-16,0,0,2.850048,2.707546,0,0,7.048871,23.25499,0,2.850048,-2.850048,29.30872,75.15041,0.1257262,2.9783,0,0,23.25499
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.95698,8.36,0,-1,0,8.36,0,0,1.59698,2.592678,0,8.8,8.36,0,0,10.21559,20.40495,0,8.8,-8.8,20.0327,51.3658,0.1257262,10.95268,0,0,20.40495
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.859491,2.859491,0,-1,0,2.859491,0,0,4.440892E-16,0,0,3.00999,2.859491,0,0,19.99337,11.60495,0,3.00999,-3.00999,16.85989,43.23041,0.1257262,3.14544,0,0,11.60495
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2922892,0.2922892,0,-1,0,0.2922892,0,0,0,0,0,0.3076729,0.2922892,0,0,23.3378,8.594956,0,0.3076729,-0.3076729,16.53558,42.39883,0.1257262,0.3215182,0,0,8.594956
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.053257,1.053257,0,-1,0,1.053257,0,0,2.220446E-16,0,0,1.108691,1.053257,0,0,23.67966,8.287283,0,1.108691,-1.108691,15.36692,39.40227,0.1257262,1.158582,0,0,8.287283
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.560548,1.560548,0,-1,0,1.560548,0,0,0,0,0,1.642683,1.560548,0,0,24.91154,7.178592,0,1.642683,-1.642683,13.63538,34.96243,0.1257262,1.716603,0,0,7.178592
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.025939,2.025939,0,-1,0,2.025939,0,0,0,0,0,2.132568,2.025939,0,0,26.73674,5.53591,0,2.132568,-2.132568,11.38745,29.19854,0.1257262,2.228533,0,0,5.53591
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.019727,1.019727,0,-1,0,1.019727,0,0,2.220446E-16,0,0,1.073397,1.019727,0,0,29.10626,3.403342,0,1.073397,-1.073397,10.25599,26.29737,0.1257262,1.1217,0,0,3.403342
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29893,2.329945,0,0,0,10.25599,26.29737,0.1257262,0,0,0,2.329945
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.39793,1.39793,0,-1,0,1.39793,0,0,0,0,0,1.471506,1.39793,0,0,30.29893,2.329945,0,1.471506,-1.471506,8.704889,22.32018,0.1257262,1.537724,0,0,2.329945
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.871302,1.871302,10.6713,0,3.03584,1.871302,0,0,0,0,0,0,0,8.8,8.36,31.93393,0.8584389,8.36,0,8.36,16.63588,42.65602,0.1263974,2.058433,0,12,0.8584389
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.57393,8.382439,8.36,0,8.36,24.56687,62.99186,0.126744,0,0,12,8.382439
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,15.21393,15.90644,10.1691,0,10.1691,34.21413,87.72837,0.126949,0,1.447281,12,17.71554
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.04483,25.05863,2.652606,0,2.652606,36.73061,94.18087,0.1267472,0,2.122084,0,27.71124
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,7.516908,7.516908,0,-1,0,7.516908,92.30361,0,0,0,6.938377,7.912535,7.516908,0,0,2.392225,27.44598,0,0.9741574,-0.9741574,35.70376,91.54793,0.1267472,8.268599,5.550702,0,34.38435
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,-1,0,0,0,4.197184,0,0,7.671806,0,0,0,0,3.474622,26.47182,3.474622,0,3.474622,39.00008,100,0.1264837,0,6.137445,0,34.14362
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.187393,2.187393,0,-1,0,2.187393,391.6235,6.263825,0,0,8.566344,2.302519,2.187393,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,2.406132,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,4.522539,4.522539,0,-1,0,4.522539,166.086,2.750737,0,0,7.511304,4.760567,4.522539,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,4.974792,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,2.399252,2.399252,0,-1,0,2.399252,410.3456,7.319695,0,0,9.845222,2.525528,2.399252,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,2.639177,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,3.256374,3.256374,0,-1,0,3.256374,286.8394,5.912801,0,0,9.340563,3.427762,3.256374,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,3.582011,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,2.744217,2.744217,0,-1,0,2.744217,202.3702,2.664829,0,0,5.553478,2.888649,2.744217,0,0,0,29.59898,0,0,0,39.00008,100,0.1264837,3.018638,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,8.281411,8.281411,0,-1,0,8.281411,48.38813,0,0,0.7495521,4.00722,8.717275,8.281411,0,0,0,29.59898,0,4.710055,-4.710055,34.03524,87.26968,0.1264837,9.109552,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.222136,1.222136,0,-1,0,1.222136,85.86266,0,0,0,1.049359,1.286459,1.222136,0,0,5.233394,24.88892,0,0.2371006,-0.2371006,33.78532,86.62885,0.1264837,1.34435,0.8394871,0,25.93828
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.731977,7.731977,0,-1,0,7.731977,0,0,8.881784E-16,0.1451742,0,8.138923,7.731977,0,0,5.496839,24.65182,0,8.138923,-8.138923,25.20614,64.631,0.1264837,8.505175,0,0,24.65182
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3689855,0.3689855,0,-1,0,0.3689855,0,0,5.551115E-17,0,0,0.3884058,0.3689855,0,0,14.54009,16.5129,0,0.3884058,-0.3884058,24.79672,63.58122,0.1264837,0.4058841,0,0,16.5129
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.604868,4.604868,0,-1,0,4.604868,0,0,0,0,0,4.847229,4.604868,0,0,14.97165,16.12449,0,4.847229,-4.847229,19.6873,50.48014,0.1264837,5.065355,0,0,16.12449
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.738329,1.738329,0,-1,0,1.738329,0,0,2.220446E-16,0,0,1.82982,1.738329,0,0,20.35746,11.27726,0,1.82982,-1.82982,17.7585,45.53452,0.1264837,1.912162,0,0,11.27726
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.39059,9.447445,0,0,0,17.7585,45.53452,0.1264837,0,0,0,9.447445
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.002472,1.002472,0,-1,0,1.002472,0,0,0,0,0,1.055234,1.002472,0,0,22.39059,9.447445,0,1.055234,-1.055234,16.64618,42.68243,0.1264837,1.10272,0,0,9.447445
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.4365284,0.4365284,0,-1,0,0.4365284,0,0,0,0,0,0.4595036,0.4365284,0,0,23.56308,8.39221,0,0.4595036,-0.4595036,16.16182,41.44049,0.1264837,0.4801813,0,0,8.39221
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.38249,1.38249,0,-1,0,1.38249,0,0,0,0,0,1.455252,1.38249,0,0,24.07364,7.932707,0,1.455252,-1.455252,14.62785,37.50724,0.1264837,1.520739,0,0,7.932707
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1784975,0.1784975,0,-1,0,0.1784975,0,0,2.775558E-17,0,0,0.1878921,0.1784975,0,0,25.69058,6.477454,0,0.1878921,-0.1878921,14.4298,36.9994,0.1264837,0.1963472,0,0,6.477454
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.458401,1.458401,0,-1,0,1.458401,0,0,0,0,0,1.535159,1.458401,0,0,25.89935,6.289562,0,1.535159,-1.535159,12.8116,32.85018,0.1264837,1.604241,0,0,6.289562
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.031023,2.031023,0,0,0,2.031023,0,0,4.440892E-16,0,0,2.137918,2.031023,0,0,27.60508,4.754403,0,2.137918,-2.137918,10.55803,27.07183,0.1264837,2.234125,0,0,4.754403
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.4142197,0.4142197,0,0,0,0.4142197,0,0,0,0,0,0.4360208,0.4142197,0,0,29.98055,2.616485,0,0.4360208,-0.4360208,10.09843,25.89335,0.1264837,0.4556417,0,0,2.616485
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.2762856,0.2762856,0,0,0,0.2762856,411.3424,0,0,0,1.13648,0.2908269,0.2762856,0,0,30.46502,2.180464,0.845653,0,0.845653,10.90068,27.95041,0.1264198,0.3039142,0.909184,0,3.316944
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,5.546547,5.546547,12,0,3.372,5.546547,32.29873,0,0,0,1.791464,0,0,6.453453,6.130781,29.61936,2.941552,7.922245,0,7.922245,18.41638,47.22141,0.127188,6.101202,1.433171,12,4.733016
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,21.69712,10.07157,3.361271,0,3.361271,21.60517,55.39775,0.1269341,0,2.689017,0,13.43284
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,-1,0,0,0,0,0,0,6.343377,0,0,0,0,18.33585,13.09672,6.343377,0,6.343377,27.62302,70.82812,0.1264578,0,5.074702,0,19.44009
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,2.891367,2.891367,0,-1,0,2.891367,166.9238,0,0,0,4.826381,3.043544,2.891367,0,0,11.99247,18.80576,1.782837,0,1.782837,29.31437,75.1649,0.1263245,3.180504,3.861104,0,23.63214
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,3.231206,3.231206,0,-1,0,3.231206,162.7373,0,0,0,5.258379,3.40127,3.231206,0,0,10.20963,20.41031,1.857108,0,1.857108,31.07618,79.68234,0.126186,3.554327,4.206703,0,25.66869
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,6.502025,6.502025,0,-1,0,6.502025,77.70195,0,0,0,5.0522,6.844237,6.502025,0,0,8.352525,22.08171,0,1.792037,-1.792037,29.1872,74.83884,0.126186,7.152227,4.04176,0,27.13391
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0,0,0,7.088161,0,0,0,0,10.34368,20.28967,7.088161,0,7.088161,35.91162,92.0809,0.1256602,0,5.670528,0,27.37783
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,3.921647,3.921647,0,-1,0,3.921647,135.3213,0,0,0,5.306824,4.128049,3.921647,0,0,3.255516,26.66901,1.178775,0,1.178775,37.02991,94.9483,0.1255732,4.313811,4.24546,0,31.97584
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,4.18301,4.18301,0,-1,0,4.18301,60.78291,0,0,0,2.542555,4.403169,4.18301,0,0,2.076741,27.72991,0,1.860613,-1.860613,35.06865,89.91943,0.1255732,4.601311,2.034044,0,30.27247
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,5.533384,5.533384,0,-1,0,5.533384,27.51849,0,0,0,1.522704,5.824615,5.533384,0,0,4.144089,25.8693,0,4.301911,-4.301911,30.53404,78.29224,0.1255732,6.086722,1.218163,0,27.392
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,7.186328,7.186328,0,-1,0,7.186328,9.03678,0,8.881784E-16,0,0.6494127,7.564556,7.186328,0,0,8.92399,21.56739,0,6.915143,-6.915143,23.24484,59.60202,0.1255732,7.904961,0.5195302,0,22.2168
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60748,14.65224,0,0,0,23.24484,59.60202,0.1255732,0,0,0,14.65224
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.763613,2.763613,0,-1,0,2.763613,0,0,4.440892E-16,0,0,2.909066,2.763613,0,0,16.60748,14.65224,0,2.909066,-2.909066,20.17841,51.73941,0.1255732,3.039974,0,0,14.65224
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.86692,3.86692,0,-1,0,3.86692,0,0,8.881784E-16,0,0,4.070442,3.86692,0,0,19.83978,11.74318,0,4.070442,-4.070442,15.88779,40.73784,0.1255732,4.253612,0,0,11.74318
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.537516,1.537516,0,-1,0,1.537516,0,0,2.220446E-16,0,0,1.618438,1.537516,0,0,24.36249,7.672736,0,1.618438,-1.618438,14.18181,36.36353,0.1255732,1.691267,0,0,7.672736
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.9665406,0.9665406,0,-1,0,0.9665406,0,0,2.220446E-16,0,0,1.017411,0.9665406,0,0,26.16076,6.054298,0,1.017411,-1.017411,13.10936,33.61368,0.1255732,1.063195,0,0,6.054298
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1543598,0.1543598,0,-1,0,0.1543598,0,0,2.775558E-17,0,0,0.162484,0.1543598,0,0,27.29121,5.036887,0,0.162484,-0.162484,12.93809,33.17451,0.1255732,0.1697958,0,0,5.036887
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47175,4.874403,0,0,0,12.93809,33.17451,0.1255732,0,0,0,4.874403
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47175,4.874403,0,0,0,12.93809,33.17451,0.1255732,0,0,0,4.874403
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.208272,2.208272,0,-1,0,2.208272,0,0,4.440892E-16,0,0,2.324496,2.208272,0,0,27.47175,4.874403,0,2.324496,-2.324496,10.48785,26.89188,0.1255732,2.429099,0,0,4.874403
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.7051666,0.7051666,0,-1,0,0.7051666,0,0,1.110223E-16,0,0,0.7422806,0.7051666,0,0,30.05452,2.549906,0,0.7422806,-0.7422806,9.70542,24.88564,0.1255732,0.7756832,0,0,2.549906
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.87928,1.807626,0,0,0,9.70542,24.88564,0.1255732,0,0,0,1.807626
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.87928,1.807626,0,0,0,9.70542,24.88564,0.1255732,0,0,0,1.807626
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,4.073163,4.073163,12,0,3.372,4.073163,19.09781,0,0,0,0.7778847,0,0,7.926837,7.530495,30.87928,1.807626,8.30838,0,8.30838,17.58744,45.09591,0.1263874,4.480479,0.6223078,12,2.58551
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.21077,1.21077,10.01077,0,2.868725,1.21077,148.9029,0,0,0,1.802871,0,0,8.8,8.36,22.5709,9.285168,10.16287,0,10.16287,27.22879,69.81727,0.1267863,1.331847,1.442297,12,11.08804
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.338933,1.338933,0,-1,0,1.338933,429.0571,0,0,0,5.744787,1.409403,1.338933,0,0,12.40803,18.43175,4.335383,0,4.335383,31.34169,80.36316,0.1264677,1.472826,4.595829,0,24.17654
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,3.298628,3.298628,0,-1,0,3.298628,211.0983,0,0,0,6.963346,3.47224,3.298628,0,0,8.072646,22.3336,3.491106,0,3.491106,34.65365,88.85533,0.1262122,3.628491,5.570677,0,29.29694
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.384176,1.384176,0,-1,0,1.384176,682.912,3.414139,0,0,9.452706,1.457028,1.384176,0,0,4.58154,25.47559,4.58154,0,4.58154,39.00008,100,0.1258786,1.522594,7.562165,0,34.9283
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.134715,2.134715,0,-1,0,2.134715,466.9113,7.720156,0,0,9.967224,2.247068,2.134715,0,0,0,29.59898,0,0,0,39.00008,100,0.1258786,2.348186,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258786,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,3.409047,3.409047,0,-1,0,3.409047,294.7051,6.458165,0,0,10.04663,3.58847,3.409047,0,0,0,29.59898,0,0,0,39.00008,100,0.1258786,3.749951,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.6650124,0.6650124,0,-1,0,0.6650124,1171.748,7.092257,0,0,7.79227,0.7000131,0.6650124,0,0,0,29.59898,0,0,0,39.00008,100,0.1258786,0.7315137,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,6.372993,6.372993,0,-1,0,6.372993,84.57439,0,0,0,5.389919,6.708413,6.372993,0,0,0,29.59898,0,1.318494,-1.318494,37.61026,96.43638,0.1258786,7.010292,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,3.22239,3.22239,0,-1,0,3.22239,99.39082,0,0,0,3.20276,3.39199,3.22239,0,0,1.464993,28.28048,0,0.1892296,-0.1892296,37.4108,95.92493,0.1258786,3.544629,2.562208,0,31.48324
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,4.352169,4.352169,0,-1,0,4.352169,15.2856,0,0,0,0.665255,4.581231,4.352169,0,0,1.675248,28.09126,0,3.915976,-3.915976,33.283,85.34085,0.1258786,4.787386,0.532204,0,28.75651
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.602568,8.36,0,-1,0,8.36,0,0,0.2425677,1.102824,0,8.8,8.36,0,0,6.026332,24.17528,0,8.8,-8.8,24.00698,61.55624,0.1258786,9.462825,0,0,24.17528
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80411,15.37528,0,0,0,24.00698,61.55624,0.1258786,0,0,0,15.37528
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,7.276739,7.276739,0,-1,0,7.276739,0,0,8.881784E-16,0,0,7.659725,7.276739,0,0,15.80411,15.37528,0,7.659725,-7.659725,15.93292,40.85357,0.1258786,8.004413,0,0,15.37528
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.5261874,0.5261874,0,-1,0,0.5261874,0,0,1.110223E-16,0,0,0.5538815,0.5261874,0,0,24.31491,7.715554,0,0.5538815,-0.5538815,15.34908,39.35654,0.1258786,0.5788062,0,0,7.715554
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.239821,1.239821,0,-1,0,1.239821,0,0,0,0,0,1.305075,1.239821,0,0,24.93034,7.161673,0,1.305075,-1.305075,13.97341,35.82919,0.1258786,1.363803,0,0,7.161673
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.7357648,0.7357648,0,-1,0,0.7357648,0,0,1.110223E-16,0,0,0.7744892,0.7357648,0,0,26.38042,5.856598,0,0.7744892,-0.7744892,13.15703,33.7359,0.1258786,0.8093413,0,0,5.856598
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.006683,1.006683,0,-1,0,1.006683,0,0,2.220446E-16,0,0,1.059666,1.006683,0,0,27.24097,5.082109,0,1.059666,-1.059666,12.04004,30.87184,0.1258786,1.107351,0,0,5.082109
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.7558084,0.7558084,0,-1,0,0.7558084,0,0,0,0,0,0.7955877,0.7558084,0,0,28.41837,4.022442,0,0.7955877,-0.7955877,11.20142,28.72153,0.1258786,0.8313892,0,0,4.022442
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,2.395716,2.395716,0,-1,0,2.395716,0,0,4.440892E-16,0,0,2.521807,2.395716,0,0,29.30236,3.226855,0,2.521807,-2.521807,8.543201,21.9056,0.1258786,2.635288,0,0,3.226855
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10437,0.7050481,0,0,0,8.543201,21.9056,0.1258786,0,0,0,0.7050481
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.9860987,0.9860987,9.786098,0,2.811883,0.9860987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.10437,0.7050481,8.36,0,8.36,16.47419,42.24144,0.1263697,1.084709,0,12,0.7050481
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.5963337,0.5963337,9.396334,0,2.713272,0.5963337,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.74437,8.229048,8.36,0,8.36,24.40519,62.57727,0.1267936,0.655967,0,12,8.229048
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.4503593,0.4503593,9.25036,0,2.676341,0.4503593,192.172,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,15.38437,15.75305,9.225465,0,9.225465,33.15723,85.01837,0.1271275,0.4953952,0.6923717,12,16.61851
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,6.501071,6.501071,0,0,0,6.501071,30.35975,0,0,0,1.973709,6.843233,6.501071,0,0,6.158902,24.05597,0,4.869524,-4.869524,28.0243,71.85704,0.1271275,7.151178,1.578967,0,26.02967
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,5.286944,5.286944,0,-1,0,5.286944,95.06805,0,0,0,5.026195,5.565204,5.286944,0,0,11.56948,19.18644,0,0.5390094,-0.5390094,27.45613,70.40021,0.1271275,5.815638,4.020956,0,24.21264
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,2.316368,2.316368,0,-1,0,2.316368,276.9227,0,0,0,6.41455,2.438282,2.316368,0,0,12.16838,18.64743,3.976268,0,3.976268,31.22835,80.07254,0.1268407,2.548005,5.13164,0,25.06198
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,0,0,0,3.570067,0,0,0,0,8.192116,22.22607,3.570067,0,3.570067,34.61522,88.75679,0.1265844,0,2.856054,0,25.79614
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.268568,1.268568,0,-1,0,1.268568,457.5027,0,0,0,5.803733,1.335335,1.268568,0,0,4.622049,25.43913,4.468399,0,4.468399,38.85431,99.62624,0.126265,1.395425,4.642987,0,31.24287
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,5.877193,5.877193,0,-1,0,5.877193,74.61639,0,0,0,4.38535,6.18652,5.877193,0,0,0.1536505,29.46069,0,1.80117,-1.80117,36.95571,94.75805,0.126265,6.464913,3.50828,0,33.84604
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0.1878352,0,0,2.342785,0,0,0,0,2.15495,27.65952,2.15495,0,2.15495,39.00008,100,0.1261116,0,1.874228,0,30.00231
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,3.486738,3.486738,0,-1,0,3.486738,52.04773,0,0,0,1.814768,3.670251,3.486738,0,0,0,29.59898,0,1.855483,-1.855483,37.04423,94.98501,0.1261116,3.835412,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,2.061647,27.7435,1.391462,0,1.391462,38.36428,98.36977,0.1260127,0,1.11317,0,29.13496
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,3.708469,3.708469,0,-1,0,3.708469,11.61682,0,4.440892E-16,0,0.4308062,3.903651,3.708469,0,0,0.6701853,28.99581,0,3.472845,-3.472845,34.70358,88.98338,0.1260127,4.079316,0.344645,0,29.42662
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,4.528902,25.52297,0.3469201,0,0.3469201,35.0327,89.82726,0.125988,0,0.2775361,0,25.86989
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.924044,5.924044,0,-1,0,5.924044,0,0,8.881784E-16,0,0,6.235836,5.924044,0,0,4.181982,25.83519,0,6.235836,-6.235836,28.45955,72.97307,0.125988,6.516448,0,0,25.83519
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.61421,1.61421,0,-1,0,1.61421,0,0,2.220446E-16,0,0,1.699168,1.61421,0,0,11.11069,19.59936,0,1.699168,-1.699168,26.66847,68.38056,0.125988,1.775631,0,0,19.59936
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.608376,1.608376,0,-1,0,1.608376,0,0,2.220446E-16,0,0,1.693027,1.608376,0,0,12.99865,17.90019,0,1.693027,-1.693027,24.88387,63.80466,0.125988,1.769213,0,0,17.90019
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87979,16.20716,0,0,0,24.88387,63.80466,0.125988,0,0,0,16.20716
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.855755,1.855755,0,-1,0,1.855755,0,0,2.220446E-16,0,0,1.953426,1.855755,0,0,14.87979,16.20716,0,1.953426,-1.953426,22.82477,58.52494,0.125988,2.041331,0,0,16.20716
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.6536412,0.6536412,0,-1,0,0.6536412,0,0,1.110223E-16,0,0,0.6880433,0.6536412,0,0,17.05027,14.25374,0,0.6880433,-0.6880433,22.09951,56.6653,0.125988,0.7190053,0,0,14.25374
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.001545,3.001545,0,-1,0,3.001545,0,0,4.440892E-16,0,0,3.159521,3.001545,0,0,17.81476,13.56569,0,3.159521,-3.159521,18.76908,48.12576,0.125988,3.3017,0,0,13.56569
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.7704015,0.7704015,0,-1,0,0.7704015,0,0,1.110223E-16,0,0,0.810949,0.7704015,0,0,21.32534,10.40617,0,0.810949,-0.810949,17.91427,45.93393,0.125988,0.8474417,0,0,10.40617
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.558774,1.558774,0,-1,0,1.558774,0,0,2.220446E-16,0,0,1.640814,1.558774,0,0,22.22639,9.595222,0,1.640814,-1.640814,16.1847,41.49914,0.125988,1.714651,0,0,9.595222
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.369417,1.369417,0,-1,0,1.369417,0,0,0,0,0,1.441491,1.369417,0,0,24.04952,7.954408,0,1.441491,-1.441491,14.66523,37.60308,0.125988,1.506359,0,0,7.954408
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.9133054,0.9133054,0,0,0,0.9133054,0,0,0,0,0,0.9613741,0.9133054,0,0,25.65118,6.512917,0,0.9613741,-0.9613741,13.65186,35.00469,0.125988,1.004636,0,0,6.512917
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.915807,2.915807,0,0,0,2.915807,0,0,4.440892E-16,0,0,3.06927,2.915807,0,0,26.71937,5.551543,0,3.06927,-3.06927,10.41656,26.70908,0.125988,3.207387,0,0,5.551543
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.004134,3.004134,11.36343,0,3.210948,3.004134,67.14523,0,0,0,2.017133,0,0,8.359298,7.941333,30.12967,2.482273,9.958467,0,9.958467,19.86399,50.93321,0.1266023,3.304548,1.613706,12,4.499405
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.753275,1.753275,10.55328,0,3.005979,1.753275,289.2451,1.776357E-15,0,0,5.071261,0,0,8.8,8.36,20.17121,11.44489,13.43126,0,13.43126,32.606,83.60497,0.1268375,1.928602,4.057009,12,16.51615
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,3.967858,3.967858,0,-1,0,3.967858,188.2559,0,0,0,7.469728,4.176693,3.967858,0,0,6.739945,23.53303,3.293035,0,3.293035,35.73005,91.61533,0.1266056,4.364644,5.975782,0,31.00275
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,4.270119,4.270119,0,-1,0,4.270119,201.0355,0.6426831,0,0,8.584455,4.494863,4.270119,0,0,3.44691,26.49676,3.44691,0,3.44691,39.00008,100,0.1263639,4.697131,6.867565,0,35.08121
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,1.876884,1.876884,0,-1,0,1.876884,557.1093,8.480626,0,0,10.45629,1.975667,1.876884,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,2.064572,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,4.228716,4.228716,0,-1,0,4.228716,252.1189,6.210112,0,0,10.66139,4.451281,4.228716,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,4.651588,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,6.844182,6.844182,0,-1,0,6.844182,159.759,3.729792,0,0,10.93419,7.204403,6.844182,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,7.528601,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,7.982725,7.982725,0,-1,0,7.982725,135.0927,2.381209,0,0.4209978,10.78408,8.402868,7.982725,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,8.780998,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.074764,1.074764,0,-1,0,1.074764,899.184,8.532772,0,0,9.664102,1.13133,1.074764,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,1.18224,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,6.096064,6.096064,0,-1,0,6.096064,108.6096,0.2040024,0,0,6.620912,6.416909,6.096064,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,6.70567,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,2.50978,2.50978,0,-1,0,2.50978,129.2759,0.602668,0,0,3.244542,2.641874,2.50978,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,2.760758,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,2.913087,2.913087,0,-1,0,2.913087,28.85045,0,4.440892E-16,0,0.8404387,3.066407,2.913087,0,0,0,29.59898,0,2.225969,-2.225969,36.6537,93.98366,0.1263639,3.204396,0.672351,0,30.43942
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.213062,6.213062,0,-1,0,6.213062,0,0,8.881784E-16,0,0,6.540065,6.213062,0,0,2.473298,27.37301,0,6.540065,-6.540065,29.75987,76.3072,0.1263639,6.834368,0,0,27.37301
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.800398,3.800398,0,-1,0,3.800398,0,0,4.440892E-16,0,0,4.000419,3.800398,0,0,9.740038,20.83294,0,4.000419,-4.000419,25.54305,65.49488,0.1263639,4.180438,0,0,20.83294
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.65526,7.65526,0,-1,0,7.65526,0,0,8.881784E-16,0.06078592,0,8.058168,7.65526,0,0,14.18495,16.83253,0,8.058168,-8.058168,17.049,43.71529,0.1263639,8.420786,0,0,16.83253
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.304123,1.304123,0,-1,0,1.304123,0,0,2.220446E-16,0,0,1.372761,1.304123,0,0,23.13847,8.774357,0,1.372761,-1.372761,15.60198,40.005,0.1263639,1.434535,0,0,8.774357
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66376,7.401595,0,0,0,15.60198,40.005,0.1263639,0,0,0,7.401595
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.5821533,0.5821533,0,-1,0,0.5821533,0,0,1.110223E-16,0,0,0.612793,0.5821533,0,0,24.66376,7.401595,0,0.612793,-0.612793,14.95604,38.34875,0.1263639,0.6403686,0,0,7.401595
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.55011,2.55011,0,-1,0,2.55011,0,0,0,0,0,2.684327,2.55011,0,0,25.34464,6.788802,0,2.684327,-2.684327,12.12651,31.09356,0.1263639,2.805121,0,0,6.788802
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.808266,1.808266,0,-1,0,1.808266,0,0,2.220446E-16,0,0,1.903438,1.808266,0,0,28.32722,4.104475,0,1.903438,-1.903438,10.12011,25.94896,0.1263639,1.989092,0,0,4.104475
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.33998,1.33998,0,-1,0,1.33998,0,0,0,0,0,1.410506,1.33998,0,0,30.44216,2.201038,0,1.410506,-1.410506,8.633309,22.13665,0.1263639,1.473978,0,0,2.201038
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.9236681,0.7510056,0,-1,0,0.7510056,0,0,0.1726625,0.2650293,0,0.7905323,0.7510056,0,0,32.00938,0.7905323,0,0.7905323,-0.7905323,7.800015,20,0.1263639,1.016035,0,0,0.7905323
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.033232,1.033232,9.833233,0,2.823808,1.033232,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268406,1.136556,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.2384147,0.2384147,9.038415,0,2.622719,0.2384147,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271903,0.2622562,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.4595774,0.4595774,9.259578,0,2.678673,0.4595774,371.4667,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1274519,0.5055351,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,2.413594,2.413594,0,0,0,2.413594,169.0181,0,0,0,4.079411,2.540625,2.413594,0,0,6.100576,24.10846,1.538786,0,1.538786,34.67238,88.90337,0.1273449,2.654953,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,2.360233,0,0,6.922023,0,0,0,0,4.56179,25.49337,4.56179,0,4.56179,39.00008,100,0.1270289,0,5.537618,0,32.41539
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,5.294198,5.294198,0,-1,0,5.294198,197.0959,4.861805,0,0,10.43464,5.57284,5.294198,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,5.823618,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,3.679201,3.679201,0,-1,0,3.679201,263.4595,5.820361,0,0,9.693204,3.872844,3.679201,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,4.047122,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,7.291041,7.291041,0,-1,0,7.291041,162.7127,4.188672,0,0,11.86345,7.67478,7.291041,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,8.020145,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,5.069357,5.069357,0,-1,0,5.069357,191.0392,4.348293,0,0,9.684459,5.336165,5.069357,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,5.576293,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,4.121558,4.121558,0,-1,0,4.121558,169.7813,2.659154,0,0,6.997636,4.338482,4.121558,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,4.533714,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,2.828565,2.828565,0,-1,0,2.828565,172.9671,1.91505,0,0,4.892487,2.977437,2.828565,0,0,0,29.59898,0,0,0,39.00008,100,0.1270289,3.111422,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,6.097253,6.097253,0,-1,0,6.097253,51.93492,0,8.881784E-16,0,3.166603,6.418161,6.097253,0,0,0,29.59898,0,3.251558,-3.251558,35.57264,91.2117,0.1270289,6.706978,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,9.108914,8.36,0,-1,0,8.36,5.643106,0,0.7489144,1.659806,0.4717636,8.8,8.36,0,0,3.612842,26.34742,0,8.328237,-8.328237,26.7939,68.70218,0.1270289,10.01981,0.3774109,0,26.81918
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.095364,4.095364,0,-1,0,4.095364,0,0,0,0,0,4.31091,4.095364,0,0,12.86644,18.01918,0,4.31091,-4.31091,22.24981,57.05067,0.1270289,4.5049,0,0,18.01918
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.739835,0.739835,0,-1,0,0.739835,0,0,1.110223E-16,0,0,0.7787737,0.739835,0,0,17.65634,13.70827,0,0.7787737,-0.7787737,21.42891,54.9458,0.1270289,0.8138186,0,0,13.70827
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02427504,0.02427504,0,-1,0,0.02427504,0,0,0,0,0,0.02555267,0.02427504,0,0,18.52164,12.9295,0,0.02555267,-0.02555267,21.40197,54.87674,0.1270289,0.02670254,0,0,12.9295
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.553097,0.553097,0,-1,0,0.553097,0,0,1.110223E-16,0,0,0.5822073,0.553097,0,0,18.55003,12.90395,0,0.5822073,-0.5822073,20.78827,53.30315,0.1270289,0.6084067,0,0,12.90395
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.147554,1.147554,0,-1,0,1.147554,0,0,2.220446E-16,0,0,1.207951,1.147554,0,0,19.19693,12.32174,0,1.207951,-1.207951,19.51498,50.03831,0.1270289,1.262309,0,0,12.32174
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.040531,1.040531,0,-1,0,1.040531,0,0,0,0,0,1.095296,1.040531,0,0,20.5391,11.11379,0,1.095296,-1.095296,18.36044,47.07795,0.1270289,1.144584,0,0,11.11379
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.08956225,0.08956225,0,-1,0,0.08956225,0,0,1.387779E-17,0,0,0.09427606,0.08956225,0,0,21.75609,10.01849,0,0.09427606,-0.09427606,18.26106,46.82314,0.1270289,0.09851848,0,0,10.01849
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86085,9.924218,0,0,0,18.26106,46.82314,0.1270289,0,0,0,9.924218
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.940959,1.940959,0,-1,0,1.940959,0,0,0,0,0,2.043115,1.940959,0,0,21.86085,9.924218,0,2.043115,-2.043115,16.10743,41.30101,0.1270289,2.135055,0,0,9.924218
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13097,7.881103,0,0,0,16.10743,41.30101,0.1270289,0,0,0,7.881103
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,2.331407,2.331407,0,0,0,2.331407,0,0,0,0,0,2.454112,2.331407,0,0,24.13097,7.881103,0,2.454112,-2.454112,13.52057,34.66805,0.1270289,2.564547,0,0,7.881103
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.85776,5.426991,0,0,0,13.52057,34.66805,0.1270289,0,0,0,5.426991
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.103976,2.103976,0,0,0,2.103976,79.80357,0,0,0,1.679048,2.214711,2.103976,0,0,26.85776,5.426991,0,0.5356637,-0.5356637,12.95593,33.22026,0.1270289,2.314373,1.343238,0,7.106038
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,2.836528,2.836528,0,0,0,2.836528,141.1552,0,0,0,4.003906,2.985819,2.836528,0,0,27.45295,4.891327,1.018087,0,1.018087,13.92177,35.69677,0.1269585,3.120181,3.203125,0,8.895232
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,6.323295,6.323295,0,-1,0,6.323295,123.612,0,0,0,7.816351,6.6561,6.323295,0,0,26.43486,5.807605,1.160251,0,1.160251,15.02248,38.5191,0.1268785,6.955624,6.253081,0,13.62396
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,7.943852,7.943852,0,-1,0,7.943852,111.4393,0,0,0.5470095,8.852571,8.36195,7.943852,0,0,25.27461,6.851831,0.4906212,0,0.4906212,15.48792,39.71255,0.1268447,8.738237,7.082057,0,15.7044
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,8.209536,8.209536,0,-1,0,8.209536,112.5944,0,0,0.6704889,9.243477,8.641616,8.209536,0,0,24.78399,7.29339,0.6018612,0,0.6018612,16.0589,41.17658,0.1268032,9.030489,7.394782,0,16.53687
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,7.115415,7.115415,0,-1,0,7.115415,154.8132,0,0,0,11.0156,7.489911,7.115415,0,0,24.18213,7.835065,3.525692,0,3.525692,19.40367,49.75289,0.1265608,7.826957,8.812483,0,18.85067
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,0,0,0,11.84693,0,0,0,0,20.65643,11.00819,11.84693,0,11.84693,30.64265,78.57074,0.1257532,0,9.477544,0,22.85512
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.651576,1.651576,0,-1,0,1.651576,583.4923,0,0,0,9.63682,1.738501,1.651576,0,0,8.809504,21.67043,7.898319,0,7.898319,38.13565,97.78352,0.1252205,1.816734,7.709456,0,31.30725
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,7.571992,0,0,8.483177,0,0,0,0,0.9111851,28.77891,0.9111851,0,0.9111851,39.00008,100,0.1251593,0,6.786541,0,37.26209
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.490204,1.490204,0,-1,0,1.490204,425.8603,4.777551,0,0,6.346187,1.568636,1.490204,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,1.639224,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.633176,1.633176,0,-1,0,1.633176,177.1845,1.174601,0,0,2.893734,1.719132,1.633176,0,0,0,29.59898,0,0,0,39.00008,100,0.1251593,1.796493,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,4.496311,4.496311,0,-1,0,4.496311,10.77151,0,0,0,0.4843204,4.732959,4.496311,0,0,0,29.59898,0,4.248638,-4.248638,34.52162,88.5168,0.1251593,4.945942,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6558222,0.6558222,0,-1,0,0.6558222,0,0,1.110223E-16,0,0,0.6903392,0.6558222,0,0,4.720709,25.35034,0,0.6903392,-0.6903392,33.79394,86.65096,0.1251593,0.7214044,0,0,25.35034
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,9.797512,8.36,0,-1,0,8.36,0,0,1.437512,2.417263,0,8.8,8.36,0,0,5.487753,24.66,0,8.8,-8.8,24.51792,62.86635,0.1251593,10.77726,0,0,24.66
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.368544,0.368544,0,-1,0,0.368544,0,0,5.551115E-17,0,0,0.387941,0.368544,0,0,15.26553,15.86,0,0.387941,-0.387941,24.109,61.81782,0.1251593,0.4053984,0,0,15.86
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.377805,1.377805,0,-1,0,1.377805,0,0,0,0,0,1.450321,1.377805,0,0,15.69658,15.47206,0,1.450321,-1.450321,22.58022,57.8979,0.1251593,1.515586,0,0,15.47206
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.9884584,0.9884584,0,-1,0,0.9884584,0,0,1.110223E-16,0,0,1.040483,0.9884584,0,0,17.30804,14.02174,0,1.040483,-1.040483,21.48346,55.08569,0.1251593,1.087304,0,0,14.02174
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.325568,1.325568,0,-1,0,1.325568,0,0,2.220446E-16,0,0,1.395335,1.325568,0,0,18.46414,12.98126,0,1.395335,-1.395335,20.01265,51.31438,0.1251593,1.458125,0,0,12.98126
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01451,11.58592,0,0,0,20.01265,51.31438,0.1251593,0,0,0,11.58592
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1065847,0.1065847,0,-1,0,0.1065847,0,0,0,0,0,0.1121944,0.1065847,0,0,20.01451,11.58592,0,0.1121944,-0.1121944,19.89438,51.01114,0.1251593,0.1172432,0,0,11.58592
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13917,11.47373,0,0,0,19.89438,51.01114,0.1251593,0,0,0,11.47373
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.350963,1.350963,0,-1,0,1.350963,0,0,0,0,0,1.422067,1.350963,0,0,20.13917,11.47373,0,1.422067,-1.422067,18.3954,47.16759,0.1251593,1.48606,0,0,11.47373
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.245991,1.245991,0,0,0,1.245991,0,0,0,0,0,1.31157,1.245991,0,0,21.71924,10.05166,0,1.31157,-1.31157,17.01288,43.62268,0.1251593,1.370591,0,0,10.05166
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.83211,0.83211,0,0,0,0.83211,0,0,1.110223E-16,0,0,0.8759053,0.83211,0,0,23.17654,8.740089,0,0.8759053,-0.8759053,16.08959,41.25529,0.1251593,0.915321,0,0,8.740089
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.4083202,0.4083202,0,0,0,0.4083202,471.0357,0,0,0,1.923334,0.4298108,0.4083202,0,0,24.14977,7.864184,1.493523,0,1.493523,17.50647,44.88831,0.1250592,0.4491522,1.538667,0,9.787519
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,6.032879,6.032879,0,0,0,6.032879,86.0014,8.881784E-16,0,0,5.188361,6.350399,6.032879,0,0,22.65625,9.208355,0,1.162038,-1.162038,16.28158,41.74755,0.1250592,6.636168,4.150689,0,14.39672
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.7867261,0.7867261,0,-1,0,0.7867261,1032.204,0,0,0,8.120619,0.8281327,0.7867261,0,0,23.9474,8.046317,7.292487,0,7.292487,23.19984,59.48665,0.1245726,0.8653987,6.496495,0,16.16694
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,5.87995,5.87995,0,-1,0,5.87995,170.2281,0,0,0,10.00933,6.189421,5.87995,0,0,16.65491,14.60956,3.819905,0,3.819905,26.82372,68.77863,0.1243192,6.467945,8.007461,0,24.61888
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,2.903796,2.903796,0,-1,0,2.903796,383.1102,0,0,0,11.12474,3.056627,2.903796,0,0,12.83501,18.04747,8.06811,0,8.06811,34.4778,88.40444,0.1237874,3.194175,8.89979,0,29.17221
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,7.033831,7.033831,0,-1,0,7.033831,156.3696,0,0,0,10.99877,7.404032,7.033831,0,0,4.766899,25.30877,3.594737,0,3.594737,37.88807,97.1487,0.1235519,7.737214,8.799016,0,36.30754
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,4.551419,4.551419,0,-1,0,4.551419,278.2666,6.70195,0,0,12.66508,4.790967,4.551419,0,0,1.172162,28.54403,1.172162,0,1.172162,39.00008,100,0.1234753,5.006561,10.13206,0,41.20911
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,5.42225,5.42225,0,-1,0,5.42225,173.5229,3.701213,0,0,9.408845,5.707632,5.42225,0,0,0,29.59898,0,0,0,39.00008,100,0.1234753,5.964476,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,10.70787,8.36,0,-1,0,8.36,98.19298,0,2.347871,3.418658,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1234753,11.77866,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,2.502502,2.502502,0,-1,0,2.502502,190.2027,1.468872,0,0,4.759825,2.634213,2.502502,0,0,0.656741,29.00791,0.656741,0,0.656741,39.00008,100,0.1234324,2.752752,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,4.742418,4.742418,0,-1,0,4.742418,55.08837,0,8.881784E-16,0,2.612521,4.99202,4.742418,0,0,0,29.59898,0,2.379498,-2.379498,36.49187,93.5687,0.1234324,5.21666,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,2.643887,27.21948,0.4131471,0,0.4131471,36.88381,94.57368,0.1234055,0,0.3305176,0,27.63263
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.931766,4.931766,0,-1,0,4.931766,0,0,0,0,0,5.191332,4.931766,0,0,2.23074,27.59131,0,5.191332,-5.191332,31.41167,80.54257,0.1234055,5.424942,0,0,27.59131
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.998888,22.39998,0,0,0,31.41167,80.54257,0.1234055,0,0,0,22.39998
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.199149,3.199149,0,-1,0,3.199149,0,0,4.440892E-16,0,0,3.367525,3.199149,0,0,7.998888,22.39998,0,3.367525,-3.367525,27.86198,71.44084,0.1234055,3.519064,0,0,22.39998
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.181962,2.181962,0,-1,0,2.181962,0,0,4.440892E-16,0,0,2.296802,2.181962,0,0,11.74058,19.03245,0,2.296802,-2.296802,25.44094,65.23306,0.1234055,2.400158,0,0,19.03245
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2691105,0.2691105,0,-1,0,0.2691105,0,0,5.551115E-17,0,0,0.2832742,0.2691105,0,0,14.29258,16.73565,0,0.2832742,-0.2832742,25.14235,64.46742,0.1234055,0.2960215,0,0,16.73565
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.164122,2.164122,0,-1,0,2.164122,0,0,4.440892E-16,0,0,2.278023,2.164122,0,0,14.60733,16.45238,0,2.278023,-2.278023,22.7411,58.31039,0.1234055,2.380534,0,0,16.45238
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.8139669,0.8139669,0,-1,0,0.8139669,0,0,1.110223E-16,0,0,0.8568073,0.8139669,0,0,17.13847,14.17436,0,0.8568073,-0.8568073,21.83794,55.99461,0.1234055,0.8953636,0,0,14.17436
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.687386,1.687386,0,-1,0,1.687386,0,0,2.220446E-16,0,0,1.776196,1.687386,0,0,18.09048,13.31755,0,1.776196,-1.776196,19.96567,51.19392,0.1234055,1.856125,0,0,13.31755
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.7829656,0.7829656,0,-1,0,0.7829656,0,0,1.110223E-16,0,0,0.8241743,0.7829656,0,0,20.06403,11.54135,0,0.8241743,-0.8241743,19.09691,48.96634,0.1234055,0.8612621,0,0,11.54135
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.143556,2.143556,0,-1,0,2.143556,0,0,4.440892E-16,0,0,2.256375,2.143556,0,0,20.97978,10.71718,0,2.256375,-2.256375,16.71848,42.86782,0.1234055,2.357912,0,0,10.71718
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.9651135,0.9651135,0,0,0,0.9651135,0,0,1.110223E-16,0,0,1.015909,0.9651135,0,0,23.48686,8.460802,0,1.015909,-1.015909,15.64762,40.12203,0.1234055,1.061625,0,0,8.460802
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.17843,1.17843,0,0,0,1.17843,0,0,0,0,0,1.240452,1.17843,0,0,24.61565,7.444893,0,1.240452,-1.240452,14.34007,36.76934,0.1234055,1.296273,0,0,7.444893
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,4.782248,4.782248,0,0,0,4.782248,48.31472,8.881784E-16,0,0,2.31053,5.033945,4.782248,0,0,25.99393,6.204441,0,2.723415,-2.723415,11.46934,29.4085,0.1234055,5.260473,1.848424,0,8.514971
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,29.01995,3.481026,5.971495,0,5.971495,17.1344,43.93426,0.1230172,0,4.777196,0,9.45252
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,5.169929,5.169929,0,-1,0,5.169929,173.0839,0,0,0,8.948315,5.44203,5.169929,0,0,23.04845,8.855371,3.506284,0,3.506284,20.46075,52.46335,0.1227903,5.686922,7.158652,0,17.80369
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.210914,2.210914,0,-1,0,2.210914,468.0516,0,0,0,10.34822,2.327277,2.210914,0,0,19.54217,12.01103,8.02094,0,8.02094,28.07008,71.97442,0.1222745,2.432005,8.278574,0,22.35924
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,6.762105,6.762105,0,-1,0,6.762105,174.8193,0,0,0,11.82146,7.118004,6.762105,0,0,11.52123,19.22987,4.703458,0,4.703458,32.53217,83.41566,0.121974,7.438315,9.45717,0,31.05133
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,6.194933,6.194933,0,-1,0,6.194933,199.9225,0,0,0,12.38506,6.520982,6.194933,0,0,6.817771,23.46298,5.864081,0,5.864081,38.09533,97.68014,0.1216015,6.814426,9.908051,0,35.84805
