Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,4.389794,4.389794,0,-1,0,4.389794,253.3753,5.548128,0,0,11.12265,4.620836,4.389794,0,0,0.9536896,28.74066,0.9536896,0,0.9536896,39.00008,100,0.1215411,4.828773,8.898123,0,39.86331
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.8408354,0.8408354,0,-1,0,0.8408354,1318.278,10.19946,0,0,11.08455,0.8850899,0.8408354,0,0,0,29.59898,0,0,0,39.00008,100,0.1215411,0.9249189,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,3.325026,3.325026,0,-1,0,3.325026,304.1988,6.61466,0,0,10.11469,3.500027,3.325026,0,0,0,29.59898,0,0,0,39.00008,100,0.1215411,3.657528,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,6.579782,6.579782,0,-1,0,6.579782,98.27592,0,0,0,6.466341,6.926086,6.579782,0,0,0,29.59898,0,0.4597453,-0.4597453,38.51546,98.7574,0.1215411,7.23776,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,4.916355,4.916355,0,-1,0,4.916355,76.33289,0,0,0,3.752795,5.17511,4.916355,0,0,0.5108281,29.13923,0,1.422315,-1.422315,37.01621,94.91318,0.1215411,5.40799,3.002236,0,32.89203
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,6.458144,6.458144,0,-1,0,6.458144,11.31968,0,8.881784E-16,0,0.7310414,6.798046,6.458144,0,0,2.091178,27.71692,0,6.067005,-6.067005,30.62103,78.5153,0.1215411,7.103958,0.5848331,0,28.44796
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.832294,21.64991,0,0,0,30.62103,78.5153,0.1215411,0,0,0,21.64991
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.853342,1.853342,0,-1,0,1.853342,0,0,0,0,0,1.950886,1.853342,0,0,8.832294,21.64991,0,1.950886,-1.950886,28.56461,73.24245,0.1215411,2.038676,0,0,21.64991
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99995,19.69903,0,0,0,28.56461,73.24245,0.1215411,0,0,0,19.69903
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99995,19.69903,0,0,0,28.56461,73.24245,0.1215411,0,0,0,19.69903
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.9084282,0.9084282,0,-1,0,0.9084282,0,0,1.110223E-16,0,0,0.9562402,0.9084282,0,0,10.99995,19.69903,0,0.9562402,-0.9562402,27.55665,70.65793,0.1215411,0.999271,0,0,19.69903
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.000975,1.000975,0,-1,0,1.000975,0,0,0,0,0,1.053658,1.000975,0,0,12.06244,18.74279,0,1.053658,-1.053658,26.44599,67.8101,0.1215411,1.101073,0,0,18.74279
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.5429342,0.5429342,0,-1,0,0.5429342,0,0,0,0,0,0.5715097,0.5429342,0,0,13.23317,17.68913,0,0.5715097,-0.5715097,25.84357,66.26543,0.1215411,0.5972276,0,0,17.68913
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.248074,1.248074,0,-1,0,1.248074,0,0,0,0,0,1.313762,1.248074,0,0,13.86818,17.11762,0,1.313762,-1.313762,24.45874,62.7146,0.1215411,1.372881,0,0,17.11762
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32791,15.80386,0,0,0,24.45874,62.7146,0.1215411,0,0,0,15.80386
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.383611,1.383611,0,-1,0,1.383611,0,0,2.220446E-16,0,0,1.456432,1.383611,0,0,15.32791,15.80386,0,1.456432,-1.456432,22.92353,58.77816,0.1215411,1.521972,0,0,15.80386
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.6036246,0.6036246,0,0,0,0.6036246,0,0,0,0,0,0.6353943,0.6036246,0,0,16.94617,14.34742,0,0.6353943,-0.6353943,22.25377,57.06082,0.1215411,0.663987,0,0,14.34742
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.3387969,0.3387969,0,0,0,0.3387969,0,0,5.551115E-17,0,0,0.3566284,0.3387969,0,0,17.65216,13.71203,0,0.3566284,-0.3566284,21.87785,56.09693,0.1215411,0.3726766,0,0,13.71203
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,3.680407,3.680407,0,0,0,3.680407,45.21503,4.440892E-16,0,0,1.664097,3.874113,3.680407,0,0,18.04842,13.3554,0,2.210016,-2.210016,19.54828,50.1237,0.1215411,4.048448,1.331278,0,15.0195
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,1.910129,1.910129,0,0,0,1.910129,274.6667,0,0,0,5.246488,2.010662,1.910129,0,0,20.50399,11.14539,3.235826,0,3.235826,22.61806,57.9949,0.1213367,2.101141,4.19719,0,16.39187
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,4.701678,4.701678,0,-1,0,4.701678,150.9592,0,0,0,7.097614,4.949135,4.701678,0,0,17.26817,14.05763,2.148479,0,2.148479,24.65628,63.22112,0.1212014,5.171846,5.678092,0,21.15524
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.754748,1.754748,0,-1,0,1.754748,502.8979,0,0,0,8.824592,1.847103,1.754748,0,0,15.11969,15.99126,6.977488,0,6.977488,31.27571,80.19397,0.1207639,1.930223,7.059673,0,24.81585
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,2.674031,0,0,10.81623,0,0,0,0,8.142198,22.271,8.142198,0,8.142198,39.00008,100,0.1202574,0,8.652984,0,33.08723
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,5.387461,5.387461,0,-1,0,5.387461,235.5987,7.021778,0,0,12.69279,5.671011,5.387461,0,0,0,29.59898,0,0,0,39.00008,100,0.1202574,5.926207,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,5.246216,5.246216,0,-1,0,5.246216,227.2059,6.397379,0,0,11.91971,5.522332,5.246216,0,0,0,29.59898,0,0,0,39.00008,100,0.1202574,5.770837,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.087258,1.087258,0,-1,0,1.087258,645.4625,5.873359,0,0,7.01784,1.144482,1.087258,0,0,0,29.59898,0,0,0,39.00008,100,0.1202574,1.195983,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,0.8981323,0.8981323,0,-1,0,0.8981323,314.8875,1.882704,0,0,2.828107,0.9454024,0.8981323,0,0,0,29.59898,0,0,0,39.00008,100,0.1202574,0.9879455,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,4.092763,4.092763,0,-1,0,4.092763,67.24182,0,0,0,2.752049,4.308172,4.092763,0,0,0,29.59898,0,1.556123,-1.556123,37.35978,95.79411,0.1202574,4.50204,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,7.209167,7.209167,0,-1,0,7.209167,22.48265,0,8.881784E-16,0,1.620811,7.588597,7.209167,0,0,1.729026,28.04285,0,5.967786,-5.967786,31.06918,79.66441,0.1202574,7.930084,1.296649,0,29.66367
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.163253,0.163253,0,-1,0,0.163253,184.4583,0,0,0,0.3011338,0.1718453,0.163253,0,0,8.359899,22.07507,0.1292884,0,0.1292884,31.19184,79.9789,0.1202494,0.1795783,0.240907,0,22.3762
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230611,22.19143,0,0,0,31.19184,79.9789,0.1202494,0,0,0,22.19143
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1771119,0.1771119,0,-1,0,0.1771119,0,0,2.775558E-17,0,0,0.1864336,0.1771119,0,0,8.230611,22.19143,0,0.1864336,-0.1864336,30.99532,79.47501,0.1202494,0.1948231,0,0,22.19143
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.781066,6.781066,0,-1,0,6.781066,0,0,0,0,0,7.137965,6.781066,0,0,8.437759,22.005,0,7.137965,-7.137965,23.47124,60.18255,0.1202494,7.459173,0,0,22.005
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36883,14.86703,0,0,0,23.47124,60.18255,0.1202494,0,0,0,14.86703
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.3717612,0.3717612,0,-1,0,0.3717612,0,0,0,0,0,0.3913276,0.3717612,0,0,16.36883,14.86703,0,0.3913276,-0.3913276,23.05875,59.12487,0.1202494,0.4089373,0,0,14.86703
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.4251981,0.4251981,0,-1,0,0.4251981,0,0,0,0,0,0.447577,0.4251981,0,0,16.80364,14.4757,0,0.447577,-0.447577,22.58696,57.91516,0.1202494,0.4677179,0,0,14.4757
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.6607049,0.6607049,0,-1,0,0.6607049,0,0,1.110223E-16,0,0,0.6954789,0.6607049,0,0,17.30095,14.02813,0,0.6954789,-0.6954789,21.85386,56.03542,0.1202494,0.7267754,0,0,14.02813
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.9406182,0.9406182,0,-1,0,0.9406182,0,0,1.110223E-16,0,0,0.9901244,0.9406182,0,0,18.0737,13.33265,0,0.9901244,-0.9901244,20.81018,53.35932,0.1202494,1.03468,0,0,13.33265
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.17384,12.34252,0,0,0,20.81018,53.35932,0.1202494,0,0,0,12.34252
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.4311665,0.4311665,0,-1,0,0.4311665,0,0,5.551115E-17,0,0,0.4538595,0.4311665,0,0,19.17384,12.34252,0,0.4538595,-0.4538595,20.33177,52.13263,0.1202494,0.4742832,0,0,12.34252
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.4927013,0.4927013,0,0,0,0.4927013,0,0,5.551115E-17,0,0,0.5186329,0.4927013,0,0,19.67813,11.88866,0,0.5186329,-0.5186329,19.78508,50.73087,0.1202494,0.5419714,0,0,11.88866
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.09911558,0.09911558,0,0,0,0.09911558,0,0,1.387779E-17,0,0,0.1043322,0.09911558,0,0,20.25439,11.37003,0,0.1043322,-0.1043322,19.6751,50.44888,0.1202494,0.1090271,0,0,11.37003
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,2.703214,2.703214,0,0,0,2.703214,24.68983,0,4.440892E-16,0,0.6674188,2.845489,2.703214,0,0,20.37031,11.2657,0,2.17807,-2.17807,17.37922,44.562,0.1202494,2.973536,0.5339351,0,11.93312
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,4.657081,4.657081,0,0,0,4.657081,39.74899,0,0,0,1.851143,4.90219,4.657081,0,0,22.79039,9.087628,0,3.051048,-3.051048,14.16313,36.31565,0.1202494,5.122789,1.480914,0,10.93877
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,1.83152,1.83152,0,-1,0,1.83152,229.8956,0,0,0,4.210584,1.927916,1.83152,0,0,26.18044,6.036581,2.282668,0,2.282668,16.32866,41.86827,0.1201082,2.014672,3.368467,0,10.24716
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,4.727024,4.727024,0,-1,0,4.727024,142.4465,0,0,0,6.733479,4.975814,4.727024,0,0,23.89777,8.090982,1.757665,0,1.757665,17.99613,46.14382,0.1199997,5.199726,5.386784,0,14.82446
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,2.361461,2.361461,0,-1,0,2.361461,249.4594,0,0,0,5.890887,2.485749,2.361461,0,0,22.14011,9.67288,3.405138,0,3.405138,21.22652,54.42688,0.11979,2.597607,4.712709,0,15.56377
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.279184,2.279184,0,-1,0,2.279184,346.191,0,0,0,7.890329,2.399141,2.279184,0,0,18.73497,12.7375,5.491189,0,5.491189,26.43592,67.78429,0.1194535,2.507102,6.312263,0,20.62783
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,2.916108,2.916108,0,-1,0,2.916108,267.0981,0,0,0,7.78887,3.069587,2.916108,0,0,13.24378,17.67957,4.719282,0,4.719282,30.91303,79.26402,0.1191657,3.207719,6.231096,0,25.46844
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1590393,0.1590393,0,-1,0,0.1590393,4026.694,0,0,0,6.404026,0.1674098,0.1590393,0,0,8.524499,21.92693,6.236616,0,6.236616,36.8296,94.43468,0.1187876,0.1749433,5.12322,0,28.33096
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,3.684536,3.684536,0,-1,0,3.684536,200.8931,1.235638,0,0,7.401979,3.878458,3.684536,0,0,2.287883,27.53988,2.287883,0,2.287883,39.00008,100,0.1186495,4.052989,5.921584,0,34.94186
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186495,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,5.540992,5.540992,0,-1,0,5.540992,15.80004,0,8.881784E-16,0,0.8754788,5.832623,5.540992,0,0,0,29.59898,0,4.957145,-4.957145,33.77479,86.60185,0.1186495,6.095091,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,5.480659,5.480659,0,-1,0,5.480659,6.296496,0,8.881784E-16,0,0.3450895,5.769114,5.480659,0,0,5.507938,24.64183,0,5.424025,-5.424025,28.05737,71.94182,0.1186495,6.028725,0.2760716,0,24.98692
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5230876,0.5230876,0,-1,0,0.5230876,0,0,1.110223E-16,0,0,0.5506185,0.5230876,0,0,11.53463,19.21781,0,0.5506185,-0.5506185,27.47696,70.45361,0.1186495,0.5753964,0,0,19.21781
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.183964,3.183964,0,-1,0,3.183964,0,0,4.440892E-16,0,0,3.351542,3.183964,0,0,12.14643,18.66719,0,3.351542,-3.351542,23.94413,61.39507,0.1186495,3.502361,0,0,18.66719
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,10.25106,8.36,0,-1,0,8.36,0,0,1.891061,2.916167,0,8.8,8.36,0,0,15.87037,15.31565,0,8.8,-8.8,14.66811,37.61047,0.1186495,11.27617,0,0,15.31565
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.727585,1.727585,0,-1,0,1.727585,0,0,2.220446E-16,0,0,1.81851,1.727585,0,0,25.64814,6.515648,0,1.81851,-1.81851,12.75123,32.69541,0.1186495,1.900343,0,0,6.515648
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.645887,1.645887,0,-1,0,1.645887,0,0,2.220446E-16,0,0,1.732513,1.645887,0,0,27.66871,4.697138,0,1.732513,-1.732513,10.925,28.01278,0.1186495,1.810476,0,0,4.697138
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.797416,1.797416,0,-1,0,1.797416,0,0,2.220446E-16,0,0,1.892017,1.797416,0,0,29.59373,2.964625,0,1.892017,-1.892017,8.930644,22.89904,0.1186495,1.977158,0,0,2.964625
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.490677,1.018978,0,-1,0,1.018978,0,0,0.4716994,0.6207671,0,1.072608,1.018978,0,0,31.69597,1.072608,0,1.072608,-1.072608,7.800015,20,0.1186495,1.639745,0,0,1.072608
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.9113901,0,0,-1,0,0,0,0,0.9113901,1.002529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186495,1.002529,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.07287,0,0,-1,0,0,0,0,2.07287,2.280157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186495,2.280157,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.62984,0,0,-1,0,0,0,0,1.62984,1.792824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1186495,1.792824,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.5873479,0.5873479,9.387348,0,2.710999,0.5873479,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190562,0.6460826,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.052248,2.052248,10.85225,0,3.081619,2.052248,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.119667,2.257473,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,6.515386,6.515386,12,0,3.372,6.515386,34.48201,0,0,0,2.246636,0,0,5.484614,5.210383,16.16775,15.048,7.457019,0,7.457019,30.73635,78.811,0.1202942,7.166925,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,4.219987,4.219987,7.014315,0,2.110622,4.219987,136.7146,0,0,0,5.769337,0,0,2.794327,2.654611,8.710734,21.75932,8.423948,0,8.423948,38.72801,99.30239,0.1203518,4.641986,4.615469,12,27.52865
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,8.667354,8.36,0,-1,0,8.36,93.79692,0,0.3073534,1.174089,7.841423,8.8,8.36,0,0,0.2867862,29.34087,0,0.9585773,-0.9585773,37.71758,96.71155,0.1203518,9.534089,6.273138,0,37.18229
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,3.168366,3.168366,0,-1,0,3.168366,321.4883,5.49893,0,0,10.18592,3.335122,3.168366,0,0,1.351872,28.38229,1.351872,0,1.351872,39.00008,100,0.1202705,3.485202,8.148739,0,38.56822
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,7.841258,7.841258,0,-1,0,7.841258,131.4474,2.053178,0,0.2653838,10.30713,8.253956,7.841258,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,8.625383,8.245707,0,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,5.715436,5.715436,0,-1,0,5.715436,222.9041,6.72369,0,0,12.73994,6.016248,5.715436,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,6.286979,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,1.820517,1.820517,0,-1,0,1.820517,670.1668,10.28417,0,0,12.2005,1.916334,1.820517,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,2.002569,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,3.681691,3.681691,0,-1,0,3.681691,299.9269,7.166916,0,0,11.04238,3.875464,3.681691,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,4.04986,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.05694944,0.05694944,0,-1,0,0.05694944,5580.875,3.118331,0,0,3.178277,0.05994678,0.05694944,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,0.06264439,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202705,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.179205,3.179205,0,-1,0,3.179205,0,0,4.440892E-16,0,0,3.346532,3.179205,0,0,0,29.59898,0,3.346532,-3.346532,35.47252,90.95501,0.1202705,3.497126,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.890014,8.36,0,-1,0,8.36,0,0,0.5300134,1.419015,0,8.8,8.36,0,0,3.718369,26.25245,0,8.8,-8.8,26.19651,67.1704,0.1202705,9.779015,0,0,26.25245
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.91334,3.91334,0,-1,0,3.91334,0,0,0,0,0,4.119305,3.91334,0,0,13.49615,17.45245,0,4.119305,-4.119305,21.85438,56.03676,0.1202705,4.304674,0,0,17.45245
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.3709997,0.3709997,0,-1,0,0.3709997,0,0,0,0,0,0.390526,0.3709997,0,0,18.07315,13.33314,0,0.390526,-0.390526,21.44273,54.98125,0.1202705,0.4080997,0,0,13.33314
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.2411903,0.2411903,0,-1,0,0.2411903,0,0,2.775558E-17,0,0,0.2538846,0.2411903,0,0,18.50707,12.94261,0,0.2538846,-0.2538846,21.17511,54.29505,0.1202705,0.2653093,0,0,12.94261
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.9301193,0.9301193,0,-1,0,0.9301193,0,0,1.110223E-16,0,0,0.9790729,0.9301193,0,0,18.78916,12.68873,0,0.9790729,-0.9790729,20.14308,51.64882,0.1202705,1.023131,0,0,12.68873
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.203006,2.203006,0,-1,0,2.203006,0,0,4.440892E-16,0,0,2.318954,2.203006,0,0,19.87702,11.70966,0,2.318954,-2.318954,17.69869,45.38116,0.1202705,2.423306,0,0,11.70966
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.9494755,0.9494755,0,-1,0,0.9494755,0,0,1.110223E-16,0,0,0.9994478,0.9494755,0,0,22.45364,9.390704,0,0.9994478,-0.9994478,16.64518,42.67985,0.1202705,1.044423,0,0,9.390704
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.6445878,0.6445878,0,-1,0,0.6445878,0,0,1.110223E-16,0,0,0.6785135,0.6445878,0,0,23.56414,8.391256,0,0.6785135,-0.6785135,15.92996,40.84597,0.1202705,0.7090466,0,0,8.391256
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.155901,1.155901,0,-1,0,1.155901,0,0,2.220446E-16,0,0,1.216738,1.155901,0,0,24.31804,7.712742,0,1.216738,-1.216738,14.64741,37.55738,0.1202705,1.271491,0,0,7.712742
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.90931,1.90931,0,0,0,1.90931,0,0,2.220446E-16,0,0,2.0098,1.90931,0,0,25.66997,6.496005,0,2.0098,-2.0098,12.52889,32.12529,0.1202705,2.100241,0,0,6.496005
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.90308,4.486205,0,0,0,12.52889,32.12529,0.1202705,0,0,0,4.486205
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.713748,1.713748,0,0,0,1.713748,100.298,0,0,0,1.718855,1.803945,1.713748,0,0,27.90308,4.486205,0,0.08509041,-0.08509041,12.4392,31.89531,0.1202705,1.885123,1.375084,0,6.205059
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,6.541193,6.541193,12,0,3.372,6.541193,76.79703,0,0,0,5.023442,0,0,5.458807,5.185866,27.99763,4.401114,10.20931,0,10.20931,22.1246,56.72963,0.1209177,7.195312,4.018754,12,9.424556
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,3.784374,3.784374,0,-1,0,3.784374,227.7807,0,0,0,8.620073,3.983552,3.784374,0,0,17.78832,13.58949,4.636521,0,4.636521,26.52319,68.00803,0.1206397,4.162812,6.896059,0,22.20956
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,7.786382,7.786382,0,-1,0,7.786382,135.9619,0,0,0.2050204,10.58651,8.196192,7.786382,0,0,13.1518,17.76236,2.390322,0,2.390322,28.79085,73.82253,0.1204968,8.565021,8.469211,0,28.34887
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,7.64362,7.64362,0,-1,0,7.64362,134.0422,0,0,0.04798275,10.24568,8.045917,7.64362,0,0,10.76148,19.91365,2.199764,0,2.199764,30.87773,79.17349,0.1203657,8.407983,8.196544,0,30.15933
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,3.384477,3.384477,0,-1,0,3.384477,348.5072,0,0,0,11.79515,3.562608,3.384477,0,0,8.561712,21.89344,8.232538,0,8.232538,38.6878,99.19928,0.1198774,3.722925,9.436117,0,33.68858
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.400818,1.400818,0,-1,0,1.400818,749.2758,8.692271,0,0,10.49599,1.474545,1.400818,0,0,0.3291738,29.30272,0.3291738,0,0.3291738,39.00008,100,0.119858,1.5409,8.396792,0,39.79871
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,5.633652,5.633652,0,-1,0,5.633652,119.4782,0.8008279,0,0,6.730988,5.93016,5.633652,0,0,0,29.59898,0,0,0,39.00008,100,0.119858,6.197017,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.46661,0.46661,0,-1,0,0.46661,1146.638,4.859159,0,0,5.350327,0.4911684,0.46661,0,0,0,29.59898,0,0,0,39.00008,100,0.119858,0.513271,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,3.826335,3.826335,0,-1,0,3.826335,98.6673,0,0,0,3.775342,4.027721,3.826335,0,0,0,29.59898,0,0.2523794,-0.2523794,38.73405,99.31787,0.119858,4.208969,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.7052346,0.7052346,0,-1,0,0.7052346,149.2527,0.0298076,0,0,1.052581,0.7423522,0.7052346,0,0,0.2804215,29.3466,0.2804215,0,0.2804215,39.00008,100,0.1198414,0.775758,0.842065,0,30.39918
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.697114,1.697114,0,-1,0,1.697114,19.24757,0,4.440892E-16,0,0.3266532,1.786436,1.697114,0,0,0,29.59898,0,1.459782,-1.459782,37.46133,96.0545,0.1198414,1.866825,0.2613226,0,29.92563
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.795316,2.795316,0,-1,0,2.795316,0,0,0,0,0,2.942437,2.795316,0,0,1.62198,28.1392,0,2.942437,-2.942437,34.35973,88.1017,0.1198414,3.074847,0,0,28.1392
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.664122,1.664122,0,-1,0,1.664122,0,0,2.220446E-16,0,0,1.751708,1.664122,0,0,4.891356,25.19676,0,1.751708,-1.751708,32.51327,83.36719,0.1198414,1.830534,0,0,25.19676
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.837697,23.44505,0,0,0,32.51327,83.36719,0.1198414,0,0,0,23.44505
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.837697,23.44505,0,0,0,32.51327,83.36719,0.1198414,0,0,0,23.44505
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.356539,1.356539,0,-1,0,1.356539,0,0,2.220446E-16,0,0,1.427936,1.356539,0,0,6.837697,23.44505,0,1.427936,-1.427936,31.00809,79.50777,0.1198414,1.492193,0,0,23.44505
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.358091,1.358091,0,-1,0,1.358091,0,0,0,0,0,1.429569,1.358091,0,0,8.424293,22.01711,0,1.429569,-1.429569,29.50119,75.64394,0.1198414,1.4939,0,0,22.01711
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0127,20.58755,0,0,0,29.50119,75.64394,0.1198414,0,0,0,20.58755
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.9801311,0.9801311,0,-1,0,0.9801311,0,0,2.220446E-16,0,0,1.031717,0.9801311,0,0,10.0127,20.58755,0,1.031717,-1.031717,28.41367,72.85542,0.1198414,1.078144,0,0,20.58755
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.545358,1.545358,0,-1,0,1.545358,0,0,2.220446E-16,0,0,1.626693,1.545358,0,0,11.15905,19.55583,0,1.626693,-1.626693,26.69898,68.4588,0.1198414,1.699894,0,0,19.55583
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.5894741,0.5894741,0,-1,0,0.5894741,0,0,0,0,0,0.620499,0.5894741,0,0,12.96649,17.92914,0,0.620499,-0.620499,26.04492,66.78172,0.1198414,0.6484215,0,0,17.92914
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.15043,2.15043,0,0,0,2.15043,0,0,0,0,0,2.263611,2.15043,0,0,13.65593,17.30864,0,2.263611,-2.263611,23.65887,60.66364,0.1198414,2.365473,0,0,17.30864
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,2.375389,2.375389,0,0,0,2.375389,0,0,4.440892E-16,0,0,2.50041,2.375389,0,0,16.17106,15.04503,0,2.50041,-2.50041,21.0232,53.90554,0.1198414,2.612928,0,0,15.04503
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,4.957098,4.957098,0,0,0,4.957098,17.79922,0,0,0,0.8823246,5.217998,4.957098,0,0,18.94929,12.54462,0,4.335673,-4.335673,16.453,42.1871,0.1198414,5.452807,0.7058597,0,13.42694
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,4.824939,4.824939,0,0,0,4.824939,72.2887,0,0,0,3.487885,5.078883,4.824939,0,0,23.7667,8.208944,0,1.590998,-1.590998,14.77594,37.88696,0.1198414,5.307433,2.790308,0,11.69683
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,4.177747,4.177747,0,-1,0,4.177747,96.68864,0,0,0,4.039407,4.397629,4.177747,0,0,25.53448,6.617947,0,0.3582219,-0.3582219,14.39834,36.91876,0.1198414,4.595522,3.231526,0,10.65735
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,2.674397,2.674397,0,-1,0,2.674397,329.5806,0,0,0,8.814292,2.815154,2.674397,0,0,25.9325,6.259725,5.999137,0,5.999137,20.08963,51.51176,0.1194883,2.941836,7.051434,0,15.07402
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,5.551064,5.551064,0,-1,0,5.551064,109.9957,0,0,0,6.105933,5.843225,5.551064,0,0,19.93337,11.65895,0.262707,0,0.262707,20.33885,52.1508,0.1194728,6.106171,4.884746,0,17.76488
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,2.432745,2.432745,0,-1,0,2.432745,344.8232,0,0,0,8.388669,2.560784,2.432745,0,0,19.67066,11.89538,5.827885,0,5.827885,25.86767,66.32722,0.1191319,2.676019,6.710935,0,20.28405
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,5.839572,5.839572,0,-1,0,5.839572,165.4457,0,0,0,9.661321,6.146918,5.839572,0,0,13.84277,17.14048,3.514402,0,3.514402,29.20172,74.87607,0.1189272,6.42353,7.729056,0,26.8018
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,4.01675,4.01675,0,-1,0,4.01675,150.0471,0,0,0,6.027016,4.228158,4.01675,0,0,10.32837,20.30344,1.798858,0,1.798858,30.90827,79.25182,0.1188227,4.418425,4.821613,0,26.33046
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,3.288755,3.288755,0,-1,0,3.288755,109.9636,0,0,0,3.616434,3.461847,3.288755,0,0,8.529513,21.92241,0.154587,0,0.154587,31.05492,79.62785,0.1188137,3.61763,2.893147,0,25.53885
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.4916796,0.4916796,0,-1,0,0.4916796,626.824,0,0,0,3.081966,0.5175575,0.4916796,0,0,8.374927,22.06154,2.564409,0,2.564409,33.48774,85.86582,0.1186651,0.5408476,2.465573,0,25.14351
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.515999,1.515999,0,-1,0,1.515999,118.1536,0,0,0,1.791207,1.595788,1.515999,0,0,5.810518,24.36951,0.1954187,0,0.1954187,33.67313,86.34118,0.1186538,1.667599,1.432966,0,26.16072
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,5.615099,24.54539,0.6218672,0,0.6218672,34.26308,87.85388,0.1186178,0,0.4974938,0,25.16726
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.553584,8.36,0,-1,0,8.36,0,0,0.1935839,1.048942,0,8.8,8.36,0,0,4.993232,25.10507,0,8.8,-8.8,24.98707,64.06927,0.1186178,9.408942,0,0,25.10507
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.638289,6.638289,0,-1,0,6.638289,0,0,8.881784E-16,0,0,6.987672,6.638289,0,0,14.77101,16.30507,0,6.987672,-6.987672,17.62141,45.18302,0.1186178,7.302118,0,0,16.30507
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.159186,1.159186,0,-1,0,1.159186,0,0,2.220446E-16,0,0,1.220196,1.159186,0,0,22.53509,9.317396,0,1.220196,-1.220196,16.33521,41.88508,0.1186178,1.275105,0,0,9.317396
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.89086,8.097201,0,0,0,16.33521,41.88508,0.1186178,0,0,0,8.097201
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.02843,1.02843,0,-1,0,1.02843,0,0,2.220446E-16,0,0,1.082558,1.02843,0,0,23.89086,8.097201,0,1.082558,-1.082558,15.1941,38.95915,0.1186178,1.131273,0,0,8.097201
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.340452,1.340452,0,-1,0,1.340452,0,0,0,0,0,1.411002,1.340452,0,0,25.09371,7.014643,0,1.411002,-1.411002,13.70677,35.1455,0.1186178,1.474497,0,0,7.014643
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.472184,1.472184,0,-1,0,1.472184,0,0,2.220446E-16,0,0,1.549667,1.472184,0,0,26.66149,5.603641,0,1.549667,-1.549667,12.07328,30.95706,0.1186178,1.619402,0,0,5.603641
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.8052726,0.8052726,0,-1,0,0.8052726,0,0,0,0,0,0.8476553,0.8052726,0,0,28.38334,4.053974,0,0.8476553,-0.8476553,11.17977,28.66603,0.1186178,0.8857998,0,0,4.053974
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.4545716,0.4545716,0,-1,0,0.4545716,0,0,5.551115E-17,0,0,0.4784964,0.4545716,0,0,29.32518,3.206319,0,0.4784964,-0.4784964,10.67539,27.37275,0.1186178,0.5000288,0,0,3.206319
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.85684,2.727822,0,0,0,10.67539,27.37275,0.1186178,0,0,0,2.727822
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.85684,2.727822,0,0,0,10.67539,27.37275,0.1186178,0,0,0,2.727822
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00149834,0.00149834,0,0,0,0.00149834,0,0,2.168404E-19,0,0,0.0015772,0.00149834,0,0,29.85684,2.727822,0,0.0015772,-0.0015772,10.67373,27.36848,0.1186178,0.001648174,0,0,2.727822
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,2.455302,2.455302,0,0,0,2.455302,100.1435,0,0,0,2.458824,2.584528,2.455302,0,0,29.85859,2.726245,0,0.1257042,-0.1257042,10.54123,27.02873,0.1186178,2.700832,1.967059,0,5.185069
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.598968,1.598968,0,0,0,1.598968,332.3031,0,0,0,5.313421,1.683125,1.598968,0,0,29.99826,2.600541,3.630297,0,3.630297,13.98523,35.85949,0.1184082,1.758865,4.250737,0,7.913962
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0,0,0,8.247445,0,0,0,0,26.36797,5.867808,8.247445,0,8.247445,21.80944,55.92153,0.1179348,0,6.597956,0,14.11525
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,4.506413,4.506413,0,-1,0,4.506413,183.586,0,0,0,8.273144,4.743593,4.506413,0,0,18.12052,13.29051,3.529551,0,3.529551,25.15787,64.50723,0.1177333,4.957055,6.618515,0,21.56365
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,0,0,0,7.93775,0,0,0,0,14.59097,16.4671,7.93775,0,7.93775,32.68828,83.81593,0.1172828,0,6.3502,0,24.40485
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,3.840538,3.840538,0,-1,0,3.840538,247.2937,0,0,0,9.497409,4.042671,3.840538,0,0,6.653221,23.61108,5.454737,0,5.454737,37.8631,97.08467,0.1169752,4.224592,7.597927,0,33.10849
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,5.246391,5.246391,0,-1,0,5.246391,251.4087,6.468884,0,0,13.18988,5.522517,5.246391,0,0,1.198484,28.52034,1.198484,0,1.198484,39.00008,100,0.1169078,5.77103,10.55191,0,41.71023
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,2.689806,2.689806,0,-1,0,2.689806,457.5712,9.4764,0,0,12.30778,2.831374,2.689806,0,0,0,29.59898,0,0,0,39.00008,100,0.1169078,2.958786,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.238627,1.238627,0,-1,0,1.238627,622.7966,6.410312,0,0,7.71413,1.303818,1.238627,0,0,0,29.59898,0,0,0,39.00008,100,0.1169078,1.36249,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,4.556108,4.556108,0,-1,0,4.556108,125.0121,0.8997843,0,0,5.695687,4.795903,4.556108,0,0,0,29.59898,0,0,0,39.00008,100,0.1169078,5.011718,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.302356,1.302356,0,-1,0,1.302356,228.9118,1.610346,0,0,2.981248,1.370901,1.302356,0,0,0,29.59898,0,0,0,39.00008,100,0.1169078,1.432592,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.460587,1.460587,0,-1,0,1.460587,48.91153,0,2.220446E-16,0,0.7143952,1.537459,1.460587,0,0,0,29.59898,0,0.8230644,-0.8230644,38.13249,97.77542,0.1169078,1.606645,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.914516,28.77591,0,0,0,38.13249,97.77542,0.1169078,0,0,0,28.77591
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.29567,2.29567,0,-1,0,2.29567,0,0,4.440892E-16,0,0,2.416494,2.29567,0,0,0.914516,28.77591,0,2.416494,-2.416494,35.58528,91.24413,0.1169078,2.525237,0,0,28.77591
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.170259,3.170259,0,-1,0,3.170259,0,0,4.440892E-16,0,0,3.337114,3.170259,0,0,3.59951,26.35942,0,3.337114,-3.337114,32.06766,82.22459,0.1169078,3.487284,0,0,26.35942
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.285422,2.285422,0,-1,0,2.285422,0,0,4.440892E-16,0,0,2.405707,2.285422,0,0,7.307415,23.0223,0,2.405707,-2.405707,29.53182,75.72246,0.1169078,2.513964,0,0,23.0223
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.4202186,0.4202186,0,-1,0,0.4202186,0,0,5.551115E-17,0,0,0.4423353,0.4202186,0,0,9.980423,20.6166,0,0.4423353,-0.4423353,29.06556,74.52692,0.1169078,0.4622404,0,0,20.6166
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47191,20.17426,0,0,0,29.06556,74.52692,0.1169078,0,0,0,20.17426
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.214522,1.214522,0,-1,0,1.214522,0,0,2.220446E-16,0,0,1.278444,1.214522,0,0,10.47191,20.17426,0,1.278444,-1.278444,27.71796,71.07154,0.1169078,1.335974,0,0,20.17426
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.8924,18.89582,0,0,0,27.71796,71.07154,0.1169078,0,0,0,18.89582
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.021276,2.021276,0,-1,0,2.021276,0,0,0,0,0,2.127659,2.021276,0,0,11.8924,18.89582,0,2.127659,-2.127659,25.47521,65.32092,0.1169078,2.223404,0,0,18.89582
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.9007445,0.9007445,0,-1,0,0.9007445,0,0,1.110223E-16,0,0,0.9481521,0.9007445,0,0,14.25646,16.76816,0,0.9481521,-0.9481521,24.47577,62.75825,0.1169078,0.990819,0,0,16.76816
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.4331615,0.4331615,0,0,0,0.4331615,0,0,5.551115E-17,0,0,0.4559594,0.4331615,0,0,15.30997,15.82001,0,0.4559594,-0.4559594,23.99514,61.52589,0.1169078,0.4764776,0,0,15.82001
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.029937,2.029937,0,0,0,2.029937,0,0,0,0,0,2.136776,2.029937,0,0,15.81659,15.36405,0,2.136776,-2.136776,21.74278,55.75062,0.1169078,2.232931,0,0,15.36405
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.350654,1.350654,0,0,0,1.350654,59.40652,0,0,0,0.8023764,1.421741,1.350654,0,0,18.19078,13.22727,0,0.6193644,-0.6193644,21.08992,54.0766,0.1169078,1.485719,0.6419011,0,14.02965
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,7.188892,7.188892,0,0,0,7.188892,40.61126,0,0,0,2.9195,7.567255,7.188892,0,0,18.87897,12.60791,0,4.647756,-4.647756,16.19075,41.51467,0.1169078,7.907782,2.3356,0,15.52741
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.137404,1.137404,0,-1,0,1.137404,518.4726,0,0,0,5.897129,1.197268,1.137404,0,0,24.04314,7.960152,4.699861,0,4.699861,20.64943,52.94715,0.1166443,1.251145,4.717703,0,13.85728
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,3.602075,3.602075,0,-1,0,3.602075,159.4824,0,0,0,5.744675,3.791658,3.602075,0,0,19.34328,12.19003,1.953017,0,1.953017,22.50223,57.6979,0.1165352,3.962283,4.59574,0,17.9347
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,5.877849,5.877849,0,-1,0,5.877849,80.09944,0,0,0,4.708124,6.18721,5.877849,0,0,17.39026,13.94774,0,1.479085,-1.479085,20.94313,53.70024,0.1165352,6.465634,3.766499,0,18.65587
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.16281,2.16281,0,-1,0,2.16281,312.3583,0,0,0,6.755716,2.276642,2.16281,0,0,19.03369,12.46866,4.479074,0,4.479074,25.19236,64.59566,0.1162857,2.379091,5.404573,0,19.22437
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.277418,1.277418,0,-1,0,1.277418,587.0774,0,0,0,7.49943,1.34465,1.277418,0,0,14.55462,16.49982,6.15478,0,6.15478,31.03129,79.56726,0.1159446,1.405159,5.999544,0,23.99925
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,6.620908,6.620908,0,-1,0,6.620908,160.4148,0,0,0,10.62092,6.969378,6.620908,0,0,8.399837,22.03913,3.651542,0,3.651542,34.49545,88.4497,0.1157431,7.283,8.496736,0,32.66005
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,5.141078,5.141078,0,-1,0,5.141078,171.6057,0,0,0,8.822384,5.411661,5.141078,0,0,4.748294,25.32551,3.410723,0,3.410723,37.73115,96.74634,0.1155556,5.655186,7.057907,0,34.1479
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,4.248373,4.248373,0,-1,0,4.248373,136.3736,0,0,0,5.793657,4.471971,4.248373,0,0,1.337571,28.39516,1.321686,0,1.321686,38.98501,99.96136,0.1154831,4.67321,4.634925,0,34.18882
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,4.792837,4.792837,0,-1,0,4.792837,67.64088,0,0,0,3.241917,5.045091,4.792837,0,0,0.01588512,29.58468,0,1.803174,-1.803174,37.0843,95.08775,0.1154831,5.27212,2.593534,0,32.8266
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,8.565195,8.36,0,-1,0,8.36,6.010193,0,0.2051949,1.061714,0.5024521,8.8,8.36,0,0,2.019412,27.78151,0,8.297548,-8.297548,28.33791,72.66117,0.1154831,9.421715,0.4019617,0,28.28396
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,5.113488,5.113488,0,-1,0,5.113488,0,0,0,0,0,5.382618,5.113488,0,0,11.23891,19.48396,0,5.382618,-5.382618,22.66413,58.11305,0.1154831,5.624836,0,0,19.48396
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.243959,1.243959,0,-1,0,1.243959,0,0,2.220446E-16,0,0,1.309431,1.243959,0,0,17.2196,14.10134,0,1.309431,-1.309431,21.28387,54.57393,0.1154831,1.368355,0,0,14.10134
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.447587,5.447587,0,-1,0,5.447587,0,0,8.881784E-16,0,0,5.734302,5.447587,0,0,18.67452,12.79191,0,5.734302,-5.734302,15.23939,39.07528,0.1154831,5.992345,0,0,12.79191
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.9180217,0.9180217,0,-1,0,0.9180217,0,0,0,0,0,0.9663387,0.9180217,0,0,25.04597,7.057609,0,0.9663387,-0.9663387,14.22078,36.46346,0.1154831,1.009824,0,0,7.057609
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,2.354347,2.354347,0,-1,0,2.354347,0,0,4.440892E-16,0,0,2.478261,2.354347,0,0,26.11968,6.09127,0,2.478261,-2.478261,11.60846,29.76523,0.1154831,2.589782,0,0,6.09127
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.9683288,0.9683288,0,-1,0,0.9683288,0,0,1.110223E-16,0,0,1.019293,0.9683288,0,0,28.8733,3.613009,0,1.019293,-1.019293,10.53403,27.01028,0.1154831,1.065162,0,0,3.613009
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.5425723,0.5425723,0,-1,0,0.5425723,0,0,0,0,0,0.5711287,0.5425723,0,0,30.00585,2.593716,0,0.5711287,-0.5711287,9.93201,25.46664,0.1154831,0.5968295,0,0,2.593716
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.241292,1.241292,0,-1,0,1.241292,0,0,0,0,0,1.306623,1.241292,0,0,30.64043,2.022587,0,1.306623,-1.306623,8.554708,21.9351,0.1154831,1.365422,0,0,2.022587
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09224,0.7159637,0,0,0,8.554708,21.9351,0.1154831,0,0,0,0.7159637
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09224,0.7159637,0,0,0,8.554708,21.9351,0.1154831,0,0,0,0.7159637
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.119541,2.119541,10.91954,0,3.098644,2.119541,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.09224,0.7159637,8.36,0,8.36,16.4857,42.27094,0.1160793,2.331495,0,12,0.7159637
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.008045,1.008045,9.808044,0,2.817435,1.008045,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.73224,8.239964,8.36,0,8.36,24.41669,62.60678,0.1165236,1.108849,0,12,8.239964
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,5.249885,5.249885,12,0,3.372,5.249885,30.22631,0,0,0,1.586847,0,0,6.750115,6.412609,15.37224,15.76396,7.999456,0,7.999456,32.00564,82.06559,0.1171754,5.774874,1.269477,12,17.35081
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.3092579,0.3092579,0,0,0,0.3092579,1533.445,0,0,0,4.742298,0.3255346,0.3092579,0,0,7.372782,22.96347,4.416763,0,4.416763,36.19575,92.80943,0.1169331,0.3401836,3.793838,0,27.70577
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,6.362705,6.362705,0,-1,0,6.362705,123.7986,0,0,0,7.876939,6.697584,6.362705,0,0,2.956019,26.93856,1.179355,0,1.179355,37.31459,95.67824,0.1168686,6.998975,6.301551,0,34.8155
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,1.919976,1.919976,0,-1,0,1.919976,475.8153,5.33785,0,0,9.135541,2.021028,1.919976,0,0,1.776664,27.99998,1.776664,0,1.776664,39.00008,100,0.1167715,2.111974,7.308433,0,37.13552
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,6.999285,6.999285,0,-1,0,6.999285,173.6612,4.787371,0,0,12.15504,7.367668,6.999285,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,7.699213,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,5.143311,5.143311,0,-1,0,5.143311,237.7638,6.814919,0,0,12.22893,5.414011,5.143311,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,5.657641,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,3.200679,3.200679,0,-1,0,3.200679,389.1403,9.085995,0,0,12.45513,3.369136,3.200679,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,3.520747,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,4.727309,4.727309,0,-1,0,4.727309,211.0291,4.999885,0,0,9.976,4.976115,4.727309,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,5.20004,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,3.786587,3.786587,0,-1,0,3.786587,168.6973,2.40199,0,0,6.387871,3.985881,3.786587,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,4.165245,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,3.295245,3.295245,0,-1,0,3.295245,196.942,3.021044,0,0,6.489723,3.468679,3.295245,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,3.624769,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,7.760194,7.760194,0,-1,0,7.760194,35.2035,0,0,0.1762138,2.73186,8.168626,7.760194,0,0,0,29.59898,0,5.436766,-5.436766,33.26922,85.30553,0.1167715,8.536214,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,4.81901,4.81901,0,-1,0,4.81901,9.510583,0,0,0,0.4583159,5.072642,4.81901,0,0,6.040851,24.16221,0,4.614326,-4.614326,28.4053,72.83395,0.1167715,5.300911,0.3666528,0,24.62053
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16788,19.54789,0,0,0,28.4053,72.83395,0.1167715,0,0,0,19.54789
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.809961,4.809961,0,-1,0,4.809961,0,0,8.881784E-16,0,0,5.063117,4.809961,0,0,11.16788,19.54789,0,5.063117,-5.063117,23.0683,59.14938,0.1167715,5.290957,0,0,19.54789
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.490003,4.490003,0,-1,0,4.490003,0,0,8.881784E-16,0,0,4.726319,4.490003,0,0,16.79357,14.48477,0,4.726319,-4.726319,18.08632,46.3751,0.1167715,4.939003,0,0,14.48477
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.553542,2.553542,0,-1,0,2.553542,0,0,0,0,0,2.687939,2.553542,0,0,22.04503,9.758451,0,2.687939,-2.687939,15.25299,39.11015,0.1167715,2.808896,0,0,9.758451
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.9436133,0.9436133,0,-1,0,0.9436133,0,0,1.110223E-16,0,0,0.9932772,0.9436133,0,0,25.03163,7.070512,0,0.9932772,-0.9932772,14.20598,36.42553,0.1167715,1.037975,0,0,7.070512
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.583364,1.583364,0,-1,0,1.583364,0,0,2.220446E-16,0,0,1.666699,1.583364,0,0,26.13527,6.077235,0,1.666699,-1.666699,12.44913,31.92078,0.1167715,1.7417,0,0,6.077235
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.8010863,0.8010863,0,-1,0,0.8010863,0,0,1.110223E-16,0,0,0.8432487,0.8010863,0,0,27.98716,4.410536,0,0.8432487,-0.8432487,11.56027,29.64165,0.1167715,0.8811949,0,0,4.410536
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.6888236,0.6888236,0,-1,0,0.6888236,0,0,1.110223E-16,0,0,0.7250775,0.6888236,0,0,28.9241,3.567287,0,0.7250775,-0.7250775,10.79597,27.68191,0.1167715,0.7577059,0,0,3.567287
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.137081,2.137081,0,-1,0,2.137081,0,0,0,0,0,2.249559,2.137081,0,0,29.72974,2.84221,0,2.249559,-2.249559,8.424725,21.60181,0.1167715,2.350789,0,0,2.84221
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2888897,0.2888897,0,-1,0,0.2888897,0,0,5.551115E-17,0,0,0.3040944,0.2888897,0,0,32.22925,0.5926508,0,0.3040944,-0.3040944,8.10418,20.77991,0.1167715,0.3177786,0,0,0.5926508
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,3.745425,3.745425,3.471296,0,1.214238,3.745425,0,0,0,0,0,0.2885565,0.2741286,0,0,32.56713,0.2885565,0,0.2885565,-0.2885565,7.800015,20,0.1167715,4.119967,0,12,0.2885565
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.006006,1.006006,9.806006,0,2.81692,1.006006,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1172079,1.106607,0,12,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.277544,2.277544,11.07754,0,3.138619,2.277544,63.79163,1.776357E-15,0,0,1.452883,0,0,8.8,8.36,24.52775,7.524,9.812882,0,9.812882,25.04033,64.20583,0.1177275,2.505299,1.162306,12,8.976883
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,9.521805,9.521805,12,0,3.372,9.521805,32.3792,0,0,0,3.083084,0,0,2.478196,2.354286,14.71487,16.35559,5.437369,0,5.437369,30.19867,77.43233,0.1181344,10.47398,2.466467,12,19.43868
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.5753641,0.5753641,0,-1,0,0.5753641,713.5621,0,0,0,4.10558,0.6056464,0.5753641,0,0,9.277501,21.24923,3.499934,0,3.499934,33.519,85.94597,0.1179435,0.6329005,3.284464,0,25.35481
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,4.562748,4.562748,0,-1,0,4.562748,167.9188,0,0,0,7.661711,4.802893,4.562748,0,0,5.777568,24.39917,2.858818,0,2.858818,36.23111,92.90009,0.117788,5.019023,6.129369,0,32.06088
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,5.532957,5.532957,0,-1,0,5.532957,195.3904,2.067954,0,0,10.81087,5.824165,5.532957,0,0,2.918749,26.9721,2.918749,0,2.918749,39.00008,100,0.1176297,6.086253,8.648695,0,37.78297
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,3.94699,3.94699,0,-1,0,3.94699,252.497,5.811304,0,0,9.96603,4.154726,3.94699,0,0,0,29.59898,0,0,0,39.00008,100,0.1176297,4.341689,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,2.54952,2.54952,0,-1,0,2.54952,423.7678,8.12034,0,0,10.80405,2.683705,2.54952,0,0,0,29.59898,0,0,0,39.00008,100,0.1176297,2.804472,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,3.443394,3.443394,0,-1,0,3.443394,209.2089,3.579261,0,0,7.203886,3.624625,3.443394,0,0,0,29.59898,0,0,0,39.00008,100,0.1176297,3.787733,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,3.110739,3.110739,0,-1,0,3.110739,215.7779,3.437826,0,0,6.712288,3.274462,3.110739,0,0,0,29.59898,0,0,0,39.00008,100,0.1176297,3.421813,5.369831,0,36.31127
