Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176297,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,5.484604,5.484604,0,-1,0,5.484604,32.18035,0,0,0,1.764965,5.773267,5.484604,0,0,0,29.59898,0,4.008303,-4.008303,34.77496,89.16637,0.1176297,6.033064,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,5.92199,5.92199,0,-1,0,5.92199,9.489701,0,8.881784E-16,0,0.5619792,6.233674,5.92199,0,0,4.45367,25.59068,0,5.671695,-5.671695,28.79646,73.83694,0.1176297,6.514189,0.4495833,0,26.15265
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.52082,6.52082,0,-1,0,6.52082,0,0,0,0,0,6.864021,6.52082,0,0,10.75555,19.91898,0,6.864021,-6.864021,21.56115,55.28489,0.1176297,7.172902,0,0,19.91898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.689116,4.689116,0,-1,0,4.689116,0,0,0,0,0,4.935912,4.689116,0,0,18.38224,13.05496,0,4.935912,-4.935912,16.35824,41.94413,0.1176297,5.158028,0,0,13.05496
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86659,8.119047,0,0,0,16.35824,41.94413,0.1176297,0,0,0,8.119047
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.540681,1.540681,0,-1,0,1.540681,0,0,2.220446E-16,0,0,1.62177,1.540681,0,0,23.86659,8.119047,0,1.62177,-1.62177,14.64875,37.56082,0.1176297,1.694749,0,0,8.119047
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.8479,0.8479,0,-1,0,0.8479,0,0,1.110223E-16,0,0,0.8925263,0.8479,0,0,25.66856,6.497278,0,0.8925263,-0.8925263,13.70794,35.1485,0.1176297,0.93269,0,0,6.497278
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.315566,1.315566,0,-1,0,1.315566,0,0,2.220446E-16,0,0,1.384807,1.315566,0,0,26.66025,5.604752,0,1.384807,-1.384807,12.24823,31.40565,0.1176297,1.447123,0,0,5.604752
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.949796,1.949796,0,-1,0,1.949796,0,0,4.440892E-16,0,0,2.052417,1.949796,0,0,28.19893,4.219945,0,2.052417,-2.052417,10.08479,25.85839,0.1176297,2.144776,0,0,4.219945
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.056736,2.056736,0,-1,0,2.056736,0,0,4.440892E-16,0.2032576,0,2.164985,2.056736,0,0,30.47939,2.167528,0,2.164985,-2.164985,7.802696,20.00687,0.1176297,2.262409,0,0,2.167528
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.080133,0.002415913,0,-1,0,0.002415913,0,0,2.077717,2.285731,0,0.002543066,0.002415913,0,0,32.88493,0.002543066,0,0.002543066,-0.002543066,7.800015,20,0.1176297,2.288146,0,0,0.002543066
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.161119,0,0,-1,0,0,0,0,1.161119,1.277231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176297,1.277231,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.5430093,0.5430093,9.343009,0,2.699781,0.5430093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1179965,0.5973102,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.170041,2.170041,10.97004,0,3.11142,2.170041,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1185696,2.387045,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.150901,1.150901,9.9509,0,2.853578,1.150901,131.0273,0,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1189262,1.265991,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.7534779,0.7534779,0,0,0,0.7534779,593.4455,0,0,0,4.471481,0.7931346,0.7534779,0,0,6.29976,23.92919,3.678346,0,3.678346,36.51319,93.62337,0.1187276,0.8288257,3.577184,0,28.40067
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,5.200699,0,0,7.822113,0,0,0,0,2.621414,27.23971,2.621414,0,2.621414,39.00008,100,0.1185864,0,6.25769,0,35.06182
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.282656,2.282656,0,-1,0,2.282656,353.3051,5.661944,0,0,8.064739,2.402796,2.282656,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,2.510921,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,2.320992,2.320992,0,-1,0,2.320992,566.1719,10.69765,0,0,13.1408,2.44315,2.320992,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,2.553091,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,3.293172,3.293172,0,-1,0,3.293172,391.8441,9.437604,0,0,12.9041,3.466497,3.293172,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,3.622489,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,6.343287,6.343287,0,-1,0,6.343287,118.3414,0.8295889,0,0,7.506733,6.677144,6.343287,0,0,0,29.59898,0,0,0,39.00008,100,0.1185864,6.977616,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,3.945456,3.945456,0,-1,0,3.945456,104.5287,8.881784E-16,0,0,4.124133,4.153112,3.945456,0,0,0,29.59898,0,0.02897877,-0.02897877,38.96953,99.92168,0.1185864,4.340002,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,6.981203,6.981203,0,-1,0,6.981203,24.20863,0,0,0,1.690053,7.348635,6.981203,0,0,0.03219864,29.57,0,5.658581,-5.658581,33.00486,84.62769,0.1185864,7.679323,1.352043,0,31.26005
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,3.618962,3.618962,0,-1,0,3.618962,15.27505,0,8.881784E-16,0,0.5527984,3.809434,3.618962,0,0,6.319511,23.91142,0,3.256635,-3.256635,29.57207,75.82567,0.1185864,3.980858,0.4422387,0,24.46422
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,6.233652,6.233652,0,-1,0,6.233652,0,0,8.881784E-16,0,0,6.561739,6.233652,0,0,9.937995,20.65478,0,6.561739,-6.561739,22.65539,58.09062,0.1185864,6.857018,0,0,20.65478
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.417397,4.417397,0,-1,0,4.417397,0,0,0,0,0,4.649892,4.417397,0,0,17.22882,14.09304,0,4.649892,-4.649892,17.75397,45.52291,0.1185864,4.859137,0,0,14.09304
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1695904,0.1695904,0,-1,0,0.1695904,0,0,2.775558E-17,0,0,0.1785162,0.1695904,0,0,22.39536,9.443151,0,0.1785162,-0.1785162,17.5658,45.04042,0.1185864,0.1865494,0,0,9.443151
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.789458,1.789458,0,-1,0,1.789458,0,0,0,0,0,1.88364,1.789458,0,0,22.59371,9.264635,0,1.88364,-1.88364,15.58027,39.94933,0.1185864,1.968404,0,0,9.264635
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.284303,1.284303,0,-1,0,1.284303,0,0,0,0,0,1.351898,1.284303,0,0,24.68665,7.380995,0,1.351898,-1.351898,14.15524,36.29542,0.1185864,1.412733,0,0,7.380995
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.18876,6.029098,0,0,0,14.15524,36.29542,0.1185864,0,0,0,6.029098
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.18876,6.029098,0,0,0,14.15524,36.29542,0.1185864,0,0,0,6.029098
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.255705,1.255705,0,-1,0,1.255705,0,0,2.220446E-16,0,0,1.321794,1.255705,0,0,26.18876,6.029098,0,1.321794,-1.321794,12.76195,32.72288,0.1185864,1.381275,0,0,6.029098
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.5317457,0.5317457,0,-1,0,0.5317457,0,0,0,0,0,0.5597324,0.5317457,0,0,27.65742,4.707303,0,0.5597324,-0.5597324,12.17194,31.21004,0.1185864,0.5849203,0,0,4.707303
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.3550647,0.3550647,0,-1,0,0.3550647,0,0,5.551115E-17,0,0,0.3737523,0.3550647,0,0,28.27934,4.147571,0,0.3737523,-0.3737523,11.77797,30.19986,0.1185864,0.3905712,0,0,4.147571
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2794931,0.2794931,0,0,0,0.2794931,0,0,0,0,0,0.2942033,0.2794931,0,0,28.69462,3.773818,0,0.2942033,-0.2942033,11.46785,29.40469,0.1185864,0.3074424,0,0,3.773818
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.02151,3.479615,0,0,0,11.46785,29.40469,0.1185864,0,0,0,3.479615
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,1.860105,1.860105,0,0,0,1.860105,109.969,0,0,0,2.045539,1.958006,1.860105,0,0,29.02151,3.479615,0.08753382,0,0.08753382,11.55089,29.61762,0.1185817,2.046116,1.636432,0,5.525155
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,3.299644,3.299644,0,0,0,3.299644,120.5166,0,0,0,3.976618,3.47331,3.299644,0,0,28.93398,3.558396,0.5033082,0,0.5033082,12.02837,30.84192,0.1185546,3.629608,3.181294,0,7.535014
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,6.502172,6.502172,0,-1,0,6.502172,124.4075,0,0,1.80464,8.089188,6.844392,6.502172,0,0,28.43067,4.011373,1.244796,0,1.244796,13.20929,33.86991,0.1184877,7.15239,6.47135,0,12.10056
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.274577,1.274577,0,-1,0,1.274577,653.0303,0,0,0,8.323377,1.34166,1.274577,0,0,27.18588,5.131689,6.981716,0,6.981716,19.83273,50.85305,0.1181139,1.402035,6.658701,0,13.45507
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,4.53472,4.53472,0,-1,0,4.53472,233.3802,0,0,0,10.58314,4.77339,4.53472,0,0,20.20416,11.41523,5.809752,0,5.809752,25.34434,64.98537,0.1178047,4.988193,8.466514,0,21.99837
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.8626912,0.8626912,0,-1,0,0.8626912,1161.485,0,0,0,10.02003,0.908096,0.8626912,0,0,14.39441,16.64401,9.111934,0,9.111934,33.98868,87.15029,0.1173229,0.9489604,8.016024,0,26.66404
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,4.839869,0,0,10.12234,0,0,0,0,5.282475,24.84475,5.282475,0,5.282475,39.00008,100,0.1170454,0,8.097875,0,34.96709
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.3169344,0.3169344,0,-1,0,0.3169344,3112.031,9.529479,0,0,9.863094,0.3336151,0.3169344,0,0,0,29.59898,0,0,0,39.00008,100,0.1170454,0.3486278,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,5.947723,5.947723,0,-1,0,5.947723,97.39468,0,0,0,5.792766,6.260762,5.947723,0,0,0,29.59898,0,0.4679954,-0.4679954,38.50677,98.73511,0.1170454,6.542496,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.03725163,0.03725163,0,-1,0,0.03725163,7333.163,2.172515,0,0,2.731722,0.03921224,0.03725163,0,0,0.5199949,29.13098,0.5199949,0,0.5199949,39.00008,100,0.1170182,0.04097679,2.185378,0,31.86271
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,7.251567,7.251567,0,-1,0,7.251567,23.38691,0,0,0,1.695918,7.633228,7.251567,0,0,0,29.59898,0,5.937311,-5.937311,32.7416,83.95266,0.1170182,7.976724,1.356734,0,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,7.654528,7.654528,0,-1,0,7.654528,5.539517,0,8.881784E-16,0.05998053,0.4240239,8.057398,7.654528,0,0,6.597012,23.66167,0,7.633374,-7.633374,24.69532,63.32121,0.1170182,8.419981,0.3392191,0,24.08569
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.07854,16.02829,0,0,0,24.69532,63.32121,0.1170182,0,0,0,16.02829
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.025633,4.025633,0,-1,0,4.025633,0,0,0,0,0,4.237509,4.025633,0,0,15.07854,16.02829,0,4.237509,-4.237509,20.22859,51.86808,0.1170182,4.428197,0,0,16.02829
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.139843,4.139843,0,-1,0,4.139843,0,0,0,0,0,4.35773,4.139843,0,0,19.78688,11.79078,0,4.35773,-4.35773,15.63514,40.09003,0.1170182,4.553828,0,0,11.79078
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.7201064,0.7201064,0,-1,0,0.7201064,0,0,0,0,0,0.7580068,0.7201064,0,0,24.6288,7.433054,0,0.7580068,-0.7580068,14.83613,38.04129,0.1170182,0.7921171,0,0,7.433054
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47103,6.675048,0,0,0,14.83613,38.04129,0.1170182,0,0,0,6.675048
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.635915,2.635915,0,-1,0,2.635915,0,0,4.440892E-16,0,0,2.774647,2.635915,0,0,25.47103,6.675048,0,2.774647,-2.774647,11.9114,30.54199,0.1170182,2.899506,0,0,6.675048
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.5451765,0.5451765,0,-1,0,0.5451765,0,0,0,0,0,0.57387,0.5451765,0,0,28.55397,3.900401,0,0.57387,-0.57387,11.30649,28.99093,0.1170182,0.5996942,0,0,3.900401
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.754527,0.754527,0,-1,0,0.754527,0,0,1.110223E-16,0,0,0.7942389,0.754527,0,0,29.19161,3.326531,0,0.7942389,-0.7942389,10.46929,26.84427,0.1170182,0.8299797,0,0,3.326531
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.600999,1.600999,0,-1,0,1.600999,0,0,0,0,0,1.685262,1.600999,0,0,30.07409,2.532292,0,1.685262,-1.685262,8.692863,22.28935,0.1170182,1.761099,0,0,2.532292
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.656307,0.8046785,0,-1,0,0.8046785,0,0,0.8516284,1.017259,0,0.84703,0.8046785,0,0,31.94661,0.84703,0,0.84703,-0.84703,7.800015,20,0.1170182,1.821938,0,0,0.84703
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.9052183,0.9052183,9.705218,0,2.79142,0.9052183,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1174225,0.9957402,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.009694,1.009694,9.809694,0,2.817852,1.009694,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1178369,1.110664,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.548313,1.548313,10.34831,0,2.954123,1.548313,161.8983,1.776357E-15,0,0,2.506692,0,0,8.8,8.36,16.16775,15.048,10.86669,0,10.86669,33.97105,87.10508,0.1181841,1.703144,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,3.856368,3.856368,0,0,0,3.856368,143.191,0,0,0,5.521973,4.059334,3.856368,0,0,5.301061,24.82802,1.462638,0,1.462638,35.35863,90.66297,0.1181077,4.242004,4.417578,0,30.35
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.211797,1.211797,0,-1,0,1.211797,709.3931,3.482407,0,0,8.596406,1.275576,1.211797,0,0,3.838423,26.1444,3.838423,0,3.838423,39.00008,100,0.1179077,1.332977,6.877125,0,34.7408
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,3.153595,3.153595,0,-1,0,3.153595,314.5915,6.60137,0,0,9.920944,3.319574,3.153595,0,0,0,29.59898,0,0,0,39.00008,100,0.1179077,3.468955,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,5.678436,5.678436,0,-1,0,5.678436,229.0107,7.026923,0,0,13.00422,5.977301,5.678436,0,0,0,29.59898,0,0,0,39.00008,100,0.1179077,6.246279,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,4.399091,4.399091,0,-1,0,4.399091,288.5796,8.064259,0,0,12.69488,4.630622,4.399091,0,0,0,29.59898,0,0,0,39.00008,100,0.1179077,4.839,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,3.351778,3.351778,0,-1,0,3.351778,316.7096,7.087215,0,0,10.6154,3.528187,3.351778,0,0,0,29.59898,0,0,0,39.00008,100,0.1179077,3.686956,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,3.618578,3.618578,0,-1,0,3.618578,227.2432,4.413943,0,0,8.222973,3.80903,3.618578,0,0,0,29.59898,0,0,0,39.00008,100,0.1179077,3.980436,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,3.550792,3.550792,0,-1,0,3.550792,91.12669,0,0,0,3.235719,3.737676,3.550792,0,0,0,29.59898,0,0.5019566,-0.5019566,38.47097,98.64331,0.1179077,3.905871,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,4.563805,4.563805,0,-1,0,4.563805,91.19341,0,0,0,4.16189,4.804006,4.563805,0,0,0.5577295,29.09702,0,0.6421158,-0.6421158,37.79412,96.90781,0.1179077,5.020186,3.329512,0,33.25891
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.697638,1.697638,0,-1,0,1.697638,104.7386,0,0,0,1.778083,1.786987,1.697638,0,0,1.271191,28.45491,0,0.008904517,-0.008904517,37.78473,96.88374,0.1179077,1.867402,1.422466,0,30.23299
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,6.34516,6.34516,0,-1,0,6.34516,5.37088,0,8.881784E-16,0,0.3407909,6.679116,6.34516,0,0,1.281085,28.446,0,6.338325,-6.338325,31.10355,79.75254,0.1179077,6.979676,0.2726327,0,28.78679
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.208368,4.208368,0,-1,0,4.208368,0,0,0,0,0,4.429861,4.208368,0,0,8.323668,22.10768,0,4.429861,-4.429861,26.43407,67.77953,0.1179077,4.629205,0,0,22.10768
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,5.144341,5.144341,0,-1,0,5.144341,0,0,8.881784E-16,0,0,5.415096,5.144341,0,0,13.24574,17.67782,0,5.415096,-5.415096,20.72606,53.14363,0.1179077,5.658776,0,0,17.67782
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.526176,5.526176,0,-1,0,5.526176,0,0,0,0,0,5.817028,5.526176,0,0,19.26251,12.26272,0,5.817028,-5.817028,14.59437,37.42139,0.1179077,6.078794,0,0,12.26272
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1518299,0.1518299,0,-1,0,0.1518299,0,0,0,0,0,0.1598209,0.1518299,0,0,25.72587,6.445691,0,0.1598209,-0.1598209,14.42591,36.98943,0.1179077,0.1670129,0,0,6.445691
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.3785919,0.3785919,0,-1,0,0.3785919,0,0,0,0,0,0.3985178,0.3785919,0,0,25.90345,6.285871,0,0.3985178,-0.3985178,14.00583,35.91231,0.1179077,0.4164511,0,0,6.285871
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1304722,0.1304722,0,-1,0,0.1304722,0,0,0,0,0,0.1373392,0.1304722,0,0,26.34625,5.887352,0,0.1373392,-0.1373392,13.86106,35.54111,0.1179077,0.1435194,0,0,5.887352
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,2.425408,2.425408,0,-1,0,2.425408,0,0,4.440892E-16,0,0,2.553061,2.425408,0,0,26.49885,5.750013,0,2.553061,-2.553061,11.1699,28.64071,0.1179077,2.667948,0,0,5.750013
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.809285,1.809285,0,-1,0,1.809285,0,0,2.220446E-16,0,0,1.90451,1.809285,0,0,29.33558,3.196953,0,1.90451,-1.90451,9.16237,23.49321,0.1179077,1.990213,0,0,3.196953
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.4858555,0.4858555,0,-1,0,0.4858555,0,0,5.551115E-17,0,0,0.5114269,0.4858555,0,0,31.45171,1.292443,0,0.5114269,-0.5114269,8.623279,22.11093,0.1179077,0.5344411,0,0,1.292443
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.398501,0.7419649,0,-1,0,0.7419649,0,0,0.6565361,0.7963862,0,0.7810157,0.7419649,0,0,32.01996,0.7810157,0,0.7810157,-0.7810157,7.800015,20,0.1179077,1.538351,0,0,0.7810157
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.025298,2.025298,10.8253,0,3.0748,2.025298,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1184413,2.227827,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.4416911,0.4416911,9.241692,0,2.674148,0.4416911,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1187761,0.4858602,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1189271,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,2.53867,2.53867,0,0,0,2.53867,211.951,0,0,0,5.380737,2.672284,2.53867,0,0,5.358438,24.77638,2.708453,0,2.708453,36.48608,93.55387,0.1187869,2.792537,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,6.181965,0,0,8.831949,0,0,0,0,2.649985,27.21399,2.649985,0,2.649985,39.00008,100,0.11865,0,7.06556,0,36.04594
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,9.082117,8.36,0,-1,0,8.36,141.9443,3.066545,0.7221168,1.630328,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,9.990329,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.262505,2.262505,0,-1,0,2.262505,454.7293,7.90669,0,0,10.28827,2.381584,2.262505,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,2.488756,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.616402,1.616402,0,-1,0,1.616402,525.9006,6.799194,0,0,8.50067,1.701476,1.616402,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,1.778042,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,3.874195,3.874195,0,-1,0,3.874195,143.9902,1.500363,0,0,5.578463,4.0781,3.874195,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,4.261614,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,1.9264,1.9264,0,-1,0,1.9264,125.3804,0.387539,0,0,2.415329,2.02779,1.9264,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,2.11904,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.3701004,0.3701004,0,-1,0,0.3701004,109.0452,0.01399741,0,0,0.4035768,0.3895794,0.3701004,0,0,0,29.59898,0,0,0,39.00008,100,0.11865,0.4071105,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.955291,8.36,0,-1,0,8.36,0,0,0.5952904,1.490819,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.11865,9.85082,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.905627,6.905627,0,-1,0,6.905627,0,0,8.881784E-16,0,0,7.269081,6.905627,0,0,9.777778,20.79898,0,7.269081,-7.269081,22.06178,56.56855,0.11865,7.596189,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.8502262,0.8502262,0,-1,0,0.8502262,0,0,1.110223E-16,0,0,0.8949749,0.8502262,0,0,17.85453,13.5299,0,0.8949749,-0.8949749,21.11839,54.14962,0.11865,0.9352488,0,0,13.5299
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.34109,1.34109,0,-1,0,1.34109,0,0,0,0,0,1.411674,1.34109,0,0,18.84895,12.63492,0,1.411674,-1.411674,19.63036,50.33415,0.11865,1.475199,0,0,12.63492
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.8681375,0.8681375,0,-1,0,0.8681375,0,0,1.110223E-16,0,0,0.913829,0.8681375,0,0,20.41748,11.22325,0,0.913829,-0.913829,18.6671,47.86426,0.11865,0.9549513,0,0,11.22325
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.7427274,0.7427274,0,-1,0,0.7427274,0,0,1.110223E-16,0,0,0.7818183,0.7427274,0,0,21.43284,10.30942,0,0.7818183,-0.7818183,17.84299,45.75116,0.11865,0.8170002,0,0,10.30942
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2618625,0.2618625,0,-1,0,0.2618625,0,0,0,0,0,0.2756448,0.2618625,0,0,22.30153,9.527601,0,0.2756448,-0.2756448,17.55243,45.00615,0.11865,0.2880488,0,0,9.527601
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.9962025,0.9962025,0,-1,0,0.9962025,0,0,1.110223E-16,0,0,1.048634,0.9962025,0,0,22.6078,9.251956,0,1.048634,-1.048634,16.44708,42.17191,0.11865,1.095823,0,0,9.251956
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.9685307,0.9685307,0,-1,0,0.9685307,0,0,0,0,0,1.019506,0.9685307,0,0,23.77295,8.203322,0,1.019506,-1.019506,15.37242,39.41639,0.11865,1.065384,0,0,8.203322
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.447569,0.447569,0,-1,0,0.447569,0,0,5.551115E-17,0,0,0.4711253,0.447569,0,0,24.90574,7.183816,0,0.4711253,-0.4711253,14.87581,38.14304,0.11865,0.492326,0,0,7.183816
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.413939,1.413939,0,0,0,1.413939,0,0,0,0,0,1.488357,1.413939,0,0,25.42921,6.712691,0,1.488357,-1.488357,13.30695,34.12031,0.11865,1.555333,0,0,6.712691
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.6108992,0.6108992,0,0,0,0.6108992,0,0,1.110223E-16,0,0,0.6430517,0.6108992,0,0,27.08294,5.224334,0,0.6430517,-0.6430517,12.62911,32.38227,0.11865,0.6719891,0,0,5.224334
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.408449,1.408449,0,0,0,1.408449,154.9987,0,0,0,2.183076,1.482578,1.408449,0,0,27.79744,4.581282,0.7004989,0,0.7004989,13.29366,34.08625,0.1186139,1.549294,1.746461,0,6.764359
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,3.646226,3.646226,0,0,0,3.646226,156.9657,0,0,0,5.723324,3.838133,3.646226,0,0,27.09694,5.211731,1.885191,0,1.885191,15.08211,38.672,0.1185168,4.010849,4.578659,0,10.93505
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.129142,2.129142,0,-1,0,2.129142,382.8127,0,0,0,8.150626,2.241202,2.129142,0,0,25.21175,6.908403,5.909424,0,5.909424,20.68828,53.04678,0.1182134,2.342056,6.520501,0,15.05903
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,4.251032,4.251032,0,-1,0,4.251032,254.5253,0,0,0,10.81995,4.474771,4.251032,0,0,19.30233,12.22688,6.345183,0,6.345183,26.70785,68.48154,0.1178893,4.676136,8.655964,0,23.04684
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,2.475408,2.475408,0,-1,0,2.475408,456.8778,0,0,0,11.30959,2.605693,2.475408,0,0,12.95714,17.93755,8.703897,0,8.703897,34.9651,89.65391,0.1174476,2.722949,9.047671,0,29.24714
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,8.30555,8.30555,0,-1,0,8.30555,127.6128,0,0,0.7761042,10.59895,8.742683,8.30555,0,0,4.253246,25.77106,1.856264,0,1.856264,36.7261,94.1693,0.1173539,9.136105,8.479158,0,36.37
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.204655,1.204655,0,-1,0,1.204655,1044.238,8.914417,0,0,12.57946,1.268058,1.204655,0,0,2.396982,27.44169,2.396982,0,2.396982,39.00008,100,0.117233,1.32512,10.06357,0,40.02115
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,4.213787,4.213787,0,-1,0,4.213787,270.0797,6.945019,0,0,11.38058,4.435565,4.213787,0,0,0,29.59898,0,0,0,39.00008,100,0.117233,4.635165,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,5.195312,5.195312,0,-1,0,5.195312,156.9435,2.684957,0,0,8.153707,5.468749,5.195312,0,0,0,29.59898,0,0,0,39.00008,100,0.117233,5.714843,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,4.524856,4.524856,0,-1,0,4.524856,134.7269,1.333193,0,0,6.0962,4.763007,4.524856,0,0,0,29.59898,0,0,0,39.00008,100,0.117233,4.977342,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,5.864746,5.864746,0,-1,0,5.864746,63.51233,8.881784E-16,0,0,3.724836,6.173416,5.864746,0,0,0,29.59898,0,2.44858,-2.44858,36.41905,93.38199,0.117233,6.45122,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,5.278358,5.278358,0,-1,0,5.278358,8.867753,0,0,0,0.4680718,5.556166,5.278358,0,0,2.720645,27.1504,0,5.088095,-5.088095,31.05573,79.62991,0.117233,5.806194,0.3744574,0,27.61847
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,13.83063,8.36,0,-1,0,8.36,0,0,5.470629,6.853692,0,8.8,8.36,0,0,8.374084,22.0623,0,8.8,-8.8,21.77971,55.8453,0.117233,15.21369,0,0,22.0623
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.73356,8.36,0,-1,0,8.36,0,0,2.373556,3.446912,0,8.8,8.36,0,0,18.15186,13.2623,0,8.8,-8.8,12.5037,32.0607,0.117233,11.80691,0,0,13.2623
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.906673,4.239188,0,-1,0,4.239188,0,0,1.667485,2.258152,0,4.462303,4.239188,0,0,27.92964,4.462303,0,4.462303,-4.462303,7.800015,20,0.117233,6.497341,0,0,4.462303
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.647388,0,0,-1,0,0,0,0,1.647388,1.812126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,1.812126,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.9787356,0,0,-1,0,0,0,0,0.9787356,1.076609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,1.076609,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.687728,0,0,-1,0,0,0,0,1.687728,1.856501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,1.856501,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.5756618,0,0,-1,0,0,0,0,0.5756618,0.633228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,0.633228,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.093938,0,0,-1,0,0,0,0,1.093938,1.203331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,1.203331,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.354682,0,0,-1,0,0,0,0,1.354682,1.490151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,1.490151,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.3530934,0,0,-1,0,0,0,0,0.3530934,0.3884028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117233,0.3884028,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.9053259,0.9053259,9.705326,0,2.791447,0.9053259,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176204,0.9958585,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1567823,0.1567823,8.956782,0,2.602066,0.1567823,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1179152,0.1724605,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,1.911869,1.911869,10.71187,0,3.046103,1.911869,90.63412,0,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1183306,2.103056,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,4.153327,4.153327,0,0,0,4.153327,115.1996,0,0,0,4.784614,4.371922,4.153327,0,0,6.074948,24.13153,0.4126911,0,0.4126911,33.62839,86.22647,0.1183098,4.568659,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,4.767367,4.767367,0,-1,0,4.767367,137.9152,0,0,0,6.574926,5.018281,4.767367,0,0,5.662257,24.50295,1.556645,0,1.556645,35.10515,90.01303,0.1182317,5.244104,5.259941,0,31.07787
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,0.9230618,0.9230618,0,-1,0,0.9230618,837.1912,2.650536,0,0,7.727791,0.971644,0.9230618,0,0,4.105611,25.90393,4.105611,0,4.105611,39.00008,100,0.118026,1.015368,6.182233,0,33.63172
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,2.388798,2.388798,0,-1,0,2.388798,321.6524,5.169101,0,0,7.683625,2.514524,2.388798,0,0,0,29.59898,0,0,0,39.00008,100,0.118026,2.627677,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,4.732559,4.732559,0,-1,0,4.732559,69.28094,0,0,0,3.278762,4.981641,4.732559,0,0,0,29.59898,0,1.702879,-1.702879,37.20509,95.39746,0.118026,5.205815,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,6.620984,0,0,8.513072,0,0,0,0,1.892088,27.8961,1.892088,0,1.892088,39.00008,100,0.1179315,0,6.810458,0,36.40917
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,2.302793,2.302793,0,-1,0,2.302793,274.141,3.888906,0,0,6.312899,2.423993,2.302793,0,0,0,29.59898,0,0,0,39.00008,100,0.1179315,2.533072,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.6313402,0.6313402,0,-1,0,0.6313402,982.4882,5.538274,0,0,6.202843,0.6645687,0.6313402,0,0,0,29.59898,0,0,0,39.00008,100,0.1179315,0.6944742,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179315,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.658608,1.658608,0,-1,0,1.658608,123.8716,0.3086414,0,0,2.054545,1.745903,1.658608,0,0,0,29.59898,0,0,0,39.00008,100,0.1179315,1.824469,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,5.461763,5.461763,0,-1,0,5.461763,10.21925,0,0,0,0.5581515,5.749224,5.461763,0,0,0,29.59898,0,5.191073,-5.191073,33.52821,85.96959,0.1179315,6.007939,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.823618,2.823618,0,-1,0,2.823618,0,0,4.440892E-16,0,0,2.97223,2.823618,0,0,5.767859,24.40791,0,2.97223,-2.97223,30.3952,77.93626,0.1179315,3.10598,0,0,24.40791
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.174868,1.174868,0,-1,0,1.174868,0,0,0,0,0,1.236703,1.174868,0,0,9.070336,21.43567,0,1.236703,-1.236703,29.0916,74.5937,0.1179315,1.292355,0,0,21.43567
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,11.07298,8.36,0,-1,0,8.36,0,0,2.712981,3.820279,0,8.8,8.36,0,0,10.44445,20.19897,0,8.8,-8.8,19.81559,50.8091,0.1179315,12.18028,0,0,20.19897
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22223,11.39897,0,0,0,19.81559,50.8091,0.1179315,0,0,0,11.39897
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.248417,1.248417,0,-1,0,1.248417,0,0,2.220446E-16,0,0,1.314124,1.248417,0,0,20.22223,11.39897,0,1.314124,-1.314124,18.43038,47.25729,0.1179315,1.373259,0,0,11.39897
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68237,10.08485,0,0,0,18.43038,47.25729,0.1179315,0,0,0,10.08485
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2841555,0.2841555,0,-1,0,0.2841555,0,0,0,0,0,0.299111,0.2841555,0,0,21.68237,10.08485,0,0.299111,-0.299111,18.11509,46.44885,0.1179315,0.312571,0,0,10.08485
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.22138,1.22138,0,-1,0,1.22138,0,0,0,0,0,1.285663,1.22138,0,0,22.01471,9.785738,0,1.285663,-1.285663,16.75988,42.97397,0.1179315,1.343518,0,0,9.785738
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.775019,1.775019,0,-1,0,1.775019,0,0,2.220446E-16,0,0,1.868441,1.775019,0,0,23.44323,8.500074,0,1.868441,-1.868441,14.79037,37.92395,0.1179315,1.952521,0,0,8.500074
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.3764979,0.3764979,0,-1,0,0.3764979,0,0,0,0,0,0.3963135,0.3764979,0,0,25.51927,6.631634,0,0.3963135,-0.3963135,14.37262,36.8528,0.1179315,0.4141476,0,0,6.631634
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.047783,1.047783,0,0,0,1.047783,0,0,2.220446E-16,0,0,1.102929,1.047783,0,0,25.95962,6.23532,0,1.102929,-1.102929,13.21003,33.87181,0.1179315,1.152561,0,0,6.23532
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1081525,0.1081525,0,0,0,0.1081525,0,0,1.387779E-17,0,0,0.1138447,0.1081525,0,0,27.1851,5.132391,0,0.1138447,-0.1138447,13.09003,33.56411,0.1179315,0.1189678,0,0,5.132391
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,27.31159,5.018546,1.12733,0,1.12733,14.15951,36.30635,0.1178752,0,0.9018639,0,6.145876
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,2.544865,2.544865,0,0,0,2.544865,37.70482,0,0,0,0.9595369,2.678806,2.544865,0,0,26.18426,6.033143,0,1.719269,-1.719269,12.34724,31.65952,0.1178752,2.799352,0.7676296,0,6.99268
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,28.09456,4.313874,2.402675,0,2.402675,14.62662,37.50407,0.1177555,0,1.92214,0,6.71655
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,7.856429,7.856429,0,-1,0,7.856429,62.75253,0,0,1.552883,4.930108,8.269925,7.856429,0,0,25.69188,6.476282,0,3.339817,-3.339817,11.10614,28.47722,0.1177555,8.642072,3.944086,0,11.40639
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,7.65716,7.65716,0,-1,0,7.65716,66.88158,0,8.881784E-16,4.470201,5.12123,8.060168,7.65716,0,0,29.40279,3.136465,0,2.938939,-2.938939,8.008226,20.53387,0.1177555,8.422876,4.096984,0,8.257695
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,5.391283,4.458384,0,-1,0,4.458384,100.8327,0,0.9328988,4.888614,4.495509,4.693036,4.458384,0,0,32.66828,0.1975262,0,0.1975262,-0.1975262,7.800015,20,0.1177555,5.930411,3.596407,0,4.693036
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,9.464738,7.336003,0,-1,0,7.336003,105.2632,0,2.128735,8.944011,7.722108,7.722108,7.336003,0,0,32.88775,0,0,0,0,7.800015,20,0.1177555,10.41121,6.177687,0,7.722108
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,1.92279,1.92279,0,-1,0,1.92279,238.0442,0,0,1.245422,4.577091,2.02399,1.92279,0,0,32.88775,0,2.553102,0,2.553102,10.2221,26.21046,0.1176286,2.115069,3.661673,0,4.577091
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,3.767683,3.767683,0,-1,0,3.767683,87.05666,0,0,1.338346,3.280019,3.965982,3.767683,0,0,30.33465,2.297791,0,0.685963,-0.685963,9.499032,24.35644,0.1176286,4.144451,2.624015,0,5.57781
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.223612,1.223612,0,-1,0,1.223612,76.78096,0,0,0,0.9395013,1.288013,1.223612,0,0,31.09683,1.611828,0,0.3485117,-0.3485117,9.131668,23.41449,0.1176286,1.345974,0.751601,0,2.55133
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,4.840933,2.204661,0,-1,0,2.204661,47.96108,0,2.636272,3.923973,1.057379,2.320696,2.204661,0,0,31.48407,1.263317,0,1.263317,-1.263317,7.800015,20,0.1176286,5.325026,0.8459036,0,2.320696
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,3.350979,0.5058925,0,-1,0,0.5058925,105.2632,0,2.845086,3.584898,0.5325184,0.5325184,0.5058925,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,3.686076,0.4260147,0,0.5325184
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.664331,0,0,-1,0,0,0,0,1.664331,1.830764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,1.830764,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.673823,0,0,-1,0,0,0,0,4.673823,5.141205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,5.141205,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.352778,0,0,-1,0,0,0,0,3.352778,3.688056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,3.688056,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.337366,0,0,-1,0,0,0,0,1.337366,1.471102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,1.471102,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.662848,0,0,-1,0,0,0,0,2.662848,2.929132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,2.929132,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.032019,0,0,-1,0,0,0,0,1.032019,1.135221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,1.135221,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.6508158,0,0,-1,0,0,0,0,0.6508158,0.7158973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,0.7158973,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.815047,0,0,-1,0,0,0,0,0.815047,0.8965517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,0.8965517,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1024139,0,0,-1,0,0,0,0,0.1024139,0.1126553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,0.1126553,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176286,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.911332,0.911332,9.711332,0,2.792967,0.911332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1180086,1.002465,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.3697324,0.3697324,9.169732,0,2.655942,0.3697324,409.7358,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.118247,0.4067056,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1183727,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.4496073,0.4496073,0,-1,0,0.4496073,799.1526,0,0,0,3.593048,0.4732708,0.4496073,0,0,3.412989,26.52729,3.119777,0,3.119777,38.72191,99.28676,0.1182189,0.494568,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,3.231943,3.231943,0,-1,0,3.231943,197.3998,2.684592,0,0,6.379849,3.402046,3.231943,0,0,0.2932121,29.33509,0.2932121,0,0.2932121,39.00008,100,0.1182045,3.555138,5.103879,0,35.71494
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,4.8982,4.8982,0,-1,0,4.8982,166.4294,2.996045,0,0,8.152045,5.156,4.8982,0,0,0,29.59898,0,0,0,39.00008,100,0.1182045,5.38802,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,2.491236,2.491236,0,-1,0,2.491236,344.6501,5.963695,0,0,8.586049,2.622354,2.491236,0,0,0,29.59898,0,0,0,39.00008,100,0.1182045,2.74036,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182045,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,5.629383,5.629383,0,-1,0,5.629383,74.19907,0,0,0,4.17695,5.925666,5.629383,0,0,0,29.59898,0,1.748716,-1.748716,37.15677,95.27357,0.1182045,6.192321,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,8.034126,8.034126,0,-1,0,8.034126,45.31255,0,0,0.4775385,3.640467,8.456975,8.034126,0,0,1.943018,27.85026,0,4.816507,-4.816507,32.07972,82.25554,0.1182045,8.837539,2.912374,0,31.49073
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,7.545012,7.545012,0,-1,0,7.545012,70.90454,0,8.881784E-16,0,5.349756,7.942118,7.545012,0,0,7.294693,23.03375,0,2.592362,-2.592362,29.34714,75.24892,0.1182045,8.299513,4.279805,0,28.38351
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,10.17509,20.44139,1.590117,0,1.590117,30.85565,79.1169,0.1181263,0,1.272093,0,22.03151
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,8.584978,21.8725,0.5162783,0,0.5162783,31.34544,80.37276,0.1181009,0,0.4130227,0,22.38878
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.055493,4.055493,0,-1,0,4.055493,0,0,0,0,0,4.268939,4.055493,0,0,8.0687,22.33715,0,4.268939,-4.268939,26.84558,68.83468,0.1181009,4.461042,0,0,22.33715
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,7.10471,7.10471,0,-1,0,7.10471,0,0,8.881784E-16,0,0,7.478642,7.10471,0,0,12.81197,18.06821,0,7.478642,-7.478642,18.9624,48.62144,0.1181009,7.815181,0,0,18.06821
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,7.197832,7.197832,0,-1,0,7.197832,0,0,8.881784E-16,0,0,7.576665,7.197832,0,0,21.12157,10.58957,0,7.576665,-7.576665,10.97589,28.14326,0.1181009,7.917614,0,0,10.58957
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.7466027,0.7466027,0,-1,0,0.7466027,0,0,0,0,0,0.7858975,0.7466027,0,0,29.54008,3.012902,0,0.7858975,-0.7858975,10.14748,26.01914,0.1181009,0.8212629,0,0,3.012902
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4133,2.227005,0,0,0,10.14748,26.01914,0.1181009,0,0,0,2.227005
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.838314,1.838314,0,-1,0,1.838314,0,0,2.220446E-16,0,0,1.935067,1.838314,0,0,30.4133,2.227005,0,1.935067,-1.935067,8.107744,20.78905,0.1181009,2.022145,0,0,2.227005
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.855339,0.2773404,0,-1,0,0.2773404,0,0,1.577999,1.763533,0,0.2919372,0.2773404,0,0,32.56338,0.2919372,0,0.2919372,-0.2919372,7.800015,20,0.1181009,2.040873,0,0,0.2919372
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181009,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.9183289,0,0,-1,0,0,0,0,0.9183289,1.010162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181009,1.010162,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.052733,0,0,-1,0,0,0,0,2.052733,2.258006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181009,2.258006,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.3415401,0.3415401,9.141541,0,2.64881,0.3415401,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1184074,0.3756942,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.8058504,0.8058504,9.60585,0,2.76628,0.8058504,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1187657,0.8864355,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,6.70143,6.70143,12,0,3.372,6.70143,29.01575,0,0,0,1.94447,0,0,5.29857,5.033641,16.16775,15.048,6.978112,0,6.978112,30.28202,77.64605,0.1192518,7.371573,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.9392932,0.9392932,5.865843,0,1.820058,0.9392932,480.0865,0,0,0,4.509419,0,0,4.92655,4.680222,9.189642,21.3283,9.189642,0,9.189642,39.00008,100,0.1191327,1.033223,3.607536,12,25.83772
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,9.751516,8.36,0,-1,0,8.36,106.4023,0.09523267,1.391516,2.366668,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1191327,10.72667,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.013973,2.013973,0,-1,0,2.013973,456.4837,7.073485,0,0,9.193457,2.119971,2.013973,0,0,0,29.59898,0,0,0,39.00008,100,0.1191327,2.21537,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,6.663668,6.663668,0,-1,0,6.663668,50.50292,0,8.881784E-16,0,3.365347,7.014388,6.663668,0,0,0,29.59898,0,3.649041,-3.649041,35.15365,90.13739,0.1191327,7.330035,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,4.924464,4.924464,0,-1,0,4.924464,161.3521,0,0,0,7.945727,5.183647,4.924464,0,0,4.05449,25.94994,2.76208,0,2.76208,37.77399,96.85619,0.1189978,5.416911,6.356582,0,33.89566
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,3.818312,3.818312,0,-1,0,3.818312,272.6076,5.097324,0,0,10.40901,4.019276,3.818312,0,0,1.292409,28.43581,1.292409,0,1.292409,39.00008,100,0.1189348,4.200143,8.327208,0,38.84482
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.562991,1.562991,0,-1,0,1.562991,506.9848,6.278876,0,0,7.92413,1.645254,1.562991,0,0,0,29.59898,0,0,0,39.00008,100,0.1189348,1.719291,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,4.226878,4.226878,0,-1,0,4.226878,154.4084,2.07731,0,0,6.526655,4.449346,4.226878,0,0,0,29.59898,0,0,0,39.00008,100,0.1189348,4.649566,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,3.71512,3.71512,0,-1,0,3.71512,70.14174,0,0,0,2.60585,3.910652,3.71512,0,0,0,29.59898,0,1.304803,-1.304803,37.62469,96.47338,0.1189348,4.086632,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,6.711352,6.711352,0,-1,0,6.711352,33.948,0,0,0,2.27837,7.064582,6.711352,0,0,1.449781,28.29418,0,4.786211,-4.786211,32.57959,83.53723,0.1189348,7.382488,1.822696,0,30.57255
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,6.63012,6.63012,0,-1,0,6.63012,6.089702,0,8.881784E-16,0,0.4037545,6.979074,6.63012,0,0,6.767794,23.50796,0,6.575319,-6.575319,25.64859,65.76549,0.1189348,7.293132,0.3230036,0,23.91172
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.366868,5.366868,0,-1,0,5.366868,0,0,8.881784E-16,0,0,5.649334,5.366868,0,0,14.0737,16.93264,0,5.649334,-5.649334,19.69367,50.49649,0.1189348,5.903554,0,0,16.93264
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.994239,8.36,0,-1,0,8.36,0,0,1.634239,2.633662,0,8.8,8.36,0,0,20.35074,11.28331,0,8.8,-8.8,10.41765,26.71188,0.1189348,10.99366,0,0,11.28331
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.70159,2.359145,0,-1,0,2.359145,0,0,2.342446,2.812605,0,2.48331,2.359145,0,0,30.12852,2.48331,0,2.48331,-2.48331,7.800015,20,0.1189348,5.171749,0,0,2.48331
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.4369576,0,0,-1,0,0,0,0,0.4369576,0.4806533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,0.4806533,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.625594,0,0,-1,0,0,0,0,1.625594,1.788154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,1.788154,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.8844886,0,0,-1,0,0,0,0,0.8844886,0.9729375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,0.9729375,0,0,0
