Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.9417405,0,0,-1,0,0,0,0,0.9417405,1.035915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,1.035915,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189348,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000773621,0.000773621,8.800774,0,2.562596,0.000773621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191946,0.0008509831,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.4677205,0.4677205,9.26772,0,2.680733,0.4677205,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195062,0.5144925,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.068681,1.068681,9.868681,0,2.832776,1.068681,60.68594,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1198526,1.175549,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1196949,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1195057,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.469608,1.469608,0,-1,0,1.469608,445.0853,4.994054,0,0,6.541009,1.546956,1.469608,0,0,0,29.59898,0,0,0,39.00008,100,0.1195057,1.616569,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.829458,1.829458,0,-1,0,1.829458,343.5002,4.358445,0,0,6.28419,1.925745,1.829458,0,0,0,29.59898,0,0,0,39.00008,100,0.1195057,2.012403,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195057,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,2.839891,2.839891,0,-1,0,2.839891,214.7281,3.108685,0,0,6.098045,2.98936,2.839891,0,0,0,29.59898,0,0,0,39.00008,100,0.1195057,3.123881,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,9.010798,8.36,0,-1,0,8.36,90.88488,0,0.6507977,1.551877,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1195057,9.911878,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,4.574022,4.574022,0,-1,0,4.574022,84.07723,8.881784E-16,0,0,3.845711,4.81476,4.574022,0,0,1.335583,28.39695,0,0.9690488,-0.9690488,36.71157,94.13203,0.1195057,5.031424,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,9.420694,8.36,0,-1,0,8.36,49.93268,0,1.060694,2.002764,4.174372,8.8,8.36,0,0,2.412303,27.4279,0,4.625628,-4.625628,31.83573,81.62991,0.1195057,10.36276,3.339498,0,31.60228
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,3.485992,3.485992,0,-1,0,3.485992,45.94069,0,4.440892E-16,0,1.601489,3.669465,3.485992,0,0,7.55189,22.80228,0,2.067976,-2.067976,29.65589,76.04059,0.1195057,3.834591,1.281191,0,24.40377
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,7.216186,7.216186,0,-1,0,7.216186,6.08438,0,0,0,0.4390602,7.595985,7.216186,0,0,9.849642,20.7343,0,7.156925,-7.156925,22.11183,56.69688,0.1195057,7.937804,0.3512481,0,21.17336
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.355293,3.355293,0,-1,0,3.355293,0,0,4.440892E-16,0,0,3.531887,3.355293,0,0,17.80178,13.57738,0,3.531887,-3.531887,18.38889,47.15091,0.1195057,3.690822,0,0,13.57738
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.498071,3.498071,0,-1,0,3.498071,0,0,4.440892E-16,0,0,3.68218,3.498071,0,0,21.7261,10.04549,0,3.68218,-3.68218,14.50753,37.19873,0.1195057,3.847878,0,0,10.04549
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6404378,0.6404378,0,-1,0,0.6404378,0,0,0,0,0,0.674145,0.6404378,0,0,25.81741,6.363308,0,0.674145,-0.674145,13.79692,35.37665,0.1195057,0.7044815,0,0,6.363308
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.741155,1.741155,0,-1,0,1.741155,0,0,2.220446E-16,0,0,1.832795,1.741155,0,0,26.56646,5.689164,0,1.832795,-1.832795,11.86498,30.42298,0.1195057,1.915271,0,0,5.689164
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.4396695,0.4396695,0,-1,0,0.4396695,0,0,5.551115E-17,0,0,0.46281,0.4396695,0,0,28.6029,3.856369,0,0.46281,-0.46281,11.37714,29.1721,0.1195057,0.4836364,0,0,3.856369
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.943219,1.943219,0,-1,0,1.943219,0,0,4.440892E-16,0,0,2.045494,1.943219,0,0,29.11713,3.393559,0,2.045494,-2.045494,9.221001,23.64355,0.1195057,2.137541,0,0,3.393559
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.074752,1.280662,0,-1,0,1.280662,0,0,0.7940899,1.001565,0,1.348065,1.280662,0,0,31.3899,1.348065,0,1.348065,-1.348065,7.800015,20,0.1195057,2.282227,0,0,1.348065
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.281045,0,0,-1,0,0,0,0,2.281045,2.50915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195057,2.50915,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.118884,0,0,-1,0,0,0,0,1.118884,1.230772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195057,1.230772,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.2370294,0,0,-1,0,0,0,0,0.2370294,0.2607323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195057,0.2607323,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.4200175,0.4200175,9.220017,0,2.668664,0.4200175,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1198077,0.4620193,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.208426,1.208426,10.00843,0,2.868132,1.208426,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1201967,1.329268,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,5.294875,5.294875,12,0,3.372,5.294875,7.083529,0,0,0,0.375064,0,0,6.705125,6.369869,16.16775,15.048,6.744933,0,6.744933,30.0608,77.07883,0.120667,5.824363,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,7.085322,7.085322,12,0,3.372,7.085322,11.46067,0,0,0,0.8120256,0,0,4.914678,4.668944,9.422821,21.11844,5.48097,0,5.48097,35.26051,90.41138,0.1210415,7.793854,0.6496205,12,21.93047
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.804677,1.804677,0,-1,0,1.804677,130.9635,0,0,0,2.363469,1.89966,1.804677,0,0,3.941851,26.05131,0.463809,0,0.463809,35.70052,91.5396,0.1210191,1.985145,1.890775,0,28.41478
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,3.173414,3.173414,0,-1,0,3.173414,47.40211,0,4.440892E-16,0,1.504265,3.340436,3.173414,0,0,3.478042,26.46874,0,1.83617,-1.83617,33.76502,86.57681,0.1210191,3.490755,1.203412,0,27.97301
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,5.787744,5.787744,0,-1,0,5.787744,88.61018,0,8.881784E-16,0,5.12853,6.092362,5.787744,0,0,5.518231,24.63257,0,0.9638318,-0.9638318,32.74906,83.97177,0.1210191,6.366518,4.102824,0,29.7611
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,3.42774,3.42774,0,-1,0,3.42774,46.64533,0,0,0,1.598881,3.608147,3.42774,0,0,6.589156,23.66874,0,2.009266,-2.009266,30.6311,78.54113,0.1210191,3.770514,1.279104,0,25.26762
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,8.821673,21.65947,0.5759012,0,0.5759012,31.17745,79.94202,0.1209912,0,0.4607209,0,22.23537
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,3.989386,3.989386,0,-1,0,3.989386,18.69069,0,0,0,0.7456438,4.199354,3.989386,0,0,8.245772,22.17778,0,3.45371,-3.45371,27.53692,70.60735,0.1209912,4.388325,0.596515,0,22.92343
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.827205,1.827205,0,-1,0,1.827205,18.92055,0,2.220446E-16,0,0.3457172,1.923373,1.827205,0,0,12.08323,18.72407,0,1.577656,-1.577656,25.87393,66.34327,0.1209912,2.009925,0.2765738,0,19.06979
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,5.523337,5.523337,0,-1,0,5.523337,13.91747,0,0,0,0.768709,5.814039,5.523337,0,0,13.83618,17.14642,0,5.04533,-5.04533,20.55568,52.70677,0.1209912,6.075671,0.6149672,0,17.91512
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,19.4421,12.10109,1.025894,0,1.025894,21.52893,55.20227,0.1209417,0,0.8207152,0,13.12698
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,4.265761,4.265761,0,-1,0,4.265761,9.965587,0,8.881784E-16,0,0.4251082,4.490275,4.265761,0,0,18.41621,13.02439,0,4.065167,-4.065167,17.24387,44.21495,0.1209417,4.692338,0.3400865,0,13.4495
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8787992,0.8787992,0,-1,0,0.8787992,0,0,1.110223E-16,0,0,0.9250517,0.8787992,0,0,22.93306,8.959225,0,0.9250517,-0.9250517,16.26878,41.71473,0.1209417,0.9666791,0,0,8.959225
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.431448,2.431448,0,-1,0,2.431448,0,0,4.440892E-16,0,0,2.559419,2.431448,0,0,23.9609,8.034172,0,2.559419,-2.559419,13.57091,34.79714,0.1209417,2.674593,0,0,8.034172
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,6.076269,5.201015,0,-1,0,5.201015,0,0,0.8752536,1.48288,0,5.474753,5.201015,0,0,26.8047,5.474753,0,5.474753,-5.474753,7.800015,20,0.1209417,6.683896,0,0,5.474753
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.6191648,0,0,-1,0,0,0,0,0.6191648,0.6810812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,0.6810812,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.8103829,0,0,-1,0,0,0,0,0.8103829,0.8914212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,0.8914212,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.191658,0,0,-1,0,0,0,0,2.191658,2.410824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,2.410824,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.6377737,0,0,-1,0,0,0,0,0.6377737,0.7015511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,0.7015511,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.225708,0,0,-1,0,0,0,0,1.225708,1.348278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,1.348278,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.6759094,0,0,-1,0,0,0,0,0.6759094,0.7435004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209417,0.7435004,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.9484748,0.9484748,9.748475,0,2.802364,0.9484748,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212943,1.043322,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1215388,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,9.226489,9.226489,12,0,3.372,9.226489,28.4228,0,0,0,2.622426,0,0,2.773511,2.634836,16.16775,15.048,5.257262,0,5.257262,28.64948,73.46005,0.1218717,10.14914,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,11.47477,11.47477,12,0,3.372,11.47477,52.2037,0,0,0,5.990252,0,0,0.5252335,0.4989718,10.91049,19.77954,6.489224,0,6.489224,34.80569,89.24519,0.1222494,12.62224,4.792202,12,25.76979
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.9056937,0.9056937,0,-1,0,0.9056937,812.3425,1.982706,0,0,7.357335,0.9533617,0.9056937,0,0,4.421267,25.61984,4.421267,0,4.421267,39.00008,100,0.1220364,0.996263,5.885868,0,32.97717
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,7.642802,7.642802,0,-1,0,7.642802,142.6365,2.856372,0,0.04708266,10.90143,8.045055,7.642802,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,8.407083,8.721142,0,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,3.150541,3.150541,0,-1,0,3.150541,371.4875,8.387506,0,0,11.70387,3.316359,3.150541,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,3.465595,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,6.865934,6.865934,0,-1,0,6.865934,159.5502,3.727315,0,0,10.95461,7.227299,6.865934,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,7.552527,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,10.97454,8.36,0,-1,0,8.36,142.2551,3.09253,2.614543,3.711997,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,12.072,9.514024,0,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,2.29126,2.29126,0,-1,0,2.29126,503.5951,9.126821,0,0,11.53867,2.411853,2.29126,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,2.520386,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,2.726976,2.726976,0,-1,0,2.726976,345.073,6.539557,0,0,9.410058,2.870501,2.726976,0,0,0,29.59898,0,0,0,39.00008,100,0.1220364,2.999674,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,6.64971,6.64971,0,-1,0,6.64971,88.63566,0,0,0,5.894014,6.999695,6.64971,0,0,0,29.59898,0,1.105681,-1.105681,37.83459,97.01157,0.1220364,7.314681,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.222257,1.222257,0,-1,0,1.222257,218.1181,0.1508446,0,0,2.665965,1.286587,1.222257,0,0,1.228534,28.4933,1.228534,0,1.228534,39.00008,100,0.1219773,1.344483,2.132772,0,31.15926
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.111483,2.111483,0,-1,0,2.111483,15.17298,0,0,0,0.3203749,2.222614,2.111483,0,0,0,29.59898,0,1.902239,-1.902239,36.99494,94.85863,0.1219773,2.322631,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.595631,7.595631,0,-1,0,7.595631,0,0,8.881784E-16,0,0,7.9954,7.595631,0,0,2.113599,27.69674,0,7.9954,-7.9954,28.56705,73.2487,0.1219773,8.355193,0,0,27.69674
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.726335,7.726335,0,-1,0,7.726335,0,0,1.776357E-15,0.138968,0,8.132984,7.726335,0,0,10.99738,19.70134,0,8.132984,-8.132984,19.99413,51.2669,0.1219773,8.498968,0,0,19.70134
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,5.089377,5.089377,0,-1,0,5.089377,0,0,0,0,0,5.357239,5.089377,0,0,20.03403,11.56836,0,5.357239,-5.357239,14.34711,36.78738,0.1219773,5.598315,0,0,11.56836
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.191739,2.191739,0,-1,0,2.191739,0,0,4.440892E-16,0,0,2.307094,2.191739,0,0,25.98651,6.211116,0,2.307094,-2.307094,11.91522,30.55177,0.1219773,2.410913,0,0,6.211116
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.649011,1.649011,0,-1,0,1.649011,0,0,0,0,0,1.735801,1.649011,0,0,28.54995,3.904022,0,1.735801,-1.735801,10.08552,25.86026,0.1219773,1.813912,0,0,3.904022
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.597268,1.597268,0,-1,0,1.597268,0,0,0,0,0,1.681335,1.597268,0,0,30.47862,2.168221,0,1.681335,-1.681335,8.313239,21.31595,0.1219773,1.756995,0,0,2.168221
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.08085389,0.08085389,0,-1,0,0.08085389,0,0,1.387779E-17,0,0,0.08510937,0.08085389,0,0,32.34677,0.4868866,0,0.08510937,-0.08510937,8.223526,21.08592,0.1219773,0.08893929,0,0,0.4868866
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.0816,0.3816884,0,-1,0,0.3816884,0,0,0.6999116,0.8080716,0,0.4017772,0.3816884,0,0,32.44133,0.4017772,0,0.4017772,-0.4017772,7.800015,20,0.1219773,1.18976,0,0,0.4017772
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.4549325,0,0,-1,0,0,0,0,0.4549325,0.5004258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219773,0.5004258,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.116797,0,0,-1,0,0,0,0,2.116797,2.328477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219773,2.328477,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.217278,2.217278,11.01728,0,3.123371,2.217278,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224619,2.439005,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1226993,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.2865468,0.2865468,9.086547,0,2.634896,0.2865468,845.4307,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1228505,0.3152015,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,4.10248,4.10248,0,0,0,4.10248,123.4609,0,0,0,5.064958,4.3184,4.10248,0,0,5.385199,24.7523,0.7465578,0,0.7465578,34.59948,88.71643,0.1228148,4.512728,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,3.819123,0,0,8.457764,0,0,0,0,4.638641,25.4242,4.638641,0,4.638641,39.00008,100,0.1225932,0,6.766211,0,33.88197
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,5.119958,5.119958,0,-1,0,5.119958,202.8533,4.996572,0,0,10.386,5.38943,5.119958,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,5.631954,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.133545,2.133545,0,-1,0,2.133545,582.0862,10.17324,0,0,12.41907,2.245837,2.133545,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,2.3469,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,5.530075,5.530075,0,-1,0,5.530075,207.8987,5.675822,0,0,11.49695,5.821132,5.530075,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,6.083082,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,6.289717,6.289717,0,-1,0,6.289717,171.4226,4.161239,0,0,10.78199,6.620754,6.289717,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,6.918688,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,3.401073,3.401073,0,-1,0,3.401073,243.9754,4.717707,0,0,8.297784,3.580077,3.401073,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,3.741181,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225932,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,3.812775,3.812775,0,-1,0,3.812775,13.5927,0,4.440892E-16,0,0.5182591,4.013447,3.812775,0,0,0,29.59898,0,3.495188,-3.495188,35.31583,90.55322,0.1225932,4.194053,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.597597,5.597597,0,-1,0,5.597597,0,0,8.881784E-16,0,0,5.892208,5.597597,0,0,3.883543,26.10379,0,5.892208,-5.892208,29.10489,74.62778,0.1225932,6.157357,0,0,26.10379
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,9.043292,8.36,0,-1,0,8.36,0,0,0.683292,1.587621,0,8.8,8.36,0,0,10.43044,20.21158,0,8.8,-8.8,19.82888,50.84318,0.1225932,9.947621,0,0,20.21158
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.662599,5.662599,0,-1,0,5.662599,0,0,8.881784E-16,0,0,5.96063,5.662599,0,0,20.20822,11.41158,0,5.96063,-5.96063,13.54582,34.73281,0.1225932,6.228859,0,0,11.41158
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83114,5.450952,0,0,0,13.54582,34.73281,0.1225932,0,0,0,5.450952
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.549579,2.549579,0,-1,0,2.549579,0,0,4.440892E-16,0,0,2.683768,2.549579,0,0,26.83114,5.450952,0,2.683768,-2.683768,10.71688,27.47913,0.1225932,2.804537,0,0,5.450952
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.9298111,0.9298111,0,-1,0,0.9298111,0,0,0,0,0,0.9787485,0.9298111,0,0,29.8131,2.767184,0,0.9787485,-0.9787485,9.685192,24.83378,0.1225932,1.022792,0,0,2.767184
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.9611838,0.9611838,0,-1,0,0.9611838,0,0,1.110223E-16,0,0,1.011773,0.9611838,0,0,30.9006,1.788436,0,1.011773,-1.011773,8.61869,22.09916,0.1225932,1.057302,0,0,1.788436
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.872981,0.7378299,0,-1,0,0.7378299,0,0,1.135152,1.32245,0,0.7766631,0.7378299,0,0,32.0248,0.7766631,0,0.7766631,-0.7766631,7.800015,20,0.1225932,2.06028,0,0,0.7766631
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225932,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225932,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.8760224,0.8760224,9.676023,0,2.784034,0.8760224,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229234,0.9636247,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.909034,0.909034,9.709034,0,2.792386,0.909034,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232551,0.9999374,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,3.448789,3.448789,11.52699,0,3.252328,3.448789,75.82959,0,0,0,2.615203,0,0,8.0782,7.674291,16.16775,15.048,10.28949,0,10.28949,33.42347,85.70103,0.1236896,3.793668,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,10.76437,10.76437,10.52396,0,2.998563,10.76437,56.95939,8.881784E-16,0,0,6.131318,0.2530574,0.2404045,0,0,5.87826,24.30854,5.87826,0,5.87826,39.00008,100,0.1240132,11.8408,4.905054,12,30.43986
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,4.507834,4.507834,0,-1,0,4.507834,195.3752,4.062102,0,0,8.807192,4.745089,4.507834,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,4.958618,7.045753,0,38.40617
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.982436,1.982436,0,-1,0,1.982436,496.7354,7.760685,0,0,9.84746,2.086775,1.982436,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,2.180679,7.877968,0,39.44644
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,6.638416,6.638416,0,-1,0,6.638416,162.2731,3.784554,0,0,10.77236,6.987806,6.638416,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,7.302258,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.217361,1.217361,0,-1,0,1.217361,874.5741,9.365294,0,0,10.64673,1.281433,1.217361,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,1.339097,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,12.73126,8.36,0,-1,0,8.36,117.6558,1.036029,4.371262,5.644388,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,14.00439,7.868823,0,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.30629,1.30629,0,-1,0,1.30629,800.9441,9.087608,0,0,10.46265,1.375042,1.30629,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,1.436919,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,3.393013,3.393013,0,-1,0,3.393013,160.8424,1.88581,0,0,5.457403,3.571593,3.393013,0,0,0,29.59898,0,0,0,39.00008,100,0.1240132,3.732314,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,4.267085,4.267085,0,-1,0,4.267085,80.63959,0,0,0,3.44096,4.491669,4.267085,0,0,0,29.59898,0,1.050709,-1.050709,37.89253,97.16015,0.1240132,4.693794,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,7.697649,7.697649,0,-1,0,7.697649,5.82996,0,0,0.1074134,0.4487698,8.102788,7.697649,0,0,1.167454,28.54827,0,7.654018,-7.654018,29.82449,76.4729,0.1240132,8.467413,0.3590159,0,28.99704
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.671919,20.89425,0,0,0,29.82449,76.4729,0.1240132,0,0,0,20.89425
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.342211,4.342211,0,-1,0,4.342211,0,0,0,0,0,4.570748,4.342211,0,0,9.671919,20.89425,0,4.570748,-4.570748,25.0065,64.1191,0.1240132,4.776432,0,0,20.89425
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,5.106371,5.106371,0,-1,0,5.106371,0,0,0,0,0,5.375128,5.106371,0,0,14.75053,16.3235,0,5.375128,-5.375128,19.34062,49.59122,0.1240132,5.617009,0,0,16.3235
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.236393,1.236393,0,-1,0,1.236393,0,0,2.220446E-16,0,0,1.301466,1.236393,0,0,20.72289,10.94838,0,1.301466,-1.301466,17.96875,46.07363,0.1240132,1.360032,0,0,10.94838
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.799037,1.799037,0,-1,0,1.799037,0,0,2.220446E-16,0,0,1.893723,1.799037,0,0,22.16897,9.646909,0,1.893723,-1.893723,15.97259,40.95528,0.1240132,1.97894,0,0,9.646909
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.4819752,0.4819752,0,-1,0,0.4819752,0,0,0,0,0,0.5073423,0.4819752,0,0,24.2731,7.753187,0,0.5073423,-0.5073423,15.43781,39.58404,0.1240132,0.5301728,0,0,7.753187
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.598251,1.598251,0,-1,0,1.598251,0,0,2.220446E-16,0,0,1.682369,1.598251,0,0,24.83681,7.245844,0,1.682369,-1.682369,13.66443,35.03694,0.1240132,1.758076,0,0,7.245844
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.695359,1.695359,0,-1,0,1.695359,0,0,2.220446E-16,0,0,1.784588,1.695359,0,0,26.70611,5.563475,0,1.784588,-1.784588,11.78331,30.21356,0.1240132,1.864895,0,0,5.563475
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68899,3.778887,0,0,0,11.78331,30.21356,0.1240132,0,0,0,3.778887
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.487748,1.487748,0,-1,0,1.487748,0,0,2.220446E-16,0,0,1.566051,1.487748,0,0,28.68899,3.778887,0,1.566051,-1.566051,10.13255,25.98084,0.1240132,1.636523,0,0,3.778887
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.098638,1.098638,0,0,0,1.098638,0,0,0,0,0,1.156461,1.098638,0,0,30.42905,2.212836,0,1.156461,-1.156461,8.913533,22.85517,0.1240132,1.208501,0,0,2.212836
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1584255,0.1584255,0,0,0,0.1584255,0,0,0,0,0,0.1667637,0.1584255,0,0,31.714,1.056375,0,0.1667637,-0.1667637,8.737748,22.40444,0.1240132,0.1742681,0,0,1.056375
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,5.534642,5.534642,12,0,3.372,5.534642,37.53872,0,0,0,2.077634,0,0,6.465358,6.14209,31.8993,0.8896115,8.219724,0,8.219724,16.53566,42.39905,0.1245311,6.088106,1.662107,12,2.967245
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,4.037216,4.037216,12,0,3.372,4.037216,120.9111,0,0,0,4.881441,0,0,7.962784,7.564645,23.67957,8.287363,12.44609,0,12.44609,28.34306,72.67436,0.1249045,4.440938,3.905153,12,13.1688
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,6.291817,6.291817,0,-1,0,6.291817,131.8656,0,0,0,8.296745,6.622965,6.291817,0,0,11.23349,19.48884,1.67378,0,1.67378,29.93094,76.74586,0.1248249,6.920999,6.637396,0,27.78559
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,6.165016,6.165016,0,-1,0,6.165016,162.5314,0,0,0,10.02009,6.48949,6.165016,0,0,9.559708,20.99524,3.530598,0,3.530598,33.28036,85.33409,0.1246573,6.781517,8.016071,0,31.01533
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,5.827656,5.827656,0,-1,0,5.827656,198.6727,0,0,0,11.57796,6.134374,5.827656,0,0,6.029109,24.17278,5.443588,0,5.443588,38.4446,98.57571,0.1243998,6.410421,9.262369,0,35.75074
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1497424,0.1497424,0,-1,0,0.1497424,6402.414,8.843984,0,0,9.587129,0.1576236,0.1497424,0,0,0.585521,29.07201,0.585521,0,0.585521,39.00008,100,0.1243722,0.1647166,7.669703,0,38.65914
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,4.40936,4.40936,0,-1,0,4.40936,195.5431,3.980767,0,0,8.622199,4.641431,4.40936,0,0,0,29.59898,0,0,0,39.00008,100,0.1243722,4.850296,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,8.286542,8.286542,0,-1,0,8.286542,133.8795,2.371305,0,0.755196,11.09398,8.722675,8.286542,0,0,0,29.59898,0,0,0,39.00008,100,0.1243722,9.115196,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,6.735711,6.735711,0,-1,0,6.735711,122.3869,1.153406,0,0,8.243629,7.090222,6.735711,0,0,0,29.59898,0,0,0,39.00008,100,0.1243722,7.409282,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,4.159557,4.159557,0,-1,0,4.159557,110.5023,0.2179272,0,0,4.596408,4.378481,4.159557,0,0,0,29.59898,0,0,0,39.00008,100,0.1243722,4.575512,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,3.646445,3.646445,0,-1,0,3.646445,56.94829,0,0,0,2.076588,3.838363,3.646445,0,0,0,29.59898,0,1.761775,-1.761775,37.14301,95.23828,0.1243722,4.011089,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,12.95393,8.36,0,-1,0,8.36,5.009562,0,4.593927,5.88932,0.4187993,8.8,8.36,0,0,1.957527,27.8372,0,8.381201,-8.381201,28.30844,72.58561,0.1243722,14.24932,0.3350395,0,28.256
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,8.207733,8.207733,0,-1,0,8.207733,0,0,1.776357E-15,0.6685066,0,8.639719,8.207733,0,0,11.26997,19.456,0,8.639719,-8.639719,19.20138,49.23421,0.1243722,9.028506,0,0,19.456
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.457692,6.457692,0,-1,0,6.457692,0,0,8.881784E-16,0,0,6.797571,6.457692,0,0,20.86966,10.81628,0,6.797571,-6.797571,12.03611,30.86176,0.1243722,7.103461,0,0,10.81628
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42252,4.018713,0,0,0,12.03611,30.86176,0.1243722,0,0,0,4.018713
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.9423744,0.9423744,0,-1,0,0.9423744,0,0,1.110223E-16,0,0,0.9919731,0.9423744,0,0,28.42252,4.018713,0,0.9919731,-0.9919731,10.99048,28.18066,0.1243722,1.036612,0,0,4.018713
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.4889812,0.4889812,0,-1,0,0.4889812,0,0,1.110223E-16,0,0,0.5147171,0.4889812,0,0,29.52471,3.02674,0,0.5147171,-0.5147171,10.44792,26.78948,0.1243722,0.5378794,0,0,3.02674
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.132099,1.132099,0,-1,0,1.132099,0,0,2.220446E-16,0,0,1.191683,1.132099,0,0,30.09662,2.512022,0,1.191683,-1.191683,9.191775,23.56861,0.1243722,1.245309,0,0,2.512022
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.406632,1.254323,0,-1,0,1.254323,0,0,0.1523095,0.2929727,0,1.32034,1.254323,0,0,31.42071,1.32034,0,1.32034,-1.32034,7.800015,20,0.1243722,1.547295,0,0,1.32034
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243722,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.386567,0,0,-1,0,0,0,0,1.386567,1.525224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243722,1.525224,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.8646072,0,0,-1,0,0,0,0,0.8646072,0.9510679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243722,0.9510679,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.6315569,0.6315569,9.431557,0,2.722184,0.6315569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246627,0.6947126,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,3.132281,3.132281,11.93228,0,3.354867,3.132281,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252024,3.445509,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,5.868324,5.868324,12,0,3.372,5.868324,29.2212,0,0,0,1.714795,0,0,6.131676,5.825092,16.16775,15.048,7.539887,0,7.539887,30.81496,79.01257,0.1256676,6.455156,1.371836,12,16.76279
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,6.204017,6.204017,12,0,3.372,6.204017,38.62503,0,0,0,2.396303,0,0,5.795983,5.506184,8.627867,21.8339,7.902488,0,7.902488,38.31192,98.2355,0.1261459,6.824419,1.917043,12,24.2302
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,5.298504,5.298504,0,-1,0,5.298504,77.93011,0,0,0,4.129129,5.577372,5.298504,0,0,0.7253788,28.94614,0,1.448243,-1.448243,36.78534,94.3212,0.1261459,5.828354,3.303304,0,33.07527
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.05958317,0.05958317,0,-1,0,0.05958317,6666.547,1.574884,0,0,3.97214,0.06271913,0.05958317,0,0,2.334537,27.49789,2.334537,0,2.334537,39.00008,100,0.1260356,0.06554149,3.177712,0,31.47004
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,2.806529,2.806529,0,-1,0,2.806529,230.7576,3.522038,0,0,6.476279,2.954241,2.806529,0,0,0,29.59898,0,0,0,39.00008,100,0.1260356,3.087182,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.587555,1.587555,0,-1,0,1.587555,508.2374,6.397438,0,0,8.068548,1.671111,1.587555,0,0,0,29.59898,0,0,0,39.00008,100,0.1260356,1.746311,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,4.835546,4.835546,0,-1,0,4.835546,194.6747,4.323534,0,0,9.413583,5.090048,4.835546,0,0,0,29.59898,0,0,0,39.00008,100,0.1260356,5.319101,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.095753,1.095753,0,-1,0,1.095753,648.5455,5.953033,0,0,7.106458,1.153424,1.095753,0,0,0,29.59898,0,0,0,39.00008,100,0.1260356,1.205328,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,3.642579,3.642579,0,-1,0,3.642579,51.74734,0,4.440892E-16,0,1.884938,3.834294,3.642579,0,0,0,29.59898,0,1.949356,-1.949356,36.94528,94.73129,0.1260356,4.006837,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.707555,1.707555,0,-1,0,1.707555,63.92494,0,0,0,1.091553,1.797426,1.707555,0,0,2.165951,27.64962,0,0.7058727,-0.7058727,36.20122,92.82346,0.1260356,1.87831,0.8732427,0,28.74118
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,3.972535,3.972535,0,-1,0,3.972535,32.9933,0,4.440892E-16,0,1.31067,4.181616,3.972535,0,0,2.950254,26.94375,0,2.870946,-2.870946,33.17498,85.06388,0.1260356,4.369789,1.048536,0,28.25442
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,8.653025,8.36,0,-1,0,8.36,5.273784,0,0.2930251,1.158328,0.4408883,8.8,8.36,0,0,6.140193,24.0728,0,8.359112,-8.359112,24.3637,62.47091,0.1260356,9.518328,0.3527106,0,24.51369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4281,15.71369,0,0,0,24.3637,62.47091,0.1260356,0,0,0,15.71369
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4281,15.71369,0,0,0,24.3637,62.47091,0.1260356,0,0,0,15.71369
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.666346,1.666346,0,-1,0,1.666346,0,0,2.220446E-16,0,0,1.754048,1.666346,0,0,15.4281,15.71369,0,1.754048,-1.754048,22.51477,57.73007,0.1260356,1.832981,0,0,15.71369
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3947343,0.3947343,0,-1,0,0.3947343,0,0,5.551115E-17,0,0,0.4155098,0.3947343,0,0,17.37704,13.95964,0,0.4155098,-0.4155098,22.07679,56.60703,0.1260356,0.4342077,0,0,13.95964
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.5800213,0.5800213,0,-1,0,0.5800213,0,0,0,0,0,0.6105487,0.5800213,0,0,17.83872,13.54413,0,0.6105487,-0.6105487,21.43321,54.95684,0.1260356,0.6380234,0,0,13.54413
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5171,12.93359,0,0,0,21.43321,54.95684,0.1260356,0,0,0,12.93359
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.013345,2.013345,0,-1,0,2.013345,0,0,0,0,0,2.11931,2.013345,0,0,18.5171,12.93359,0,2.11931,-2.11931,19.19926,49.22878,0.1260356,2.214679,0,0,12.93359
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.153348,0.153348,0,-1,0,0.153348,0,0,2.775558E-17,0,0,0.1614189,0.153348,0,0,20.87189,10.81427,0,0.1614189,-0.1614189,19.02911,48.7925,0.1260356,0.1686828,0,0,10.81427
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05125,10.65286,0,0,0,19.02911,48.7925,0.1260356,0,0,0,10.65286
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.978584,1.978584,0,-1,0,1.978584,0,0,2.220446E-16,0,0,2.08272,1.978584,0,0,21.05125,10.65286,0,2.08272,-2.08272,16.83373,43.16333,0.1260356,2.176442,0,0,10.65286
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.5495776,0.5495776,0,0,0,0.5495776,0,0,0,0,0,0.5785027,0.5495776,0,0,23.36538,8.570136,0,0.5785027,-0.5785027,16.22394,41.59975,0.1260356,0.6045353,0,0,8.570136
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.529521,0.529521,0,0,0,0.529521,0,0,1.110223E-16,0,0,0.5573905,0.529521,0,0,24.00816,7.991633,0,0.5573905,-0.5573905,15.6364,40.09324,0.1260356,0.582473,0,0,7.991633
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.162792,1.162792,0,0,0,1.162792,131.1106,0,0,0,1.524544,1.223992,1.162792,0,0,24.62748,7.434243,0.3005521,0,0.3005521,15.92152,40.82434,0.1260215,1.279072,1.219635,0,8.958787
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,24.32693,7.70474,3.737262,0,3.737262,19.467,49.91529,0.1258454,0,2.989809,0,11.442
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.7719053,0.7719053,0,-1,0,0.7719053,689.486,0,0,0,5.322179,0.8125319,0.7719053,0,0,20.58967,11.06828,4.509647,0,4.509647,23.74523,60.88508,0.1256335,0.8490958,4.257743,0,16.39045
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.892262,1.892262,0,-1,0,1.892262,405.9568,0,0,0,7.681765,1.991854,1.892262,0,0,16.08002,15.12696,5.68991,0,5.68991,29.14315,74.72588,0.1253673,2.081488,6.145412,0,22.80872
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,-1,0,0,0,0,0,0,9.684467,0,0,0,0,10.39011,20.24788,9.684467,0,9.684467,38.33064,98.28351,0.1249167,0,7.747574,0,29.93234
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.6881755,0.6881755,0,-1,0,0.6881755,1535.51,9.136963,0,0,10.567,0.7243953,0.6881755,0,0,0.7056451,28.9639,0.7056451,0,0.7056451,39.00008,100,0.124884,0.7569931,8.453603,0,39.5309
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,5.364921,5.364921,0,-1,0,5.364921,115.5151,0.550007,0,0,6.197292,5.647285,5.364921,0,0,0,29.59898,0,0,0,39.00008,100,0.124884,5.901412,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,9.632674,8.36,0,-1,0,8.36,61.95842,0,1.272674,2.235942,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.124884,10.59594,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.277849,1.277849,0,-1,0,1.277849,526.1176,1.355354,0,0,6.722987,1.345104,1.277849,0,0,4.022529,25.9787,4.022529,0,4.022529,39.00008,100,0.1246978,1.405633,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,3.117374,3.117374,0,-1,0,3.117374,145.8064,1.263883,0,0,4.54533,3.281447,3.117374,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,3.429112,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.4186651,0.4186651,0,-1,0,0.4186651,227.4976,0.511753,0,0,0.9524531,0.4407001,0.4186651,0,0,0,29.59898,0,0,0,39.00008,100,0.1246978,0.4605316,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,4.046439,4.046439,0,-1,0,4.046439,9.122256,0,8.881784E-16,0,0.3691266,4.25941,4.046439,0,0,0,29.59898,0,3.890283,-3.890283,34.89936,89.48536,0.1246978,4.451083,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,8.051678,8.051678,0,-1,0,8.051678,0,0,1.776357E-15,0.4968452,0,8.47545,8.051678,0,0,4.322537,25.70869,0,8.47545,-8.47545,25.96545,66.57794,0.1246978,8.856845,0,0,25.70869
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.7397,17.23325,0,0,0,25.96545,66.57794,0.1246978,0,0,0,17.23325
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,6.178106,6.178106,0,-1,0,6.178106,0,0,8.881784E-16,0,0,6.503269,6.178106,0,0,13.7397,17.23325,0,6.503269,-6.503269,19.1104,49.00093,0.1246978,6.795916,0,0,17.23325
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.701991,1.701991,0,-1,0,1.701991,0,0,2.220446E-16,0,0,1.79157,1.701991,0,0,20.96556,10.72998,0,1.79157,-1.79157,17.22192,44.15869,0.1246978,1.87219,0,0,10.72998
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.6552106,0.6552106,0,-1,0,0.6552106,0,0,0,0,0,0.6896953,0.6552106,0,0,22.95619,8.938406,0,0.6896953,-0.6896953,16.49492,42.29458,0.1246978,0.7207316,0,0,8.938406
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.3359091,0.3359091,0,-1,0,0.3359091,0,0,0,0,0,0.3535885,0.3359091,0,0,23.72252,8.248711,0,0.3535885,-0.3535885,16.12221,41.33891,0.1246978,0.3695,0,0,8.248711
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.127131,1.127131,0,-1,0,1.127131,0,0,2.220446E-16,0,0,1.186453,1.127131,0,0,24.11539,7.895123,0,1.186453,-1.186453,14.87157,38.13216,0.1246978,1.239844,0,0,7.895123
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,2.3099,2.3099,0,-1,0,2.3099,0,0,4.440892E-16,0,0,2.431473,2.3099,0,0,25.43368,6.708669,0,2.431473,-2.431473,12.30858,31.56039,0.1246978,2.54089,0,0,6.708669
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.456723,1.456723,0,-1,0,1.456723,0,0,2.220446E-16,0,0,1.533393,1.456723,0,0,28.13531,4.277196,0,1.533393,-1.533393,10.69224,27.41594,0.1246978,1.602396,0,0,4.277196
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.8278949,0.8278949,0,-1,0,0.8278949,0,0,1.110223E-16,0,0,0.8714684,0.8278949,0,0,29.83908,2.743803,0,0.8714684,-0.8714684,9.773629,25.06054,0.1246978,0.9106845,0,0,2.743803
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.80738,1.872335,0,0,0,9.773629,25.06054,0.1246978,0,0,0,1.872335
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.9269,1.9269,10.7269,0,3.049906,1.9269,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.80738,1.872335,8.36,0,8.36,17.70462,45.39637,0.1251151,2.11959,0,12,1.872335
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,3.962633,3.962633,11.6637,0,3.286916,3.962633,56.29202,0,0,0,2.230646,0,0,7.701065,7.316011,22.44738,9.396335,9.546658,0,9.546658,26.76138,68.61877,0.1255718,4.358896,1.784517,12,11.62698
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,12.90072,17.98833,12.3133,0,12.3133,38.4428,98.57108,0.1256027,0,3.16264,12,21.94163
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.7838324,0.7838324,0,-1,0,0.7838324,1031.977,6.676459,0,0,8.08897,0.8250868,0.7838324,0,0,0.5874245,29.0703,0.5874245,0,0.5874245,39.00008,100,0.1255757,0.8622157,6.471176,0,37.15927
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,-1,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,3.612149,3.612149,0,-1,0,3.612149,266.9042,5.838716,0,0,9.640977,3.802262,3.612149,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,3.973363,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,2.355577,2.355577,0,-1,0,2.355577,449.5468,8.109865,0,0,10.58942,2.479555,2.355577,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,2.591135,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.113723,2.113723,0,-1,0,2.113723,554.3063,9.49153,0,0,11.7165,2.224972,2.113723,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,2.325096,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1107037,0.1107037,0,-1,0,0.1107037,8648.332,9.457494,0,0,9.574024,0.1165302,0.1107037,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,0.1217741,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,3.385601,3.385601,0,-1,0,3.385601,147.5008,1.429998,0,0,4.993789,3.56379,3.385601,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,3.724161,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.769789,1.769789,0,-1,0,1.769789,113.6269,0.1480214,0,0,2.010957,1.862935,1.769789,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,1.946768,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0.430701,0,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255757,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.7417166,0.7417166,0,-1,0,0.7417166,0,0,1.110223E-16,0,0,0.7807543,0.7417166,0,0,0,29.59898,0,0.7807543,-0.7807543,38.17709,97.88978,0.1255757,0.8158882,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06620289,0.06620289,0,-1,0,0.06620289,0,0,0,0,0,0.06968725,0.06620289,0,0,0.8675048,28.81822,0,0.06968725,-0.06968725,38.10363,97.70143,0.1255757,0.07282317,0,0,28.81822
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.7406241,0.7406241,0,-1,0,0.7406241,0,0,0,0,0,0.7796043,0.7406241,0,0,0.944935,28.74854,0,0.7796043,-0.7796043,37.28186,95.59432,0.1255757,0.8146865,0,0,28.74854
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.144691,2.144691,0,-1,0,2.144691,0,0,4.440892E-16,0,0,2.25757,2.144691,0,0,1.811162,27.96893,0,2.25757,-2.25757,34.90217,89.49257,0.1255757,2.35916,0,0,27.96893
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.319573,25.71136,0,0,0,34.90217,89.49257,0.1255757,0,0,0,25.71136
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.3119949,0.3119949,0,-1,0,0.3119949,0,0,5.551115E-17,0,0,0.3284157,0.3119949,0,0,4.319573,25.71136,0,0.3284157,-0.3284157,34.55599,88.60493,0.1255757,0.3431944,0,0,25.71136
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.3483724,0.3483724,0,-1,0,0.3483724,0,0,0,0,0,0.3667078,0.3483724,0,0,4.684479,25.38295,0,0.3667078,-0.3667078,34.16945,87.61379,0.1255757,0.3832097,0,0,25.38295
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.8291026,0.8291026,0,-1,0,0.8291026,0,0,1.110223E-16,0,0,0.8727396,0.8291026,0,0,5.091932,25.01624,0,0.8727396,-0.8727396,33.2495,85.25495,0.1255757,0.9120129,0,0,25.01624
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.033819,1.033819,0,-1,0,1.033819,0,0,0,0,0,1.088231,1.033819,0,0,6.061643,24.1435,0,1.088231,-1.088231,32.1024,82.31369,0.1255757,1.137201,0,0,24.1435
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.237158,1.237158,0,0,0,1.237158,0,0,0,0,0,1.302272,1.237158,0,0,7.270789,23.05527,0,1.302272,-1.302272,30.72969,78.79391,0.1255757,1.360874,0,0,23.05527
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.27606,2.27606,0,0,0,2.27606,0,0,4.440892E-16,0,0,2.395853,2.27606,0,0,8.717757,21.753,0,2.395853,-2.395853,28.20424,72.31841,0.1255757,2.503666,0,0,21.753
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,2.765957,2.765957,0,0,0,2.765957,53.31174,0,4.440892E-16,0,1.47458,2.911534,2.765957,0,0,11.37982,19.35714,0,1.436954,-1.436954,26.68955,68.43462,0.1255757,3.042553,1.179664,0,20.83172
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,4.286769,4.286769,0,0,0,4.286769,84.8156,0,0,0,3.635849,4.512388,4.286769,0,0,12.97643,17.92019,0,0.8765396,-0.8765396,25.7656,66.06551,0.1255757,4.715446,2.908679,0,21.55604
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,7.778652,7.778652,0,-1,0,7.778652,77.52721,0,0,0.1965171,6.030572,8.188055,7.778652,0,0,13.95037,17.04365,0,2.157483,-2.157483,23.49141,60.23427,0.1255757,8.556517,4.824458,0,23.07422
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,5.889904,5.889904,0,-1,0,5.889904,103.5446,0,0,0,6.098679,6.1999,5.889904,0,0,16.34757,14.88617,0,0.1012211,-0.1012211,23.38472,59.96069,0.1255757,6.478895,4.878943,0,20.98485
