Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,-1,0,0,0,0,0,0,6.578129,0,0,0,0,16.46004,14.78495,6.578129,0,6.578129,29.62528,75.9621,0.1252738,0,5.262503,0,21.36308
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.734979,1.734979,0,-1,0,1.734979,652.1129,0,0,0,11.31402,1.826293,1.734979,0,0,9.881907,20.70526,9.487726,0,9.487726,38.62613,99.04115,0.124841,1.908476,9.051215,0,32.01928
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,-1,0,0,0,11.94891,0,0,12.34309,0,0,0,0,0.3941806,29.24422,0.3941806,0,0.3941806,39.00008,100,0.1248231,0,9.874473,0,41.58731
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.0252,2.0252,0,-1,0,2.0252,499.1472,7.976939,0,0,10.10873,2.131789,2.0252,0,0,0,29.59898,0,0,0,39.00008,100,0.1248231,2.22772,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,2.898018,2.898018,0,-1,0,2.898018,183.2676,2.260582,0,0,5.311128,3.050546,2.898018,0,0,0,29.59898,0,0,0,39.00008,100,0.1248231,3.18782,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,3.335852,3.335852,0,-1,0,3.335852,87.67899,0,0,0,2.924841,3.511423,3.335852,0,0,0,29.59898,0,0.5865819,-0.5865819,38.38177,98.41459,0.1248231,3.669437,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,7.202761,7.202761,0,-1,0,7.202761,36.12774,0,0,0,2.602195,7.581854,7.202761,0,0,0.6517577,29.0124,0,4.979659,-4.979659,33.13274,84.95559,0.1248231,7.923037,2.081756,0,31.61459
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,11.13977,8.36,0,-1,0,8.36,5.297075,0,2.779771,3.893748,0.4428355,8.8,8.36,0,0,6.184712,24.03274,0,8.357164,-8.357164,24.32352,62.36787,0.1248231,12.25375,0.3542684,0,24.47557
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.438129,6.438129,0,-1,0,6.438129,0,0,0,0,0,6.776978,6.438129,0,0,15.47045,15.67557,0,6.776978,-6.776978,17.17996,44.05109,0.1248231,7.081942,0,0,15.67557
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,7.184108,7.184108,0,-1,0,7.184108,0,0,8.881784E-16,0,0,7.562219,7.184108,0,0,23.00043,8.898595,0,7.562219,-7.562219,9.208679,23.61195,0.1248231,7.902518,0,0,8.898595
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.304222,1.269557,0,-1,0,1.269557,0,0,4.034665,4.565087,0,1.336376,1.269557,0,0,31.40289,1.336376,0,1.336376,-1.336376,7.800015,20,0.1248231,5.834644,0,0,1.336376
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.674529,0,0,-1,0,0,0,0,1.674529,1.841982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,1.841982,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.05042081,0,0,-1,0,0,0,0,0.05042081,0.05546289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,0.05546289,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.7866101,0,0,-1,0,0,0,0,0.7866101,0.8652712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,0.8652712,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.8753975,0,0,-1,0,0,0,0,0.8753975,0.9629373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,0.9629373,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.9527909,0,0,-1,0,0,0,0,0.9527909,1.04807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,1.04807,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.416429,0,0,-1,0,0,0,0,1.416429,1.558071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,1.558071,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248231,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.905108,1.905108,10.70511,0,3.044392,1.905108,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252305,2.095619,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.896503,1.896503,10.6965,0,3.042215,1.896503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256346,2.086154,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.021808,3.021808,11.3743,0,3.213698,3.021808,71.27592,0,0,0,2.153821,0,0,8.352493,7.934868,16.16775,15.048,10.08869,0,10.08869,33.23297,85.21258,0.1260265,3.323989,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.079063,24.12782,5.402319,0,5.402319,38.35806,98.35381,0.1257814,0,4.321856,0,29.53014
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,6.256827,6.256827,0,-1,0,6.256827,125.9399,0.6169643,0,0,7.879843,6.586134,6.256827,0,0,0.6767442,28.98991,0.6767442,0,0.6767442,39.00008,100,0.1257508,6.88251,6.303874,0,36.86975
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,7.034768,7.034768,0,-1,0,7.034768,141.8303,2.572416,0,0,9.977435,7.405019,7.034768,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,7.738245,7.981948,0,39.57641
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.8579862,0.8579862,0,-1,0,0.8579862,1053.722,8.137644,0,0,9.040787,0.9031433,0.8579862,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,0.9437847,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,2.672683,2.672683,0,-1,0,2.672683,335.772,6.16077,0,0,8.97412,2.81335,2.672683,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,2.939951,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,3.622359,3.622359,0,-1,0,3.622359,296.2404,6.917881,0,0,10.73089,3.81301,3.622359,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,3.984595,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.101421,2.101421,0,-1,0,2.101421,368.6465,5.534793,0,0,7.746816,2.212023,2.101421,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,2.311563,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257508,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,5.718469,5.718469,0,-1,0,5.718469,45.33374,0,8.881784E-16,0,2.592396,6.019441,5.718469,0,0,0,29.59898,0,3.427045,-3.427045,35.38765,90.7374,0.1257508,6.290316,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.638195,1.638195,0,-1,0,1.638195,26.26365,0,0,0,0.4302498,1.724416,1.638195,0,0,3.807828,26.17193,0,1.294166,-1.294166,34.02348,87.23952,0.1257508,1.802015,0.3441998,0,26.60218
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.24579,24.87777,0,0,0,34.02348,87.23952,0.1257508,0,0,0,24.87777
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,7.350521,7.350521,0,-1,0,7.350521,0,0,8.881784E-16,0,0,7.73739,7.350521,0,0,5.24579,24.87777,0,7.73739,-7.73739,25.86756,66.32694,0.1257508,8.085572,0,0,24.87777
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.576308,6.576308,0,-1,0,6.576308,0,0,8.881784E-16,0,0,6.922429,6.576308,0,0,13.84289,17.14038,0,6.922429,-6.922429,18.57068,47.61703,0.1257508,7.233939,0,0,17.14038
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2493359,0.2493359,0,-1,0,0.2493359,0,0,0,0,0,0.2624589,0.2493359,0,0,21.53448,10.21795,0,0.2624589,-0.2624589,18.29402,46.90765,0.1257508,0.2742695,0,0,10.21795
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.17988,1.17988,0,-1,0,1.17988,0,0,2.220446E-16,0,0,1.241979,1.17988,0,0,21.8261,9.955488,0,1.241979,-1.241979,16.98486,43.55084,0.1257508,1.297868,0,0,9.955488
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.3048375,0.3048375,0,-1,0,0.3048375,0,0,5.551115E-17,0,0,0.3208816,0.3048375,0,0,23.20608,8.713509,0,0.3208816,-0.3208816,16.64662,42.68356,0.1257508,0.3353212,0,0,8.713509
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.616152,2.616152,0,-1,0,2.616152,0,0,0,0,0,2.753844,2.616152,0,0,23.56261,8.392628,0,2.753844,-2.753844,13.74381,35.24048,0.1257508,2.877768,0,0,8.392628
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.604957,1.604957,0,-1,0,1.604957,0,0,2.220446E-16,0,0,1.689428,1.604957,0,0,26.62244,5.638783,0,1.689428,-1.689428,11.963,30.6743,0.1257508,1.765452,0,0,5.638783
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.8682324,0.8682324,0,-1,0,0.8682324,0,0,1.110223E-16,0,0,0.9139289,0.8682324,0,0,28.49958,3.949355,0,0.9139289,-0.9139289,10.99964,28.20414,0.1257508,0.9550557,0,0,3.949355
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.130016,1.130016,0,-1,0,1.130016,0,0,2.220446E-16,0,0,1.189491,1.130016,0,0,29.51506,3.035426,0,1.189491,-1.189491,9.745802,24.98919,0.1257508,1.243018,0,0,3.035426
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.141169,1.141169,0,0,0,1.141169,0,0,0,0,0,1.201231,1.141169,0,0,30.83671,1.845935,0,1.201231,-1.201231,8.479594,21.74251,0.1257508,1.255286,0,0,1.845935
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.307421,1.307421,10.10742,0,2.893178,1.307421,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17141,0.6447048,8.36,0,8.36,16.41059,42.07834,0.1260904,1.438164,0,12,0.6447048
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,6.314203,6.314203,12,0,3.372,6.314203,36.57166,0,0,0,2.309209,0,0,5.685797,5.401507,23.81141,8.168705,7.710716,0,7.710716,23.72561,60.83479,0.126535,6.945624,1.847367,12,10.47791
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,2.318107,2.318107,11.11811,0,3.148881,2.318107,187.8042,0,0,0,4.353502,0,0,8.8,8.36,16.1007,15.10835,12.7135,0,12.7135,35.7867,91.76059,0.1267748,2.549918,3.482802,12,19.46185
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,2.296113,2.296113,0,-1,0,2.296113,264.9509,0.2794145,0,0,6.083573,2.416961,2.296113,0,0,3.387197,26.5505,3.387197,0,3.387197,39.00008,100,0.1266221,2.525725,4.866858,0,32.63408
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.0830058,0.0830058,0,-1,0,0.0830058,6019.226,4.908932,0,0,4.996307,0.08737453,0.0830058,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,0.09130638,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.954554,1.954554,0,-1,0,1.954554,221.9229,2.280179,0,0,4.337605,2.057426,1.954554,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,2.15001,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.68405,1.68405,0,-1,0,1.68405,222.5783,1.975646,0,0,3.74833,1.772684,1.68405,0,0,0,29.59898,0,0,0,39.00008,100,0.1266221,1.852455,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,7.627985,7.627985,0,-1,0,7.627985,58.9042,0,0,0.03078377,4.493204,8.029458,7.627985,0,0,0,29.59898,0,3.536255,-3.536255,35.27254,90.44222,0.1266221,8.390783,3.594563,0,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.967242,0.967242,0,-1,0,0.967242,360.6996,0,0,0,3.488837,1.018149,0.967242,0,0,3.929172,26.06272,2.470688,0,2.470688,37.61644,96.45222,0.1265109,1.063966,2.79107,0,29.55156
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,5.057362,0,0,6.515845,0,0,0,0,1.458484,28.28634,1.458484,0,1.458484,39.00008,100,0.1264454,0,5.212677,0,34.80219
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,5.172695,5.172695,0,-1,0,5.172695,85.71014,0,0,0,4.433524,5.444942,5.172695,0,0,0,29.59898,0,1.011418,-1.011418,37.93395,97.26634,0.1264454,5.689964,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,2.621567,2.621567,0,-1,0,2.621567,66.22387,0,0,0,1.736103,2.759544,2.621567,0,0,1.123798,28.58756,0,1.023441,-1.023441,36.85515,94.50019,0.1264454,2.883724,1.388883,0,30.32366
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,4.348185,4.348185,0,-1,0,4.348185,6.594578,0,8.881784E-16,0,0.2867444,4.577036,4.348185,0,0,2.260954,27.56412,0,4.290292,-4.290292,32.33278,82.9044,0.1264454,4.783003,0.2293956,0,27.85086
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.027946,23.27383,0,0,0,32.33278,82.9044,0.1264454,0,0,0,23.27383
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,6.121592,6.121592,0,-1,0,6.121592,0,0,8.881784E-16,0,0,6.44378,6.121592,0,0,7.027946,23.27383,0,6.44378,-6.44378,25.54044,65.48818,0.1264454,6.733751,0,0,23.27383
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,8.238401,8.238401,0,-1,0,8.238401,0,0,1.776357E-15,0.7022415,0,8.672002,8.238401,0,0,14.1877,16.83005,0,8.672002,-8.672002,16.39935,42.04953,0.1264454,9.062242,0,0,16.83005
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.755867,1.755867,0,-1,0,1.755867,0,0,2.220446E-16,0,0,1.848281,1.755867,0,0,23.82326,8.158045,0,1.848281,-1.848281,14.45109,37.054,0.1264454,1.931454,0,0,8.158045
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.080154,2.080154,0,-1,0,2.080154,0,0,4.440892E-16,0,0,2.189636,2.080154,0,0,25.87691,6.309764,0,2.189636,-2.189636,12.14301,31.13587,0.1264454,2.288169,0,0,6.309764
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.068437,1.068437,0,-1,0,1.068437,0,0,2.220446E-16,0,0,1.124671,1.068437,0,0,28.30983,4.120128,0,1.124671,-1.124671,10.95751,28.09611,0.1264454,1.175281,0,0,4.120128
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.425999,1.425999,0,-1,0,1.425999,0,0,2.220446E-16,0,0,1.501051,1.425999,0,0,29.55947,2.995458,0,1.501051,-1.501051,9.375258,24.03908,0.1264454,1.568599,0,0,2.995458
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.6594005,0.6594005,0,-1,0,0.6594005,0,0,1.110223E-16,0,0,0.6941057,0.6594005,0,0,31.2273,1.494406,0,0.6941057,-0.6941057,8.643606,22.16305,0.1264454,0.7253405,0,0,1.494406
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.334616,0.7602856,0,-1,0,0.7602856,0,0,0.5743306,0.7077923,0,0.8003007,0.7602856,0,0,31.99853,0.8003007,0,0.8003007,-0.8003007,7.800015,20,0.1264454,1.468078,0,0,0.8003007
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.826263,0,0,-1,0,0,0,0,1.826263,2.008889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264454,2.008889,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.591475,1.591475,10.39147,0,2.965043,1.591475,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268068,1.750622,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.5588409,0.5588409,9.358841,0,2.703787,0.5588409,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1270637,0.614725,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,5.005795,5.005795,12,0,3.372,5.005795,32.1347,0,0,0,1.608597,0,0,6.994205,6.644495,16.16775,15.048,8.253093,0,8.253093,31.49157,80.74746,0.1275379,5.506374,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,7.817372,7.817372,10.54666,0,3.004306,7.817372,64.49384,0,0,0,5.041723,0,0,2.729291,2.592826,7.914661,22.47578,7.63455,0,7.63455,38.73434,99.31863,0.1279382,8.599109,4.033379,12,27.51751
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.342052,1.342052,0,-1,0,1.342052,456.9514,4.439726,0,0,6.132523,1.412686,1.342052,0,0,0.2801114,29.34688,0.2801114,0,0.2801114,39.00008,100,0.1279256,1.476257,4.906018,0,35.4794
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,7.748832,7.748832,0,-1,0,7.748832,117.0559,0.9137985,0,0.1637157,9.070464,8.156666,7.748832,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,8.523716,7.256371,0,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,3.957959,3.957959,0,-1,0,3.957959,235.6349,5.160061,0,0,9.326334,4.166273,3.957959,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,4.353755,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,3.990501,3.990501,0,-1,0,3.990501,170.1796,2.590492,0,0,6.791019,4.200528,3.990501,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,4.389551,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,4.646111,4.646111,0,-1,0,4.646111,158.4746,2.472264,0,0,7.362907,4.890643,4.646111,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,5.110722,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,2.39362,2.39362,0,-1,0,2.39362,307.5833,4.842776,0,0,7.362376,2.5196,2.39362,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,2.632982,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.213326,2.213326,0,-1,0,2.213326,342.3654,5.247845,0,0,7.577662,2.329816,2.213326,0,0,0,29.59898,0,0,0,39.00008,100,0.1279256,2.434658,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,5.3393,5.3393,0,-1,0,5.3393,72.48845,0,8.881784E-16,0,3.870376,5.620316,5.3393,0,0,0,29.59898,0,1.74994,-1.74994,37.15548,95.27027,0.1279256,5.87323,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.9113181,0.9113181,0,-1,0,0.9113181,198.8944,0,0,0,1.812561,0.9592822,0.9113181,0,0,1.944378,27.84904,0.8532788,0,0.8532788,37.96497,97.34589,0.1278873,1.00245,1.450049,0,29.6616
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,9.826683,8.36,0,-1,0,8.36,4.710998,0,1.466683,2.449352,0.3938394,8.8,8.36,0,0,1.091099,28.61699,0,8.40616,-8.40616,29.1041,74.62575,0.1278873,10.80935,0.3150715,0,29.01083
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,8.391411,8.36,0,-1,0,8.36,0,0,0.03141084,0.8705519,0,8.8,8.36,0,0,10.43128,20.21083,0,8.8,-8.8,19.82808,50.84114,0.1278873,9.230552,0,0,20.21083
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.195379,3.195379,0,-1,0,3.195379,0,0,4.440892E-16,0,0,3.363557,3.195379,0,0,20.20905,11.41083,0,3.363557,-3.363557,16.28259,41.75013,0.1278873,3.514917,0,0,11.41083
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.219548,2.219548,0,-1,0,2.219548,0,0,0,0,0,2.336366,2.219548,0,0,23.94634,8.047272,0,2.336366,-2.336366,13.81984,35.43541,0.1278873,2.441503,0,0,8.047272
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.8709798,0.8709798,0,-1,0,0.8709798,0,0,0,0,0,0.9168209,0.8709798,0,0,26.5423,5.710906,0,0.9168209,-0.9168209,12.85343,32.95743,0.1278873,0.9580778,0,0,5.710906
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.043803,1.043803,0,-1,0,1.043803,0,0,2.220446E-16,0,0,1.09874,1.043803,0,0,27.56099,4.794085,0,1.09874,-1.09874,11.69525,29.98776,0.1278873,1.148183,0,0,4.794085
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3993254,0.3993254,0,-1,0,0.3993254,0,0,5.551115E-17,0,0,0.4203425,0.3993254,0,0,28.78181,3.695345,0,0.4203425,-0.4203425,11.25217,28.85166,0.1278873,0.4392579,0,0,3.695345
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.4192958,0.4192958,0,-1,0,0.4192958,0,0,0,0,0,0.441364,0.4192958,0,0,29.24886,3.275002,0,0.441364,-0.441364,10.78693,27.65875,0.1278873,0.4612254,0,0,3.275002
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.5067797,0.5067797,0,-1,0,0.5067797,0,0,1.110223E-16,0,0,0.5334523,0.5067797,0,0,29.73927,2.833638,0,0.5334523,-0.5334523,10.22462,26.21693,0.1278873,0.5574576,0,0,2.833638
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.9694807,0.9694807,0,-1,0,0.9694807,0,0,2.220446E-16,0,0,1.020506,0.9694807,0,0,30.33199,2.300186,0,1.020506,-1.020506,9.148916,23.45871,0.1278873,1.066429,0,0,2.300186
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.086068,1.086068,0,-1,0,1.086068,0,0,2.220446E-16,0,0,1.14323,1.086068,0,0,31.46589,1.27968,0,1.14323,-1.14323,7.943847,20.3688,0.1278873,1.194675,0,0,1.27968
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.3532581,0.3532581,9.153258,0,2.651774,0.3532581,0,0,0,0,0,0,0,8.8,8.36,32.73614,0.13645,8.36,0,8.36,15.87484,40.70464,0.1281185,0.3885839,0,12,0.13645
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37614,7.66045,8.36,0,8.36,23.80583,61.04047,0.1283137,0,0,12,7.66045
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.7827963,0.7827963,9.582796,0,2.760448,0.7827963,96.75055,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.01614,15.18445,9.11736,0,9.11736,32.45532,83.2186,0.1285504,0.8610759,0.6058878,12,15.94181
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,6.898783,23.39007,0.6992047,0,0.6992047,33.11864,84.91943,0.1285192,0,0.5593638,0,24.08928
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,3.364027,3.364027,0,-1,0,3.364027,19.93967,0,4.440892E-16,0,0.6707759,3.541081,3.364027,0,0,6.199578,24.01936,0,2.870305,-2.870305,30.09307,77.16158,0.1285192,3.700429,0.5366207,0,24.69013
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,-1,0,0,0,0,0,0,2.785353,0,0,0,0,9.388805,21.14905,2.785353,0,2.785353,32.73549,83.937,0.1283948,0,2.228282,0,23.93441
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,3.586311,3.586311,0,-1,0,3.586311,24.64391,0,8.881784E-16,0,0.8838071,3.775064,3.586311,0,0,6.603453,23.65587,0,2.891257,-2.891257,29.68784,76.12251,0.1283948,3.944942,0.7070457,0,24.53968
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,8.170969,8.170969,0,-1,0,8.170969,15.0396,0,0,0.6280662,1.228881,8.60102,8.170969,0,0,9.815961,20.76461,0,7.372139,-7.372139,21.91692,56.19712,0.1283948,8.988067,0.9831046,0,21.99349
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,8.196903,8.196903,0,-1,0,8.196903,46.41393,0,0,0.6565931,3.804505,8.628319,8.196903,0,0,18.00723,13.39247,0,4.823814,-4.823814,16.83218,43.15934,0.1283948,9.016593,3.043604,0,17.19698
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.835473,1.835473,0,-1,0,1.835473,406.1775,0,0,0,7.455278,1.932077,1.835473,0,0,23.36702,8.56866,5.523201,0,5.523201,22.07195,56.59462,0.1281489,2.01902,5.964222,0,16.02394
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,17.84382,13.53954,4.801102,0,4.801102,26.62667,68.27338,0.1279359,0,3.840881,0,18.34064
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,5.449948,5.449948,0,-1,0,5.449948,17.60473,0,8.881784E-16,0,0.9594485,5.736787,5.449948,0,0,13.04272,17.86053,0,4.777339,-4.777339,21.59091,55.3612,0.1279359,5.994943,0.7675588,0,18.81998
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,3.486666,3.486666,0,-1,0,3.486666,27.89812,0,4.440892E-16,0,0.9727144,3.670175,3.486666,0,0,18.35087,13.08319,0,2.69746,-2.69746,18.74754,48.07052,0.1279359,3.835333,0.7781715,0,14.05591
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,8.327277,8.327277,0,-1,0,8.327277,4.42464,0,0,0.8000052,0.368452,8.765555,8.327277,0,0,21.34805,10.38573,0,8.397103,-8.397103,9.896216,25.37486,0.1279359,9.160006,0.2947616,0,10.75419
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.830059,1.830059,0,-1,0,1.830059,0,0,2.220446E-16,0.1238665,0,1.926378,1.830059,0,0,30.67816,1.98863,0,1.926378,-1.926378,7.865635,20.16825,0.1279359,2.013065,0,0,1.98863
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.739524,0.05913942,0,-1,0,0.05913942,0,0,7.680385,8.454337,0,0.06225203,0.05913942,0,0,32.81858,0.06225203,0,0.06225203,-0.06225203,7.800015,20,0.1279359,8.513476,0,0,0.06225203
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.917025,0,0,-1,0,0,0,0,4.917025,5.408728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,5.408728,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.9520132,0,0,-1,0,0,0,0,0.9520132,1.047215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,1.047215,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.384027,0,0,-1,0,0,0,0,0.384027,0.4224297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0.4224297,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.3340626,0,0,-1,0,0,0,0,0.3340626,0.3674689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0.3674689,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.4791934,0,0,-1,0,0,0,0,0.4791934,0.5271127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0.5271127,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.4907492,0,0,-1,0,0,0,0,0.4907492,0.5398241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0.5398241,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.166107,0,0,-1,0,0,0,0,0.166107,0.1827177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279359,0.1827177,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03763081,0.03763081,8.837631,0,2.571921,0.03763081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281332,0.04139389,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.6519088,0.6519088,9.451909,0,2.727333,0.6519088,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283887,0.7170996,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1284874,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,2.785549,2.785549,0,0,0,2.785549,135.4275,0,0,0,3.772398,2.932157,2.785549,0,0,5.709878,24.46009,0.8402414,0,0.8402414,34.38034,88.15453,0.1284504,3.064104,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,5.05509,5.05509,0,-1,0,5.05509,97.18139,0,0,0,4.912607,5.321147,5.05509,0,0,4.869637,25.2163,0,0.4085408,-0.4085408,33.9497,87.05032,0.1284504,5.560599,3.930085,0,30.12891
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,6.335395,6.335395,0,-1,0,6.335395,96.30811,0,0,0,6.101499,6.668837,6.335395,0,0,5.323571,24.80776,0,0.5673375,-0.5673375,33.35167,85.51693,0.1284504,6.968935,4.881199,0,30.90926
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.974174,1.974174,0,-1,0,1.974174,471.3078,1.272411,0,0,9.304435,2.078078,1.974174,0,0,5.953946,24.24043,5.953946,0,5.953946,39.00008,100,0.1281887,2.171591,7.443548,0,33.54486
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.167877,1.167877,0,-1,0,1.167877,889.1235,9.154528,0,0,10.38387,1.229344,1.167877,0,0,0,29.59898,0,0,0,39.00008,100,0.1281887,1.284665,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,4.346887,4.346887,0,-1,0,4.346887,207.0528,4.424679,0,0,9.00035,4.57567,4.346887,0,0,0,29.59898,0,0,0,39.00008,100,0.1281887,4.781575,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,2.573673,2.573673,0,-1,0,2.573673,232.0288,3.262532,0,0,5.971662,2.70913,2.573673,0,0,0,29.59898,0,0,0,39.00008,100,0.1281887,2.83104,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.155548,1.155548,0,-1,0,1.155548,572.4283,5.39832,0,0,6.614686,1.216367,1.155548,0,0,0,29.59898,0,0,0,39.00008,100,0.1281887,1.271103,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.598871,1.598871,0,-1,0,1.598871,364.0905,4.138316,0,0,5.821338,1.683022,1.598871,0,0,0,29.59898,0,0,0,39.00008,100,0.1281887,1.758759,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,9.821292,8.36,0,-1,0,8.36,15.11938,0,1.461292,2.443421,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1281887,10.80342,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,3.794758,3.794758,0,-1,0,3.794758,9.741361,0,4.440892E-16,0,0.369661,3.994482,3.794758,0,0,8.373355,22.06296,0,3.62482,-3.62482,27.23552,69.83453,0.1281887,4.174233,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,7.121654,7.121654,0,-1,0,7.121654,0,0,8.881784E-16,0,0,7.496478,7.121654,0,0,12.40093,18.43814,0,7.496478,-7.496478,19.33354,49.57307,0.1281887,7.833819,0,0,18.43814
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73035,10.94166,0,0,0,19.33354,49.57307,0.1281887,0,0,0,10.94166
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.674951,4.674951,0,-1,0,4.674951,0,0,0,0,0,4.921001,4.674951,0,0,20.73035,10.94166,0,4.921001,-4.921001,14.14635,36.27261,0.1281887,5.142446,0,0,10.94166
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.04195,2.04195,0,-1,0,2.04195,0,0,4.440892E-16,0,0,2.149421,2.04195,0,0,26.19813,6.020659,0,2.149421,-2.149421,11.88066,30.46317,0.1281887,2.246145,0,0,6.020659
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1123876,0.1123876,0,-1,0,0.1123876,0,0,1.387779E-17,0,0,0.1183027,0.1123876,0,0,28.58638,3.871238,0,0.1183027,-0.1183027,11.75596,30.14342,0.1281887,0.1236263,0,0,3.871238
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.213615,2.213615,0,-1,0,2.213615,0,0,0,0,0,2.330122,2.213615,0,0,28.71782,3.752935,0,2.330122,-2.330122,9.299793,23.84558,0.1281887,2.434977,0,0,3.752935
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.4654229,0.4654229,0,-1,0,0.4654229,0,0,0,0,0,0.4899188,0.4654229,0,0,31.30685,1.422814,0,0.4899188,-0.4899188,8.783373,22.52143,0.1281887,0.5119652,0,0,1.422814
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.320571,0.8862501,0,-1,0,0.8862501,0,0,0.4343209,0.5663779,0,0.9328948,0.8862501,0,0,31.8512,0.9328948,0,0.9328948,-0.9328948,7.800015,20,0.1281887,1.452628,0,0,0.9328948
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.503684,0,0,-1,0,0,0,0,2.503684,2.754053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281887,2.754053,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.908496,0,0,-1,0,0,0,0,1.908496,2.099345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281887,2.099345,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.164256,1.164256,9.964256,0,2.856957,1.164256,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128491,1.280682,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.9427245,0.9427245,9.742724,0,2.800909,0.9427245,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287704,1.036997,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,3.515005,3.515005,11.75509,0,3.310037,3.515005,71.85067,0,0,0,2.525555,0,0,8.240083,7.828078,16.16775,15.048,10.35363,0,10.35363,33.48432,85.85706,0.1291528,3.866506,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,5.81412,24.36627,2.953683,0,2.953683,36.28643,93.04194,0.1290236,0,2.362947,0,27.31995
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,2.860437,27.02459,2.52728,0,2.52728,38.68402,99.18959,0.1289133,0,2.021824,0,29.55186
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,5.179837,5.179837,0,-1,0,5.179837,174.7951,3.268486,0,0,9.054103,5.45246,5.179837,0,0,0.3331567,29.29914,0.3331567,0,0.3331567,39.00008,100,0.1288987,5.697821,7.243282,0,38.35324
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,3.84985,3.84985,0,-1,0,3.84985,242.5845,5.286667,0,0,9.33914,4.052473,3.84985,0,0,0,29.59898,0,0,0,39.00008,100,0.1288987,4.234835,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,6.330671,6.330671,0,-1,0,6.330671,172.4419,4.252868,0,0,10.91673,6.663865,6.330671,0,0,0,29.59898,0,0,0,39.00008,100,0.1288987,6.963738,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,3.531708,3.531708,0,-1,0,3.531708,198.4282,3.290316,0,0,7.007903,3.717587,3.531708,0,0,0,29.59898,0,0,0,39.00008,100,0.1288987,3.884878,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,7.172063,7.172063,0,-1,0,7.172063,48.19834,0,0,0,3.456815,7.54954,7.172063,0,0,0,29.59898,0,4.092725,-4.092725,34.68597,88.9382,0.1288987,7.889269,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,3.615072,3.615072,0,-1,0,3.615072,49.97598,0,0,0,1.806668,3.805338,3.615072,0,0,4.547472,25.50625,0,1.998671,-1.998671,32.57918,83.5362,0.1288987,3.976579,1.445334,0,27.31292
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,6.611466,6.611466,0,-1,0,6.611466,71.46962,0,8.881784E-16,0,4.725189,6.959438,6.611466,0,0,6.768217,23.50758,0,2.234248,-2.234248,30.22408,77.49748,0.1288987,7.272613,3.780152,0,28.23277
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.770479,1.770479,0,-1,0,1.770479,123.817,0,0,0,2.192154,1.863662,1.770479,0,0,9.250715,21.27333,0.3284917,0,0.3284917,30.53571,78.29655,0.1288844,1.947527,1.753723,0,23.46549
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,11.12156,8.36,0,-1,0,8.36,4.478095,0,2.761565,3.873722,0.3743687,8.8,8.36,0,0,8.922224,21.56898,0,8.425632,-8.425632,21.65432,55.52378,0.1288844,12.23372,0.299495,0,21.94335
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,10.23766,8.36,0,-1,0,8.36,0,0,1.877665,2.901431,0,8.8,8.36,0,0,18.28404,13.14335,0,8.8,-8.8,12.3783,31.73918,0.1288844,11.26143,0,0,13.14335
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,6.308267,4.126178,0,-1,0,4.126178,0,0,2.182089,2.812915,0,4.343346,4.126178,0,0,28.06181,4.343346,0,4.343346,-4.343346,7.800015,20,0.1288844,6.939094,0,0,4.343346
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.184274,0,0,-1,0,0,0,0,4.184274,4.602701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,4.602701,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.417556,0,0,-1,0,0,0,0,1.417556,1.559312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,1.559312,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.474576,0,0,-1,0,0,0,0,1.474576,1.622034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,1.622034,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.6418191,0,0,-1,0,0,0,0,0.6418191,0.706001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,0.706001,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.926385,0,0,-1,0,0,0,0,0.926385,1.019023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,1.019023,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.271356,0,0,-1,0,0,0,0,1.271356,1.398491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,1.398491,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2806011,0,0,-1,0,0,0,0,0.2806011,0.3086613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,0.3086613,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1513683,0,0,-1,0,0,0,0,0.1513683,0.1665052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288844,0.1665052,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.303752,1.303752,10.10375,0,2.892249,1.303752,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291946,1.434127,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.45704,1.45704,10.25704,0,2.931031,1.45704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295175,1.602744,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.294677,0.294677,9.094677,0,2.636953,0.294677,758.7336,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1296318,0.3241447,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,7.337419,7.337419,0,0,0,7.337419,66.22823,0,0,0,4.859442,7.723599,7.337419,0,0,5.57194,24.58423,0,2.864156,-2.864156,30.69499,78.70493,0.1296318,8.07116,3.887554,0,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.3869366,0.3869366,0,-1,0,0.3869366,2083.593,0,0,0,8.062186,0.4073017,0.3869366,0,0,8.754336,21.72008,7.654884,0,7.654884,37.95705,97.32556,0.1293,0.4256303,6.449749,0,29.78226
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,2.578323,2.578323,0,-1,0,2.578323,405.2637,6.635529,0,0,10.44901,2.714024,2.578323,0,0,1.099452,28.60947,1.099452,0,1.099452,39.00008,100,0.1292525,2.836155,8.359204,0,39.05848
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,5.241516,5.241516,0,-1,0,5.241516,203.3299,5.140185,0,0,10.65757,5.517385,5.241516,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,5.765668,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2509722,0.2509722,0,-1,0,0.2509722,4348.496,10.64933,0,0,10.91352,0.2641813,0.2509722,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,0.2760694,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,2.352792,2.352792,0,-1,0,2.352792,465.4586,8.474649,0,0,10.95127,2.476623,2.352792,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,2.588071,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.185562,1.185562,0,-1,0,1.185562,780.4424,8.004665,0,0,9.252625,1.247959,1.185562,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,1.304118,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.308408,0.308408,0,-1,0,0.308408,2677.892,7.934191,0,0,8.258831,0.3246399,0.308408,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,0.3392487,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.3274711,0.3274711,0,-1,0,0.3274711,1918.408,5.937527,0,0,6.282233,0.3447064,0.3274711,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,0.3602182,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.6188519,0.6188519,0,-1,0,0.6188519,535.1747,2.660516,0,0,3.311939,0.651423,0.6188519,0,0,0,29.59898,0,0,0,39.00008,100,0.1292525,0.6807371,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,3.211731,3.211731,0,-1,0,3.211731,11.93897,0,4.440892E-16,0,0.3834476,3.38077,3.211731,0,0,0,29.59898,0,2.997322,-2.997322,35.84062,91.89885,0.1292525,3.532905,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,8.207956,8.207956,0,-1,0,8.207956,0,0,0,0.6687517,0,8.639954,8.207956,0,0,3.330358,26.60166,0,8.639954,-8.639954,26.73331,68.54681,0.1292525,9.028751,0,0,26.60166
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93031,17.9617,0,0,0,26.73331,68.54681,0.1292525,0,0,0,17.9617
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,14.80761,8.36,0,-1,0,8.36,0,0,6.447611,7.928372,0,8.8,8.36,0,0,12.93031,17.9617,0,8.8,-8.8,17.4573,44.76221,0.1292525,16.28837,0,0,17.9617
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.3687064,0.3687064,0,-1,0,0.3687064,0,0,0,0,0,0.388112,0.3687064,0,0,22.70808,9.161702,0,0.388112,-0.388112,17.04819,43.71322,0.1292525,0.4055771,0,0,9.161702
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.4470413,0.4470413,0,-1,0,0.4470413,0,0,5.551115E-17,0,0,0.4705698,0.4470413,0,0,23.13932,8.77359,0,0.4705698,-0.4705698,16.55217,42.44137,0.1292525,0.4917454,0,0,8.77359
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.258547,2.258547,0,-1,0,2.258547,0,0,4.440892E-16,0,0,2.377418,2.258547,0,0,23.66218,8.30302,0,2.377418,-2.377418,14.04615,36.01569,0.1292525,2.484402,0,0,8.30302
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.5278556,0.5278556,0,-1,0,0.5278556,0,0,0,0,0,0.5556375,0.5278556,0,0,26.30375,5.925602,0,0.5556375,-0.5556375,13.46046,34.51392,0.1292525,0.5806412,0,0,5.925602
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.761306,1.761306,0,-1,0,1.761306,0,0,2.220446E-16,0,0,1.854007,1.761306,0,0,26.92113,5.369965,0,1.854007,-1.854007,11.50616,29.50292,0.1292525,1.937437,0,0,5.369965
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.852041,1.852041,0,-1,0,1.852041,0,0,2.220446E-16,0,0,1.949517,1.852041,0,0,28.98113,3.515958,0,1.949517,-1.949517,9.45119,24.23377,0.1292525,2.037245,0,0,3.515958
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.814684,1.488119,0,-1,0,1.488119,0,0,0.3265646,0.508033,0,1.566442,1.488119,0,0,31.14726,1.566442,0,1.566442,-1.566442,7.800015,20,0.1292525,1.996152,0,0,1.566442
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.443382,1.443382,10.24338,0,2.927576,1.443382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129571,1.587721,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.6554473,0.6554473,9.455447,0,2.728228,0.6554473,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298141,0.720992,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.202468,1.202468,10.00247,0,2.866624,1.202468,198.5503,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.130004,1.322715,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,2.644029,2.644029,0,0,0,2.644029,167.0101,0,0,0,4.415796,2.783189,2.644029,0,0,5.420249,24.72075,1.632608,0,1.632608,35.40681,90.7865,0.1299337,2.908432,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,7.224711,7.224711,0,-1,0,7.224711,84.39719,0,0,0,6.097454,7.604959,7.224711,0,0,3.787641,26.1901,0,1.507506,-1.507506,33.81776,86.71202,0.1299337,7.947183,4.877963,0,32.28756
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,7.098855,7.098855,0,-1,0,7.098855,109.659,0,0,0,7.784534,7.472478,7.098855,0,0,5.462648,24.68259,0.3120553,0,0.3120553,34.1138,87.4711,0.1299203,7.80874,6.227627,0,32.46713
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,11.42182,8.36,0,-1,0,8.36,120.7631,0,3.061821,4.204002,10.0958,8.8,8.36,0,0,5.150593,24.96345,1.295797,0,1.295797,35.3431,90.62315,0.1298646,12.564,8.076637,0,35.05924
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.04401091,0.04401091,0,-1,0,0.04401091,24332.95,6.808031,0,0,10.70915,0.04632727,0.04401091,0,0,3.854795,26.12966,3.854795,0,3.854795,39.00008,100,0.1296992,0.048412,8.567323,0,36.83881
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.040572,1.040572,0,-1,0,1.040572,914.5775,8.421498,0,0,9.516838,1.095339,1.040572,0,0,0,29.59898,0,0,0,39.00008,100,0.1296992,1.144629,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,2.93567,2.93567,0,-1,0,2.93567,248.4389,4.203168,0,0,7.293347,3.090179,2.93567,0,0,0,29.59898,0,0,0,39.00008,100,0.1296992,3.229237,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,5.042323,5.042323,0,-1,0,5.042323,144.5159,1.979251,0,0,7.286959,5.307708,5.042323,0,0,0,29.59898,0,0,0,39.00008,100,0.1296992,5.546555,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,3.43533,3.43533,0,-1,0,3.43533,153.1732,1.645867,0,0,5.262003,3.616137,3.43533,0,0,0,29.59898,0,0,0,39.00008,100,0.1296992,3.778863,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.2946216,0.2946216,0,-1,0,0.2946216,907.8912,2.364715,0,0,2.674843,0.310128,0.2946216,0,0,0,29.59898,0,0,0,39.00008,100,0.1296992,0.3240837,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,5.404471,5.404471,0,-1,0,5.404471,6.509266,0,0,0,0.3517914,5.688917,5.404471,0,0,0,29.59898,0,5.337126,-5.337126,33.37425,85.57484,0.1296992,5.944919,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.93014,24.26185,0,0,0,33.37425,85.57484,0.1296992,0,0,0,24.26185
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.439278,7.439278,0,-1,0,7.439278,0,0,8.881784E-16,0,0,7.830819,7.439278,0,0,5.93014,24.26185,0,7.830819,-7.830819,25.11985,64.40973,0.1296992,8.183206,0,0,24.26185
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,8.216709,8.216709,0,-1,0,8.216709,0,0,0,0.6783803,0,8.649168,8.216709,0,0,14.63105,16.43103,0,8.649168,-8.649168,16.00282,41.03279,0.1296992,9.038381,0,0,16.43103
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.073452,1.073452,0,-1,0,1.073452,0,0,0,0,0,1.12995,1.073452,0,0,24.24124,7.781866,0,1.12995,-1.12995,14.81175,37.97877,0.1296992,1.180798,0,0,7.781866
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.99817,1.99817,0,-1,0,1.99817,0,0,2.220446E-16,0,0,2.103337,1.99817,0,0,25.49674,6.651916,0,2.103337,-2.103337,12.59464,32.29388,0.1296992,2.197987,0,0,6.651916
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83378,4.548579,0,0,0,12.59464,32.29388,0.1296992,0,0,0,4.548579
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.202944,1.202944,0,-1,0,1.202944,0,0,0,0,0,1.266256,1.202944,0,0,27.83378,4.548579,0,1.266256,-1.266256,11.25989,28.87145,0.1296992,1.323238,0,0,4.548579
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24073,3.282323,0,0,0,11.25989,28.87145,0.1296992,0,0,0,3.282323
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2726209,0.2726209,0,-1,0,0.2726209,0,0,0,0,0,0.2869693,0.2726209,0,0,29.24073,3.282323,0,0.2869693,-0.2869693,10.9574,28.09583,0.1296992,0.2998829,0,0,3.282323
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.3595243,0.3595243,0,-1,0,0.3595243,0,0,0,0,0,0.3784467,0.3595243,0,0,29.55958,2.995353,0,0.3784467,-0.3784467,10.55848,27.07297,0.1296992,0.3954768,0,0,2.995353
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.3619694,0.3619694,0,0,0,0.3619694,0,0,5.551115E-17,0,0,0.3810204,0.3619694,0,0,29.98008,2.616907,0,0.3810204,-0.3810204,10.15685,26.04314,0.1296992,0.3981663,0,0,2.616907
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.6893842,0.6893842,0,0,0,0.6893842,0,0,1.110223E-16,0,0,0.7256675,0.6893842,0,0,30.40343,2.235886,0,0.7256675,-0.7256675,9.391926,24.08181,0.1296992,0.7583226,0,0,2.235886
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,31.20973,1.510219,2.317491,0,2.317491,11.59049,29.71915,0.1296,0,1.853992,0,3.827709
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,3.631539,3.631539,0,0,0,3.631539,144.8087,0,0,0,5.258782,3.822673,3.631539,0,0,28.89224,3.59596,1.43611,0,1.43611,12.9529,33.21251,0.1295386,3.994693,4.207026,0,8.854743
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,1.930464,1.930464,0,-1,0,1.930464,354.0368,0,0,0,6.834553,2.032067,1.930464,0,0,27.45613,4.888459,4.802486,0,4.802486,17.50894,44.89463,0.1293336,2.12351,5.467642,0,11.72301
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,3.905629,3.905629,0,-1,0,3.905629,275.5009,0,0,0,10.76004,4.111188,3.905629,0,0,22.65365,9.210696,6.648854,0,6.648854,23.8166,61.06808,0.1290509,4.296192,8.608033,0,19.97074
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,5.550219,5.550219,0,-1,0,5.550219,206.4978,0,0,0,11.46108,5.842336,5.550219,0,0,16.00479,15.19466,5.618743,0,5.618743,29.14701,74.73576,0.128813,6.105241,9.168862,0,26.65574
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,3.37521,3.37521,0,-1,0,3.37521,329.3972,0,0,0,11.11785,3.552852,3.37521,0,0,10.38605,20.25153,7.564993,0,7.564993,36.32379,93.13773,0.128494,3.71273,8.894277,0,31.36938
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,5.983786,5.983786,0,-1,0,5.983786,166.2258,0.8268163,0,0,9.946594,6.298722,5.983786,0,0,2.821056,27.06003,2.821056,0,2.821056,39.00008,100,0.1283755,6.582164,7.957275,0,37.00662
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,7.339638,7.339638,0,-1,0,7.339638,109.9224,0.3419752,0,0,8.06791,7.725935,7.339638,0,0,0,29.59898,0,0,0,39.00008,100,0.1283755,8.073602,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283755,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.266723,2.266723,0,-1,0,2.266723,210.7305,2.390654,0,0,4.776678,2.386025,2.266723,0,0,0,29.59898,0,0,0,39.00008,100,0.1283755,2.493396,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,7.78305,7.78305,0,-1,0,7.78305,34.53251,0,0,0.2013549,2.687682,8.192684,7.78305,0,0,0,29.59898,0,5.505002,-5.505002,33.1973,85.1211,0.1283755,8.561355,2.150146,0,32.28666
