Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,6.557115,6.557115,0,-1,0,6.557115,5.353495,0,8.881784E-16,0,0.3510348,6.902226,6.557115,0,0,6.116669,24.09398,0,6.551191,-6.551191,26.29173,67.41457,0.1283755,7.212826,0.2808279,0,24.44501
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,11.19004,8.36,0,-1,0,8.36,0,0,2.830044,3.949048,0,8.8,8.36,0,0,13.39577,17.54278,0,8.8,-8.8,17.01572,43.62996,0.1283755,12.30905,0,0,17.54278
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.968273,3.968273,0,-1,0,3.968273,0,0,4.440892E-16,0,0,4.17713,3.968273,0,0,23.17355,8.742785,0,4.17713,-4.17713,12.61264,32.34003,0.1283755,4.365101,0,0,8.742785
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8148,4.565655,0,0,0,12.61264,32.34003,0.1283755,0,0,0,4.565655
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1697295,0.1697295,0,-1,0,0.1697295,0,0,2.775558E-17,0,0,0.1786627,0.1697295,0,0,27.8148,4.565655,0,0.1786627,-0.1786627,12.42431,31.85715,0.1283755,0.1867025,0,0,4.565655
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.484749,1.484749,0,-1,0,1.484749,0,0,0,0,0,1.562893,1.484749,0,0,28.01332,4.386992,0,1.562893,-1.562893,10.77688,27.63296,0.1283755,1.633223,0,0,4.386992
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.4261183,0.4261183,0,-1,0,0.4261183,0,0,5.551115E-17,0,0,0.4485456,0.4261183,0,0,29.74987,2.824099,0,0.4485456,-0.4485456,10.30407,26.42064,0.1283755,0.4687302,0,0,2.824099
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.474544,1.474544,0,-1,0,1.474544,0,0,2.220446E-16,0,0,1.552152,1.474544,0,0,30.24825,2.375553,0,1.552152,-1.552152,8.667957,22.22549,0.1283755,1.621998,0,0,2.375553
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.05611,0.7822316,0,-1,0,0.7822316,0,0,0.2738782,0.3794892,0,0.8234016,0.7822316,0,0,31.97286,0.8234016,0,0.8234016,-0.8234016,7.800015,20,0.1283755,1.161721,0,0,0.8234016
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.838507,0,0,-1,0,0,0,0,2.838507,3.122357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283755,3.122357,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.181889,0,0,-1,0,0,0,0,1.181889,1.300078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283755,1.300078,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283755,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.128373,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1282728,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,2.329787,2.329787,0,0,0,2.329787,214.5515,0,0,0,4.998593,2.452407,2.329787,0,0,30.44084,2.202225,2.546186,0,2.546186,12.53689,32.14581,0.1281662,2.562766,3.998875,0,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.009647,3.009647,0,-1,0,3.009647,269.8101,0,0,0,8.12033,3.168049,3.009647,0,0,27.89465,4.493792,4.952281,0,4.952281,17.23503,44.19231,0.1279593,3.310611,6.496264,0,12.61412
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,4.199963,4.199963,0,-1,0,4.199963,225.4948,0,0,0,9.470695,4.421013,4.199963,0,0,22.94237,8.950845,5.049682,0,5.049682,22.02558,56.47574,0.127749,4.619959,7.576556,0,18.42154
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,4.27543,4.27543,0,-1,0,4.27543,212.7449,0,0,0,9.095757,4.500453,4.27543,0,0,17.89269,13.49556,4.595305,0,4.595305,26.38507,67.6539,0.1275582,4.702973,7.276606,0,22.59132
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,0,0,0,11.18777,0,0,0,0,13.29738,17.63133,11.18777,0,11.18777,36.99873,94.86833,0.1270962,0,8.950217,0,28.81911
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,6.767921,6.767921,0,-1,0,6.767921,162.4278,1.759248,0,0,10.99299,7.124127,6.767921,0,0,2.109612,27.70033,2.109612,0,2.109612,39.00008,100,0.1270094,7.444713,8.79439,0,38.69331
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,3.786936,3.786936,0,-1,0,3.786936,226.4834,4.590534,0,0,8.576782,3.986248,3.786936,0,0,0,29.59898,0,0,0,39.00008,100,0.1270094,4.16563,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,3.638551,3.638551,0,-1,0,3.638551,179.2111,2.690633,0,0,6.520686,3.830053,3.638551,0,0,0,29.59898,0,0,0,39.00008,100,0.1270094,4.002406,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,3.380901,3.380901,0,-1,0,3.380901,156.8114,1.742793,0,0,5.301636,3.558843,3.380901,0,0,0,29.59898,0,0,0,39.00008,100,0.1270094,3.718991,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270094,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270094,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.538279,2.538279,0,-1,0,2.538279,0,0,4.440892E-16,0,0,2.671873,2.538279,0,0,0,29.59898,0,2.671873,-2.671873,36.18368,92.77847,0.1270094,2.792107,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,16.84256,8.36,0,-1,0,8.36,0,0,8.482557,10.16681,0,8.8,8.36,0,0,2.968747,26.9271,0,8.8,-8.8,26.90766,68.99387,0.1270094,18.52681,0,0,26.9271
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.780919,5.780919,0,-1,0,5.780919,0,0,0,0,0,6.085177,5.780919,0,0,12.74652,18.12711,0,6.085177,-6.085177,20.49332,52.54688,0.1270094,6.35901,0,0,18.12711
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.592655,2.592655,0,-1,0,2.592655,0,0,0,0,0,2.72911,2.592655,0,0,19.50783,12.04193,0,2.72911,-2.72911,17.61659,45.17065,0.1270094,2.851921,0,0,12.04193
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.9969344,0.9969344,0,-1,0,0.9969344,0,0,2.220446E-16,0,0,1.049405,0.9969344,0,0,22.54018,9.312818,0,1.049405,-1.049405,16.51042,42.33432,0.1270094,1.096628,0,0,9.312818
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.753648,1.753648,0,-1,0,1.753648,0,0,2.220446E-16,0,0,1.845946,1.753648,0,0,23.70618,8.263413,0,1.845946,-1.845946,14.56462,37.3451,0.1270094,1.929013,0,0,8.263413
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75723,6.417468,0,0,0,14.56462,37.3451,0.1270094,0,0,0,6.417468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.9294201,0.9294201,0,-1,0,0.9294201,0,0,0,0,0,0.978337,0.9294201,0,0,25.75723,6.417468,0,0.978337,-0.978337,13.53336,34.70086,0.1270094,1.022362,0,0,6.417468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.579852,1.579852,0,-1,0,1.579852,0,0,2.220446E-16,0,0,1.663002,1.579852,0,0,26.84427,5.439131,0,1.663002,-1.663002,11.78041,30.20611,0.1270094,1.737837,0,0,5.439131
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69205,3.776129,0,0,0,11.78041,30.20611,0.1270094,0,0,0,3.776129
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.69205,3.776129,0,0,0,11.78041,30.20611,0.1270094,0,0,0,3.776129
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,28.69205,3.776129,0.02694659,0,0.02694659,11.80597,30.27165,0.1270083,0,0.02155727,0,3.803076
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,2.771948,2.771948,0,0,0,2.771948,105.1056,0,0,0,2.913473,2.91784,2.771948,0,0,28.66511,3.800381,0,0.004366142,-0.004366142,11.80137,30.25985,0.1270083,3.049142,2.330779,0,6.713854
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,4.370643,4.370643,12,0,3.372,4.370643,118.7218,-8.881784E-16,0,0,5.188906,0,0,7.629357,7.247889,28.66996,3.796015,12.43679,0,12.43679,23.59995,60.51256,0.1273146,4.807707,4.151124,12,8.984921
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,4.998028,4.998028,0,-1,0,4.998028,164.2569,0,0,0,8.209608,5.261082,4.998028,0,0,16.23316,14.98913,2.948526,0,2.948526,26.39716,67.6849,0.1271937,5.49783,6.567686,0,23.19874
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,2.292659,2.292659,0,-1,0,2.292659,353.6116,0,0,0,8.107109,2.413326,2.292659,0,0,13.28464,17.6428,5.693783,0,5.693783,31.79876,81.53512,0.126961,2.521925,6.485687,0,25.74991
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,2.689901,2.689901,0,-1,0,2.689901,367.2559,0,0,0,9.878822,2.831475,2.689901,0,0,7.590855,22.76721,7.047347,0,7.047347,38.48446,98.67791,0.1266741,2.958891,7.903058,0,32.64603
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,4.013,4.013,0,-1,0,4.013,284.4979,6.649181,0,0,11.4169,4.22421,4.013,0,0,0.543508,29.10982,0.543508,0,0.543508,39.00008,100,0.1266521,4.4143,9.133519,0,40.52672
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,3.308566,3.308566,0,-1,0,3.308566,329.8088,7.42924,0,0,10.91194,3.482701,3.308566,0,0,0,29.59898,0,0,0,39.00008,100,0.1266521,3.639422,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.481228,0.481228,0,-1,0,0.481228,1976.114,9.003057,0,0,9.509612,0.5065558,0.481228,0,0,0,29.59898,0,0,0,39.00008,100,0.1266521,0.5293508,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,4.49969,4.49969,0,-1,0,4.49969,166.4979,2.755373,0,0,7.491889,4.736516,4.49969,0,0,0,29.59898,0,0,0,39.00008,100,0.1266521,4.949659,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.454283,1.454283,0,-1,0,1.454283,390.0829,4.142085,0,0,5.672909,1.530824,1.454283,0,0,0,29.59898,0,0,0,39.00008,100,0.1266521,1.599711,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266521,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,3.467235,3.467235,0,-1,0,3.467235,9.734183,0,0,0,0.337507,3.649721,3.467235,0,0,0,29.59898,0,3.312214,-3.312214,35.5087,91.04776,0.1266521,3.813959,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6830497,0.6830497,0,-1,0,0.6830497,0,0,0,0,0,0.7189997,0.6830497,0,0,3.680238,26.28676,0,0.7189997,-0.7189997,34.7508,89.10445,0.1266521,0.7513546,0,0,26.28676
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.709293,1.709293,0,-1,0,1.709293,0,0,2.220446E-16,0,0,1.799255,1.709293,0,0,4.479126,25.56776,0,1.799255,-1.799255,32.85423,84.24143,0.1266521,1.880222,0,0,25.56776
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.814363,2.814363,0,-1,0,2.814363,0,0,4.440892E-16,0,0,2.962488,2.814363,0,0,6.478299,23.76851,0,2.962488,-2.962488,29.73149,76.23443,0.1266521,3.0958,0,0,23.76851
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.6574267,0.6574267,0,-1,0,0.6574267,0,0,1.110223E-16,0,0,0.692028,0.6574267,0,0,9.769952,20.80602,0,0.692028,-0.692028,29.00203,74.36402,0.1266521,0.7231693,0,0,20.80602
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.8993035,0.8993035,0,-1,0,0.8993035,0,0,1.110223E-16,0,0,0.9466352,0.8993035,0,0,10.53887,20.11399,0,0.9466352,-0.9466352,28.00418,71.80546,0.1266521,0.9892339,0,0,20.11399
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.319587,1.319587,0,-1,0,1.319587,0,0,0,0,0,1.389039,1.319587,0,0,11.59069,19.16736,0,1.389039,-1.389039,26.54001,68.05117,0.1266521,1.451546,0,0,19.16736
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.9239002,0.9239002,0,-1,0,0.9239002,0,0,1.110223E-16,0,0,0.9725265,0.9239002,0,0,13.13407,17.77832,0,0.9725265,-0.9725265,25.51488,65.42263,0.1266521,1.01629,0,0,17.77832
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.5144311,0.5144311,0,-1,0,0.5144311,0,0,0,0,0,0.5415065,0.5144311,0,0,14.21465,16.80579,0,0.5415065,-0.5415065,24.94408,63.95905,0.1266521,0.5658743,0,0,16.80579
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.6073809,0.6073809,0,-1,0,0.6073809,0,0,0,0,0,0.6393483,0.6073809,0,0,14.81632,16.26429,0,0.6393483,-0.6393483,24.27015,62.23102,0.1266521,0.668119,0,0,16.26429
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.9807701,0.9807701,0,-1,0,0.9807701,0,0,1.110223E-16,0,0,1.03239,0.9807701,0,0,15.52671,15.62494,0,1.03239,-1.03239,23.18191,59.44068,0.1266521,1.078847,0,0,15.62494
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.15109,1.15109,0,0,0,1.15109,0,0,2.220446E-16,0,0,1.211673,1.15109,0,0,16.67381,14.59255,0,1.211673,-1.211673,21.9047,56.16578,0.1266521,1.266199,0,0,14.59255
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.11851,1.11851,0,0,0,1.11851,11.16049,0,0,0,0.1248312,1.177379,1.11851,0,0,18.02011,13.38087,0,1.052548,-1.052548,20.79521,53.32095,0.1266521,1.230361,0.09986494,0,13.50571
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,2.648041,2.648041,0,0,0,2.648041,60.18615,0,0,0,1.593754,2.787412,2.648041,0,0,19.18961,12.32833,0,1.193658,-1.193658,19.53699,50.09474,0.1266521,2.912845,1.275003,0,13.92208
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.154216,2.154216,0,0,0,2.154216,203.1361,0,0,0,4.375989,2.267595,2.154216,0,0,20.5159,11.13467,2.108394,0,2.108394,21.53719,55.22344,0.1265665,2.369637,3.500791,0,15.51066
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,18.40751,13.03222,5.114197,0,5.114197,26.38894,67.66381,0.1263595,0,4.091358,0,18.14642
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,4.065202,4.065202,0,-1,0,4.065202,186.8752,0,0,0,7.596855,4.27916,4.065202,0,0,13.29331,17.635,3.317695,0,3.317695,29.53638,75.73416,0.1262256,4.471722,6.077484,0,25.23186
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,5.727376,5.727376,0,-1,0,5.727376,130.2238,0,0,0,7.458406,6.028817,5.727376,0,0,9.975613,20.62093,1.429589,0,1.429589,30.89261,79.21165,0.1261679,6.300114,5.966725,0,28.07933
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,3.657244,3.657244,0,-1,0,3.657244,152.4363,0,0,0,5.574968,3.84973,3.657244,0,0,8.546024,21.90756,1.725238,0,1.725238,32.52931,83.40833,0.1260985,4.022968,4.459975,0,27.48252
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,6.210036,6.210036,0,-1,0,6.210036,131.7181,0,0,0,8.179741,6.53688,6.210036,0,0,6.820786,23.46027,1.642861,0,1.642861,34.08787,87.40461,0.1260324,6.831039,6.543793,0,31.64001
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.008636,1.008636,0,-1,0,1.008636,898.4,2.821942,0,0,9.061589,1.061723,1.008636,0,0,5.177925,24.93884,5.177925,0,5.177925,39.00008,100,0.1258245,1.1095,7.249272,0,34.00043
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258245,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,4.412828,4.412828,0,-1,0,4.412828,99.4854,0,0,0,4.39012,4.645082,4.412828,0,0,0,29.59898,0,0.2549625,-0.2549625,38.73132,99.31089,0.1258245,4.854111,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,3.738201,3.738201,0,-1,0,3.738201,63.64639,0,0,0,2.37923,3.934948,3.738201,0,0,0.2832917,29.34402,0,1.555719,-1.555719,37.09145,95.1061,0.1258245,4.11202,1.903384,0,31.72325
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,2.809818,2.809818,0,-1,0,2.809818,11.09797,0,0,0,0.3118327,2.957704,2.809818,0,0,2.011868,27.7883,0,2.645871,-2.645871,34.30246,87.95485,0.1258245,3.0908,0.2494661,0,28.10013
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,9.424137,8.36,0,-1,0,8.36,0,0,1.064137,2.006551,0,8.8,8.36,0,0,4.951725,25.14243,0,8.8,-8.8,25.02645,64.17024,0.1258245,10.36655,0,0,25.14243
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.671178,6.671178,0,-1,0,6.671178,0,0,8.881784E-16,0,0,7.022293,6.671178,0,0,14.7295,16.34243,0,7.022293,-7.022293,17.6243,45.19042,0.1258245,7.338296,0,0,16.34243
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.905383,6.905383,0,-1,0,6.905383,0,0,8.881784E-16,0,0,7.268825,6.905383,0,0,22.53205,9.320133,0,7.268825,-7.268825,9.962285,25.54427,0.1258245,7.595922,0,0,9.320133
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.60852,2.051308,0,0,0,9.962285,25.54427,0.1258245,0,0,0,2.051308
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.875352,0.875352,0,-1,0,0.875352,0,0,0,0,0,0.9214231,0.875352,0,0,30.60852,2.051308,0,0.9214231,-0.9214231,8.991019,23.05385,0.1258245,0.9628872,0,0,2.051308
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2813205,0.2813205,0,-1,0,0.2813205,0,0,0,0,0,0.2961269,0.2813205,0,0,31.63233,1.129885,0,0.2961269,-0.2961269,8.678874,22.25348,0.1258245,0.3094526,0,0,1.129885
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1703499,0.1703499,0,-1,0,0.1703499,0,0,2.775558E-17,0,0,0.1793156,0.1703499,0,0,31.96136,0.8337585,0,0.1793156,-0.1793156,8.489859,21.76883,0.1258245,0.1873848,0,0,0.8337585
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1186814,0.1186814,0,-1,0,0.1186814,0,0,1.387779E-17,0,0,0.1249278,0.1186814,0,0,32.16059,0.6544428,0,0.1249278,-0.1249278,8.358173,21.43117,0.1258245,0.1305496,0,0,0.6544428
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2994,0.529515,0,0,0,8.358173,21.43117,0.1258245,0,0,0,0.529515
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.4234452,0.4234452,0,-1,0,0.4234452,0,0,5.551115E-17,0,0,0.4457318,0.4234452,0,0,32.2994,0.529515,0,0.4457318,-0.4457318,7.888331,20.22645,0.1258245,0.4657898,0,0,0.529515
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.309001,1.309001,10.109,0,2.893577,1.309001,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.79466,0.08378321,8.36,0,8.36,15.81932,40.56229,0.1261252,1.439901,0,12,0.08378321
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.03637,2.03637,10.83637,0,3.077602,2.03637,7.9195,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.43466,7.607783,8.521271,0,8.521271,23.90331,61.29042,0.1264826,2.240007,0.1290163,12,7.769053
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.023032,3.023032,11.36078,0,3.210278,3.023032,38.36823,0,0,0,1.159884,0,0,8.337751,7.920864,15.91339,15.27693,9.080748,0,9.080748,32.51806,83.37949,0.1268622,3.325336,0.9279072,12,16.43681
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,3.075847,3.075847,0,0,0,3.075847,75.14406,0,4.440892E-16,0,2.311317,3.237734,3.075847,0,0,6.832643,23.4496,0,0.9264175,-0.9264175,31.54153,80.87556,0.1268622,3.383432,1.849053,0,25.76092
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.365026,0.365026,0,-1,0,0.365026,1641.819,0,0,0,5.993066,0.3842379,0.365026,0,0,7.861996,22.52318,5.608828,0,5.608828,36.86254,94.51913,0.1266378,0.4015286,4.794453,0,28.51625
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.75389,1.75389,0,-1,0,1.75389,573.3832,5.957141,0,0,10.05651,1.8462,1.75389,0,0,2.253168,27.57113,2.253168,0,2.253168,39.00008,100,0.1265479,1.929279,8.045207,0,37.62764
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265479,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,6.044609,6.044609,0,-1,0,6.044609,205.3694,6.051031,0,0,12.41378,6.362746,6.044609,0,0,0,29.59898,0,0,0,39.00008,100,0.1265479,6.64907,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,2.429336,2.429336,0,-1,0,2.429336,314.3497,5.079414,0,0,7.63661,2.557195,2.429336,0,0,0,29.59898,0,0,0,39.00008,100,0.1265479,2.672269,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,9.525163,8.36,0,-1,0,8.36,82.96602,0,1.165163,2.117679,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1265479,10.47768,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,2.339666,2.339666,0,-1,0,2.339666,205.8106,0.2813169,0,0,4.815279,2.462806,2.339666,0,0,2.071157,27.73494,2.071157,0,2.071157,39.00008,100,0.1264654,2.573632,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,5.944755,5.944755,0,-1,0,5.944755,68.05849,0,8.881784E-16,0,4.04591,6.257637,5.944755,0,0,0,29.59898,0,2.211727,-2.211727,36.66871,94.02216,0.1264654,6.53923,3.236728,0,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,2.457474,27.38725,2.448879,0,2.448879,38.99192,99.97909,0.1263679,0,1.959103,0,29.83613
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.187124,2.187124,0,-1,0,2.187124,14.60962,0,4.440892E-16,0,0.3195306,2.302236,2.187124,0,0,0.008595551,29.59124,0,1.982706,-1.982706,36.90197,94.62024,0.1263679,2.405837,0.2556245,0,29.91077
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.590125,5.590125,0,-1,0,5.590125,0,0,0,0,0,5.884342,5.590125,0,0,2.211602,27.60854,0,5.884342,-5.884342,30.69933,78.71606,0.1263679,6.149137,0,0,27.60854
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.700319,1.700319,0,-1,0,1.700319,0,0,2.220446E-16,0,0,1.789809,1.700319,0,0,8.74976,21.72419,0,1.789809,-1.789809,28.8127,73.87858,0.1263679,1.870351,0,0,21.72419
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.879827,8.36,0,-1,0,8.36,0,0,0.519827,1.40781,0,8.8,8.36,0,0,10.73844,19.93439,0,8.8,-8.8,19.53669,50.09397,0.1263679,9.76781,0,0,19.93439
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.9320921,0.9320921,0,-1,0,0.9320921,0,0,1.110223E-16,0,0,0.9811496,0.9320921,0,0,20.51621,11.13439,0,0.9811496,-0.9811496,18.50247,47.44212,0.1263679,1.025301,0,0,11.13439
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.5072237,0.5072237,0,-1,0,0.5072237,0,0,1.110223E-16,0,0,0.5339197,0.5072237,0,0,21.60638,10.15324,0,0.5339197,-0.5339197,17.93966,45.99905,0.1263679,0.5579461,0,0,10.15324
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19963,9.619316,0,0,0,17.93966,45.99905,0.1263679,0,0,0,9.619316
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.579208,1.579208,0,-1,0,1.579208,0,0,0,0,0,1.662324,1.579208,0,0,22.19963,9.619316,0,1.662324,-1.662324,16.18742,41.50613,0.1263679,1.737128,0,0,9.619316
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.538635,1.538635,0,-1,0,1.538635,0,0,2.220446E-16,0,0,1.619615,1.538635,0,0,24.04665,7.956992,0,1.619615,-1.619615,14.4802,37.12864,0.1263679,1.692498,0,0,7.956992
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.7460023,0.7460023,0,-1,0,0.7460023,0,0,0,0,0,0.7852656,0.7460023,0,0,25.84622,6.337377,0,0.7852656,-0.7852656,13.65246,35.00623,0.1263679,0.8206025,0,0,6.337377
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.469692,1.469692,0,-1,0,1.469692,0,0,2.220446E-16,0,0,1.547044,1.469692,0,0,26.71874,5.552112,0,1.547044,-1.547044,12.02173,30.82488,0.1263679,1.616661,0,0,5.552112
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.43768,4.005067,0,0,0,12.02173,30.82488,0.1263679,0,0,0,4.005067
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.7516138,0.7516138,0,0,0,0.7516138,22.87823,0,0,0,0.1719559,0.7911724,0.7516138,0,0,28.43768,4.005067,0,0.6192164,-0.6192164,11.36902,29.15126,0.1263679,0.8267751,0.1375647,0,4.177023
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,3.229735,3.229735,0,0,0,3.229735,66.32227,0,0,0,2.142034,3.399721,3.229735,0,0,29.1257,3.385851,0,1.257687,-1.257687,10.0433,25.75199,0.1263679,3.552708,1.713627,0,5.527884
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,3.157657,3.157657,11.51349,0,3.248913,3.157657,166.6555,0,0,0,5.26241,0,0,8.355832,7.938041,30.52313,2.128164,13.20045,0,13.20045,22.56634,57.8623,0.1265951,3.473423,4.209928,12,7.390574
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.5957689,0.5957689,0,-1,0,0.5957689,1468.723,0,0,0,8.750193,0.6271251,0.5957689,0,0,17.32268,14.00857,8.123068,0,8.123068,30.27256,77.6218,0.1262737,0.6553457,7.000154,0,22.75876
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,6.120545,6.120545,0,-1,0,6.120545,169.391,0,0,0,10.36765,6.442679,6.120545,0,0,9.199609,21.31933,3.924973,0,3.924973,33.99612,87.16936,0.126119,6.7326,8.294122,0,31.68698
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.055258,2.055258,0,-1,0,2.055258,545.9329,3.782263,0,0,11.22033,2.163429,2.055258,0,0,5.274636,24.85181,5.274636,0,5.274636,39.00008,100,0.1259117,2.260783,8.976262,0,36.07214
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,2.384724,2.384724,0,-1,0,2.384724,490.9649,9.197922,0,0,11.70816,2.510236,2.384724,0,0,0,29.59898,0,0,0,39.00008,100,0.1259117,2.623196,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,3.231876,3.231876,0,-1,0,3.231876,305.3369,6.466137,0,0,9.868112,3.401975,3.231876,0,0,0,29.59898,0,0,0,39.00008,100,0.1259117,3.555063,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,2.974651,2.974651,0,-1,0,2.974651,329.4609,6.6691,0,0,9.800311,3.131212,2.974651,0,0,0,29.59898,0,0,0,39.00008,100,0.1259117,3.272116,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259117,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,4.796848,4.796848,0,-1,0,4.796848,96.1748,0,8.881784E-16,0,4.613359,5.049314,4.796848,0,0,0,29.59898,0,0.4359548,-0.4359548,38.54054,98.8217,0.1259117,5.276533,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,2.230786,0,0,2.71518,0,0,0,0,0.4843943,29.16302,0.4843943,0,0.4843943,39.00008,100,0.1258927,0,2.172144,0,31.8782
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,1.996816,1.996816,0,-1,0,1.996816,15.95649,0,4.440892E-16,0,0.3186217,2.101912,1.996816,0,0,0,29.59898,0,1.78329,-1.78329,37.12032,95.18013,0.1258927,2.196498,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.747718,2.747718,0,-1,0,2.747718,0,0,4.440892E-16,0,0,2.892335,2.747718,0,0,1.981434,27.81569,0,2.892335,-2.892335,34.07154,87.36274,0.1258927,3.02249,0,0,27.81569
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.732582,6.732582,0,-1,0,6.732582,0,0,0,0,0,7.086928,6.732582,0,0,5.195139,24.92335,0,7.086928,-7.086928,26.60126,68.20822,0.1258927,7.40584,0,0,24.92335
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0695,17.83642,0,0,0,26.60126,68.20822,0.1258927,0,0,0,17.83642
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.63755,1.63755,0,-1,0,1.63755,0,0,0,0,0,1.723737,1.63755,0,0,13.0695,17.83642,0,1.723737,-1.723737,24.78428,63.54931,0.1258927,1.801305,0,0,17.83642
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.7134684,0.7134684,0,-1,0,0.7134684,0,0,1.110223E-16,0,0,0.7510194,0.7134684,0,0,14.98477,16.11269,0,0.7510194,-0.7510194,23.99264,61.51946,0.1258927,0.7848153,0,0,16.11269
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.617125,2.617125,0,-1,0,2.617125,0,0,4.440892E-16,0,0,2.754869,2.617125,0,0,15.81923,15.36167,0,2.754869,-2.754869,21.08875,54.07361,0.1258927,2.878838,0,0,15.36167
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2518218,0.2518218,0,-1,0,0.2518218,0,0,0,0,0,0.2650756,0.2518218,0,0,18.8802,12.6068,0,0.2650756,-0.2650756,20.80934,53.35717,0.1258927,0.277004,0,0,12.6068
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.017375,1.017375,0,-1,0,1.017375,0,0,0,0,0,1.070921,1.017375,0,0,19.17473,12.34172,0,1.070921,-1.070921,19.68049,50.46268,0.1258927,1.119112,0,0,12.34172
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36464,11.2708,0,0,0,19.68049,50.46268,0.1258927,0,0,0,11.2708
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.908114,2.908114,0,-1,0,2.908114,0,0,4.440892E-16,0,0,3.061173,2.908114,0,0,20.36464,11.2708,0,3.061173,-3.061173,16.45373,42.18896,0.1258927,3.198926,0,0,11.2708
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.3603613,0.3603613,0,0,0,0.3603613,0,0,0,0,0,0.3793277,0.3603613,0,0,23.76594,8.209631,0,0.3793277,-0.3793277,16.05388,41.16371,0.1258927,0.3963974,0,0,8.209631
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.636605,0.636605,0,0,0,0.636605,8.56373,0,0,0,0.05451713,0.6701105,0.636605,0,0,24.18742,7.830304,0,0.6155934,-0.6155934,15.40499,39.49989,0.1258927,0.7002655,0.04361371,0,7.88482
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,6.604281,6.604281,0,0,0,6.604281,41.54137,0,0,0,2.743509,6.951875,6.604281,0,0,24.87141,7.21471,0,4.208366,-4.208366,10.96898,28.12554,0.1258927,7.264709,2.194807,0,9.958219
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,4.741525,4.741525,11.70762,0,3.298029,4.741525,120.1612,-8.881784E-16,0,0,5.697473,0,0,6.9661,6.617795,29.54737,3.006344,12.31527,0,12.31527,22.65227,58.08263,0.1261712,5.215677,4.557978,12,8.703817
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.245108,1.245108,0,-1,0,1.245108,633.8721,0,0,0,7.892395,1.31064,1.245108,0,0,17.2321,14.09009,6.581755,0,6.581755,28.89627,74.09285,0.125914,1.369619,6.313916,0,21.98248
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,3.681014,3.681014,0,-1,0,3.681014,273.6353,0,0,0,10.07255,3.874752,3.681014,0,0,10.65035,20.01366,6.1978,0,6.1978,34.77602,89.16911,0.1256727,4.049116,8.058042,0,30.08622
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,4.537735,4.537735,0,-1,0,4.537735,212.162,0.3982401,0,0,9.627353,4.776564,4.537735,0,0,4.452549,25.59168,4.452549,0,4.452549,39.00008,100,0.1255,4.991509,7.701882,0,35.21904
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,4.849976,4.849976,0,-1,0,4.849976,207.006,4.934502,0,0,10.03974,5.105237,4.849976,0,0,0,29.59898,0,0,0,39.00008,100,0.1255,5.334973,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,2.682534,2.682534,0,-1,0,2.682534,376.1791,7.267414,0,0,10.09113,2.82372,2.682534,0,0,0,29.59898,0,0,0,39.00008,100,0.1255,2.950788,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.7866299,0.7866299,0,-1,0,0.7866299,1270.823,9.168647,0,0,9.996678,0.8280315,0.7866299,0,0,0,29.59898,0,0,0,39.00008,100,0.1255,0.8652929,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.4117424,0.4117424,0,-1,0,0.4117424,1761.795,6.820646,0,0,7.254059,0.4334131,0.4117424,0,0,0,29.59898,0,0,0,39.00008,100,0.1255,0.4529167,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,3.797763,3.797763,0,-1,0,3.797763,115.1176,0.3742486,0,0,4.371893,3.997645,3.797763,0,0,0,29.59898,0,0,0,39.00008,100,0.1255,4.177539,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,2.701782,2.701782,0,-1,0,2.701782,103.532,4.440892E-16,0,0,2.797208,2.843982,2.701782,0,0,0,29.59898,0,0.04677333,-0.04677333,38.95078,99.87358,0.1255,2.971961,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,4.540051,4.540051,0,-1,0,4.540051,6.902198,8.881784E-16,0,0,0.3133633,4.779002,4.540051,0,0,0.05197037,29.5522,0,4.465638,-4.465638,34.24358,87.80387,0.1255,4.994057,0.2506907,0,29.86557
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.7363071,0.7363071,0,-1,0,0.7363071,0,0,1.110223E-16,0,0,0.7750601,0.7363071,0,0,5.013791,25.08657,0,0.7750601,-0.7750601,33.42659,85.70905,0.1255,0.8099378,0,0,25.08657
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.182544,3.182544,0,-1,0,3.182544,0,0,4.440892E-16,0,0,3.350046,3.182544,0,0,5.874969,24.31151,0,3.350046,-3.350046,29.89533,76.65455,0.1255,3.500798,0,0,24.31151
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.246235,4.246235,0,-1,0,4.246235,0,0,0,0,0,4.469721,4.246235,0,0,9.597242,20.96146,0,4.469721,-4.469721,25.18384,64.57381,0.1255,4.670858,0,0,20.96146
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.690723,1.690723,0,-1,0,1.690723,0,0,2.220446E-16,0,0,1.779708,1.690723,0,0,14.5636,16.49174,0,1.779708,-1.779708,23.30786,59.76362,0.1255,1.859795,0,0,16.49174
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.916633,1.916633,0,-1,0,1.916633,0,0,0,0,0,2.017509,1.916633,0,0,16.54105,14.71203,0,2.017509,-2.017509,21.18122,54.3107,0.1255,2.108297,0,0,14.71203
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.8170895,0.8170895,0,-1,0,0.8170895,0,0,0,0,0,0.8600942,0.8170895,0,0,18.78273,12.69452,0,0.8600942,-0.8600942,20.2746,51.98605,0.1255,0.8987984,0,0,12.69452
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.73839,11.83443,0,0,0,20.2746,51.98605,0.1255,0,0,0,11.83443
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.723596,1.723596,0,-1,0,1.723596,0,0,2.220446E-16,0,0,1.814312,1.723596,0,0,19.73839,11.83443,0,1.814312,-1.814312,18.36214,47.08233,0.1255,1.895956,0,0,11.83443
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.765416,1.765416,0,-1,0,1.765416,0,0,2.220446E-16,0,0,1.858333,1.765416,0,0,21.75429,10.02012,0,1.858333,-1.858333,16.40329,42.05964,0.1255,1.941958,0,0,10.02012
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.5951491,0.5951491,0,-1,0,0.5951491,0,0,0,0,0,0.6264728,0.5951491,0,0,23.81911,8.161783,0,0.6264728,-0.6264728,15.74293,40.36641,0.1255,0.654664,0,0,8.161783
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.51519,7.53531,0,0,0,15.74293,40.36641,0.1255,0,0,0,7.53531
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.758078,1.758078,0,0,0,1.758078,10.81866,0,2.220446E-16,0,0.1902006,1.850609,1.758078,0,0,24.51519,7.53531,0,1.660408,-1.660408,13.99271,35.87866,0.1255,1.933886,0.1521605,0,7.725511
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,2.338366,2.338366,0,0,0,2.338366,95.24451,0,0,0,2.227165,2.461438,2.338366,0,0,26.36008,5.874902,0,0.2342726,-0.2342726,13.74576,35.24547,0.1255,2.572202,1.781732,0,8.102067
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,6.17186,6.17186,12,0,3.372,6.17186,87.06145,0,0,0,5.373311,0,0,5.82814,5.536733,26.62039,5.64063,10.91004,0,10.91004,24.09594,61.78433,0.1258572,6.789046,4.298648,12,11.01394
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.037023,2.037023,0,-1,0,2.037023,395.6463,0,0,0,8.059405,2.144234,2.037023,0,0,15.71034,15.45967,5.915171,0,5.915171,29.70756,76.17308,0.1256285,2.240725,6.447524,0,23.51907
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,4.884928,4.884928,0,-1,0,4.884928,192.0178,0,0,0,9.37993,5.142029,4.884928,0,0,9.795173,20.78332,4.237901,0,4.237901,33.72799,86.48184,0.1254652,5.37342,7.503943,0,30.16325
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,9.334676,8.36,0,-1,0,8.36,125.1391,0,0.9746761,1.908144,10.46163,8.8,8.36,0,0,5.557272,24.59743,1.661631,0,1.661631,35.30435,90.52379,0.1254012,10.26814,8.369306,0,35.05906
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,4.711748,4.711748,0,-1,0,4.711748,215.177,1.283226,0,0,10.1386,4.959735,4.711748,0,0,3.895641,26.0929,3.895641,0,3.895641,39.00008,100,0.1252517,5.182923,8.110881,0,36.2315
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.7899022,0.7899022,0,-1,0,0.7899022,1117.036,7.992017,0,0,8.823493,0.831476,0.7899022,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,0.8688924,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,3.25723,3.25723,0,-1,0,3.25723,286.8052,5.913242,0,0,9.341905,3.428663,3.25723,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,3.582953,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,4.155401,4.155401,0,-1,0,4.155401,155.5441,2.089374,0,0,6.46348,4.374106,4.155401,0,0,0,29.59898,0,0,0,39.00008,100,0.1252517,4.570941,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,7.419334,7.419334,0,-1,0,7.419334,71.7981,0,0,0,5.326941,7.809825,7.419334,0,0,0,29.59898,0,2.482885,-2.482885,36.38289,93.28927,0.1252517,8.161267,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,2.913579,2.913579,0,-1,0,2.913579,73.55742,0,4.440892E-16,0,2.143154,3.066926,2.913579,0,0,2.758761,27.11609,0,0.923772,-0.923772,35.40915,90.7925,0.1252517,3.204937,1.714523,0,29.25925
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,9.63061,8.36,0,-1,0,8.36,3.696432,0,1.270609,2.23367,0.3090217,8.8,8.36,0,0,3.785174,26.19232,0,8.490978,-8.490978,26.45887,67.84312,0.1252517,10.59367,0.2472174,0,26.50134
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.293796,3.293796,0,-1,0,3.293796,0,0,4.440892E-16,0,0,3.467154,3.293796,0,0,13.21959,17.70134,0,3.467154,-3.467154,22.80417,58.47211,0.1252517,3.623176,0,0,17.70134
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,9.401274,8.36,0,-1,0,8.36,0,0,1.041274,1.981401,0,8.8,8.36,0,0,17.07199,14.23419,0,8.8,-8.8,13.52815,34.6875,0.1252517,10.3414,0,0,14.23419
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84977,5.434189,0,0,0,13.52815,34.6875,0.1252517,0,0,0,5.434189
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.6358419,0.6358419,0,-1,0,0.6358419,0,0,1.110223E-16,0,0,0.6693072,0.6358419,0,0,26.84977,5.434189,0,0.6693072,-0.6693072,12.82264,32.8785,0.1252517,0.6994261,0,0,5.434189
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1491691,0.1491691,0,-1,0,0.1491691,0,0,0,0,0,0.1570201,0.1491691,0,0,27.59344,4.764882,0,0.1570201,-0.1570201,12.65713,32.45411,0.1252517,0.164086,0,0,4.764882
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.170927,1.170927,0,-1,0,1.170927,0,0,2.220446E-16,0,0,1.232554,1.170927,0,0,27.76791,4.607862,0,1.232554,-1.232554,11.3579,29.12277,0.1252517,1.288019,0,0,4.607862
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.7718504,0.7718504,0,-1,0,0.7718504,0,0,1.110223E-16,0,0,0.8124741,0.7718504,0,0,29.13741,3.375307,0,0.8124741,-0.8124741,10.50148,26.92682,0.1252517,0.8490354,0,0,3.375307
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.8084018,0.8084018,0,-1,0,0.8084018,0,0,1.110223E-16,0,0,0.8509493,0.8084018,0,0,30.04016,2.562833,0,0.8509493,-0.8509493,9.6045,24.62687,0.1252517,0.889242,0,0,2.562833
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.5085787,0.5085787,0,-1,0,0.5085787,0,0,0,0,0,0.5353459,0.5085787,0,0,30.98566,1.711884,0,0.5353459,-0.5353459,9.040195,23.17994,0.1252517,0.5594365,0,0,1.711884
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.5288999,0.5288999,0,-1,0,0.5288999,0,0,1.110223E-16,0,0,0.5567368,0.5288999,0,0,31.58049,1.176538,0,0.5567368,-0.5567368,8.453343,21.6752,0.1252517,0.5817899,0,0,1.176538
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.130095,2.130095,10.9301,0,3.101314,2.130095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.19909,0.6198013,8.36,0,8.36,16.38434,42.01103,0.1256127,2.343105,0,12,0.6198013
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.187833,1.187833,9.987833,0,2.862922,1.187833,16.43045,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,23.83908,8.143802,8.555166,0,8.555166,24.50048,62.82162,0.1258838,1.306616,0.156133,12,8.338967
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,4.566953,4.566953,12,0,3.372,4.566953,45.50744,0,0,0,2.078303,0,0,7.433047,7.061395,15.28392,15.84345,9.139698,0,9.139698,33.17116,85.05408,0.1263029,5.023648,1.662643,12,17.92175
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,5.363791,5.363791,0,0,0,5.363791,108.3897,0,0,0,5.813797,5.646096,5.363791,0,0,6.14422,24.06918,0.1676999,0,0.1676999,33.33025,85.46201,0.1262965,5.900171,4.651037,0,29.88298
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,2.463881,2.463881,0,-1,0,2.463881,322.968,0,0,0,7.957546,2.593559,2.463881,0,0,5.976521,24.22011,5.363987,0,5.363987,38.41898,98.51,0.126091,2.710269,6.366037,0,32.17765
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,3.773462,3.773462,0,-1,0,3.773462,272.2186,5.687466,0,0,10.27206,3.972065,3.773462,0,0,0.6125333,29.0477,0.6125333,0,0.6125333,39.00008,100,0.1260676,4.150808,8.217651,0,39.31976
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,4.083384,4.083384,0,-1,0,4.083384,231.5046,5.154923,0,0,9.453222,4.298298,4.083384,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,4.491722,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,3.644907,3.644907,0,-1,0,3.644907,301.2954,7.145194,0,0,10.98194,3.836745,3.644907,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,4.009398,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,3.627114,3.627114,0,-1,0,3.627114,301.4156,7.114674,0,0,10.93269,3.818015,3.627114,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,3.989825,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,6.378276,6.378276,0,-1,0,6.378276,140.7599,2.264081,0,0,8.978056,6.713974,6.378276,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,7.016103,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,6.061761,6.061761,0,-1,0,6.061761,121.4462,0.9809776,0,0,7.361779,6.380801,6.061761,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,6.667937,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,4.450987,4.450987,0,-1,0,4.450987,105.8177,0.02468281,0,0,4.709932,4.685249,4.450987,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,4.896086,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260676,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,14.03691,8.36,0,-1,0,8.36,3.679112,0,5.676905,7.080595,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1260676,15.4406,0.246059,0,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.818505,3.818505,0,-1,0,3.818505,0,0,4.440892E-16,0,0,4.019479,3.818505,0,0,9.436029,21.10655,0,4.019479,-4.019479,25.81137,66.18288,0.1260676,4.200355,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.6106414,0.6106414,0,-1,0,0.6106414,0,0,1.110223E-16,0,0,0.6427805,0.6106414,0,0,13.90212,17.08707,0,0.6427805,-0.6427805,25.13382,64.44557,0.1260676,0.6717056,0,0,17.08707
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.680558,8.36,0,-1,0,8.36,0,0,0.3205583,1.188614,0,8.8,8.36,0,0,14.61632,16.44429,0,8.8,-8.8,15.85781,40.66096,0.1260676,9.548615,0,0,16.44429
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.8971893,0.8971893,0,-1,0,0.8971893,0,0,1.110223E-16,0,0,0.9444098,0.8971893,0,0,24.39409,7.644293,0,0.9444098,-0.9444098,14.86231,38.10842,0.1260676,0.9869082,0,0,7.644293
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.4837684,0.4837684,0,-1,0,0.4837684,0,0,5.551115E-17,0,0,0.5092298,0.4837684,0,0,25.44344,6.699883,0,0.5092298,-0.5092298,14.32554,36.73207,0.1260676,0.5321452,0,0,6.699883
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.283732,2.283732,0,-1,0,2.283732,0,0,4.440892E-16,0,0,2.403928,2.283732,0,0,26.00925,6.190653,0,2.403928,-2.403928,11.79157,30.23475,0.1260676,2.512105,0,0,6.190653
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68028,3.786725,0,0,0,11.79157,30.23475,0.1260676,0,0,0,3.786725
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68028,3.786725,0,0,0,11.79157,30.23475,0.1260676,0,0,0,3.786725
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.68028,3.786725,0,0,0,11.79157,30.23475,0.1260676,0,0,0,3.786725
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.205201,1.205201,0,-1,0,1.205201,0,0,2.220446E-16,0,0,1.268633,1.205201,0,0,28.68028,3.786725,0,1.268633,-1.268633,10.45432,26.80589,0.1260676,1.325721,0,0,3.786725
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.6545828,0.6545828,0,0,0,0.6545828,0,0,1.110223E-16,0,0,0.6890345,0.6545828,0,0,30.08987,2.518092,0,0.6890345,-0.6890345,9.728012,24.94357,0.1260676,0.720041,0,0,2.518092
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.106137,1.106137,0,0,0,1.106137,10.2261,0,0,0,0.1131146,1.164354,1.106137,0,0,30.85547,1.829058,0,1.05124,-1.05124,8.619907,22.10228,0.1260676,1.21675,0.09049171,0,1.942172
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,4.334155,4.334155,12,0,3.372,4.334155,56.01802,0,0,0,2.427908,0,0,7.665845,7.282553,32.02351,0.7778181,9.710461,0,9.710461,17.83206,45.72314,0.1264624,4.767571,1.942326,12,3.205726
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.139327,0,0,8.8,8.36,22.31305,9.517232,13.49933,0,13.49933,30.63865,78.56047,0.1264393,0,4.111461,12,14.65656
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,4.813989,4.813989,0,-1,0,4.813989,139.078,0,0,0,6.6952,5.067357,4.813989,0,0,8.813725,21.66663,1.627843,0,1.627843,32.18295,82.52023,0.1263773,5.295388,5.35616,0,28.36183
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,3.449609,3.449609,0,-1,0,3.449609,217.1393,0,0,0,7.490458,3.631167,3.449609,0,0,7.185881,23.13169,3.859291,0,3.859291,35.8442,91.90801,0.1262307,3.79457,5.992366,0,30.62214
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,-1,0,0,0,6.193254,0,0,9.519844,0,0,0,0,3.32659,26.60505,3.32659,0,3.32659,39.00008,100,0.1261046,0,7.615876,0,36.12489
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.06030396,0.06030396,0,-1,0,0.06030396,15544.36,9.310389,0,0,9.373867,0.06347785,0.06030396,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,0.06633435,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,11.51663,8.36,0,-1,0,8.36,119.4956,1.18983,3.156629,4.308292,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,12.66829,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,5.175831,5.175831,0,-1,0,5.175831,182.6133,4.00351,0,0,9.451753,5.448243,5.175831,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,5.693414,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,6.293514,6.293514,0,-1,0,6.293514,111.5994,0.3987712,0,0,7.023522,6.624752,6.293514,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,6.922865,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.615252,1.615252,0,-1,0,1.615252,254.9276,2.417458,0,0,4.117723,1.700265,1.615252,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,1.776777,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261046,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,7.126216,7.126216,0,-1,0,7.126216,4.053653,0,8.881784E-16,0,0.2888721,7.50128,7.126216,0,0,0,29.59898,0,7.212408,-7.212408,31.39753,80.50633,0.1261046,7.838838,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.013787,22.38657,0,0,0,31.39753,80.50633,0.1261046,0,0,0,22.38657
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.251552,2.251552,0,-1,0,2.251552,0,0,4.440892E-16,0,0,2.370054,2.251552,0,0,8.013787,22.38657,0,2.370054,-2.370054,28.89927,74.10056,0.1261046,2.476707,0,0,22.38657
