Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.631871,4.631871,0,-1,0,4.631871,0,0,0,0,0,4.875653,4.631871,0,0,10.64718,20.01652,0,4.875653,-4.875653,23.75989,60.92266,0.1261046,5.095057,0,0,20.01652
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.71417,1.71417,0,-1,0,1.71417,0,0,2.220446E-16,0,0,1.80439,1.71417,0,0,16.06457,15.14086,0,1.80439,-1.80439,21.85789,56.04576,0.1261046,1.885587,0,0,15.14086
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06945,13.33647,0,0,0,21.85789,56.04576,0.1261046,0,0,0,13.33647
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.169124,1.169124,0,-1,0,1.169124,0,0,0,0,0,1.230656,1.169124,0,0,18.06945,13.33647,0,1.230656,-1.230656,20.56067,52.71955,0.1261046,1.286036,0,0,13.33647
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.321673,1.321673,0,-1,0,1.321673,0,0,2.220446E-16,0,0,1.391235,1.321673,0,0,19.43685,12.10582,0,1.391235,-1.391235,19.09418,48.95933,0.1261046,1.45384,0,0,12.10582
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.5925881,0.5925881,0,-1,0,0.5925881,0,0,1.110223E-16,0,0,0.623777,0.5925881,0,0,20.98266,10.71458,0,0.623777,-0.623777,18.43666,47.27339,0.1261046,0.6518469,0,0,10.71458
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.20317,1.20317,0,-1,0,1.20317,0,0,0,0,0,1.266495,1.20317,0,0,21.67575,10.09081,0,1.266495,-1.266495,17.10165,43.85031,0.1261046,1.323487,0,0,10.09081
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.19226,1.19226,0,-1,0,1.19226,0,0,2.220446E-16,0,0,1.25501,1.19226,0,0,23.08297,8.824309,0,1.25501,-1.25501,15.77876,40.45827,0.1261046,1.311486,0,0,8.824309
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,2.355343,2.355343,0,0,0,2.355343,0,0,0,0,0,2.479308,2.355343,0,0,24.47742,7.569299,0,2.479308,-2.479308,13.16534,33.75721,0.1261046,2.590877,0,0,7.569299
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.478469,1.478469,0,0,0,1.478469,9.36436,0,0,0,0.1384492,1.556283,1.478469,0,0,27.23221,5.089991,0,1.417834,-1.417834,11.67081,29.92509,0.1261046,1.626316,0.1107593,0,5.22844
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,7.928471,7.928471,12,0,3.372,7.928471,29.4563,0,0,0,2.335434,0,0,4.071529,3.867953,28.80758,3.672157,6.203387,0,6.203387,17.55586,45.01493,0.1264002,8.721318,1.868348,12,6.007591
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,5.45654,5.45654,12,0,3.372,5.45654,101.611,0,0,0,5.544445,0,0,6.54346,6.216287,22.60419,9.255205,11.76073,0,11.76073,28.71307,73.62311,0.1267119,6.002194,4.435556,12,14.79965
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,2.806481,2.806481,0,-1,0,2.806481,212.8123,0,0,0,5.972535,2.95419,2.806481,0,0,10.84346,19.83986,3.018345,0,3.018345,31.57652,80.96528,0.1265977,3.087129,4.778028,0,25.8124
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,7.005914,7.005914,0,-1,0,7.005914,110.8023,0,0,0,7.762711,7.374646,7.005914,0,0,7.825115,22.55637,0.3880647,0,0.3880647,31.94467,81.90925,0.1265831,7.706505,6.210169,0,30.31908
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,-1,0,0,0,0.07073577,0,0,7.507786,0,0,0,0,7.437051,22.90563,7.437051,0,7.437051,39.00008,100,0.1263027,0,6.006229,0,30.41342
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.189407,1.189407,0,-1,0,1.189407,855.1059,8.918685,0,0,10.17069,1.252008,1.189407,0,0,0,29.59898,0,0,0,39.00008,100,0.1263027,1.308348,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.537091,1.537091,0,-1,0,1.537091,699.7868,9.138367,0,0,10.75636,1.61799,1.537091,0,0,0,29.59898,0,0,0,39.00008,100,0.1263027,1.6908,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,3.263012,3.263012,0,-1,0,3.263012,329.8593,7.3286,0,0,10.76335,3.43475,3.263012,0,0,0,29.59898,0,0,0,39.00008,100,0.1263027,3.589314,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.04927745,0.04927745,0,-1,0,0.04927745,17326.1,8.485991,0,0,8.537862,0.051871,0.04927745,0,0,0,29.59898,0,0,0,39.00008,100,0.1263027,0.05420519,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,4.166992,4.166992,0,-1,0,4.166992,95.92654,0,0,0,3.997251,4.386307,4.166992,0,0,0,29.59898,0,0.3890564,-0.3890564,38.58998,98.94846,0.1263027,4.583691,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,6.551987,6.551987,0,-1,0,6.551987,36.73185,0,0,0,2.406666,6.896828,6.551987,0,0,0.4322849,29.20992,0,4.490163,-4.490163,33.85693,86.81247,0.1263027,7.207186,1.925333,0,31.61659
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,9.153796,8.36,0,-1,0,8.36,3.455782,0,0.7937961,1.709176,0.2889034,8.8,8.36,0,0,5.421354,24.71976,0,8.511097,-8.511097,24.88545,63.80871,0.1263027,10.06918,0.2311227,0,25.00866
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.71324,4.71324,0,-1,0,4.71324,0,0,8.881784E-16,0,0,4.961305,4.71324,0,0,14.87813,16.20866,0,4.961305,-4.961305,19.65577,50.39931,0.1263027,5.184564,0,0,16.20866
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.253609,2.253609,0,-1,0,2.253609,0,0,4.440892E-16,0,0,2.37222,2.253609,0,0,20.39069,11.24736,0,2.37222,-2.37222,17.15523,43.98769,0.1263027,2.47897,0,0,11.24736
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.390769,1.390769,0,-1,0,1.390769,0,0,2.220446E-16,0,0,1.463968,1.390769,0,0,23.02649,8.875137,0,1.463968,-1.463968,15.61207,40.03088,0.1263027,1.529846,0,0,8.875137
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.04601234,0.04601234,0,-1,0,0.04601234,0,0,6.938894E-18,0,0,0.04843404,0.04601234,0,0,24.65312,7.41117,0,0.04843404,-0.04843404,15.56102,39.89997,0.1263027,0.05061357,0,0,7.41117
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.7694899,0.7694899,0,-1,0,0.7694899,0,0,1.110223E-16,0,0,0.8099894,0.7694899,0,0,24.70694,7.362735,0,0.8099894,-0.8099894,14.70722,37.71074,0.1263027,0.8464389,0,0,7.362735
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.7762343,0.7762343,0,-1,0,0.7762343,0,0,0,0,0,0.8170888,0.7762343,0,0,25.60692,6.552746,0,0.8170888,-0.8170888,13.84593,35.50231,0.1263027,0.8538578,0,0,6.552746
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.4506864,0.4506864,0,-1,0,0.4506864,0,0,5.551115E-17,0,0,0.4744067,0.4506864,0,0,26.5148,5.735657,0,0.4744067,-0.4744067,13.34586,34.22009,0.1263027,0.495755,0,0,5.735657
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.5593198,0.5593198,0,-1,0,0.5593198,0,0,0,0,0,0.5887576,0.5593198,0,0,27.04192,5.26125,0,0.5887576,-0.5887576,12.72526,32.6288,0.1263027,0.6152517,0,0,5.26125
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.157415,1.157415,0,-1,0,1.157415,0,0,0,0,0,1.218331,1.157415,0,0,27.69609,4.672493,0,1.218331,-1.218331,11.44102,29.33589,0.1263027,1.273156,0,0,4.672493
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.9618057,0.9618057,0,-1,0,0.9618057,0,0,1.110223E-16,0,0,1.012427,0.9618057,0,0,29.0498,3.454162,0,1.012427,-1.012427,10.37383,26.59951,0.1263027,1.057986,0,0,3.454162
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.5533793,0.5533793,0,0,0,0.5533793,0,0,1.110223E-16,0,0,0.5825045,0.5533793,0,0,30.17472,2.441735,0,0.5825045,-0.5825045,9.759816,25.02512,0.1263027,0.6087173,0,0,2.441735
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.154127,1.154127,0,0,0,1.154127,18.16996,0,0,0,0.2097044,1.21487,1.154127,0,0,30.82194,1.85923,0,1.005166,-1.005166,8.700278,22.30836,0.1263027,1.269539,0.1677635,0,2.068934
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.273966,2.273966,11.07397,0,3.137713,2.273966,67.42791,0,0,0,1.533287,0,0,8.8,8.36,31.93879,0.8540642,9.893288,0,9.893288,18.08587,46.37395,0.1266056,2.501362,1.22663,12,2.387352
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.737732,0,0,8.8,8.36,22.04551,9.758023,13.09773,0,13.09773,30.51147,78.2344,0.1265974,0,3.790186,12,14.49576
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.175915,2.175915,0,-1,0,2.175915,205.2453,0,0,0,4.465964,2.290437,2.175915,0,0,8.947774,21.54598,2.175527,0,2.175527,32.57536,83.5264,0.126516,2.393507,3.572771,0,26.01195
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,4.921315,4.921315,0,-1,0,4.921315,124.4484,0,0,0,6.124497,5.180332,4.921315,0,0,6.772247,23.50396,0.9441652,0,0.9441652,33.47107,85.8231,0.1264807,5.413447,4.899598,0,29.62845
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.066712,1.066712,0,-1,0,1.066712,867.6448,2.304332,0,0,9.255268,1.122854,1.066712,0,0,5.828082,24.3537,5.828082,0,5.828082,39.00008,100,0.1262633,1.173383,7.404214,0,33.60897
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.224776,1.224776,0,-1,0,1.224776,771.8136,8.163751,0,0,9.452989,1.289238,1.224776,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.347254,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.7794605,0.7794605,0,-1,0,0.7794605,1382.494,9.955511,0,0,10.776,0.8204848,0.7794605,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,0.8574066,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.509814,1.509814,0,-1,0,1.509814,385.4266,4.229948,0,0,5.819226,1.589278,1.509814,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.660796,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,0.9611995,0.9611995,0,-1,0,0.9611995,320.4924,2.068783,0,0,3.080571,1.011789,0.9611995,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.057319,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.085422,2.085422,0,-1,0,2.085422,67.92694,0,0,0,1.416563,2.195181,2.085422,0,0,0,29.59898,0,0.7786177,-0.7786177,38.17934,97.89555,0.1262633,2.293964,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,4.493907,4.493907,0,-1,0,4.493907,6.556408,0,0,0,0.2946389,4.730428,4.493907,0,0,0.8651307,28.82036,0,4.43579,-4.43579,33.50361,85.90652,0.1262633,4.943297,0.2357111,0,29.115
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,6.243224,6.243224,0,-1,0,6.243224,0,0,8.881784E-16,0,0,6.571815,6.243224,0,0,5.793786,24.38457,0,6.571815,-6.571815,26.57631,68.14425,0.1262633,6.867547,0,0,24.38457
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0958,17.81276,0,0,0,26.57631,68.14425,0.1262633,0,0,0,17.81276
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,8.432893,8.36,0,-1,0,8.36,0,0,0.07289248,0.9161817,0,8.8,8.36,0,0,13.0958,17.81276,0,8.8,-8.8,17.30029,44.35964,0.1262633,9.276182,0,0,17.81276
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.589506,1.589506,0,-1,0,1.589506,0,0,0,0,0,1.673164,1.589506,0,0,22.87358,9.012756,0,1.673164,-1.673164,15.53662,39.83742,0.1262633,1.748457,0,0,9.012756
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.54335,1.54335,0,-1,0,1.54335,0,0,2.220446E-16,0,0,1.624579,1.54335,0,0,24.73265,7.339592,0,1.624579,-1.624579,13.82417,35.44651,0.1262633,1.697685,0,0,7.339592
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.3101133,0.3101133,0,-1,0,0.3101133,0,0,5.551115E-17,0,0,0.3264351,0.3101133,0,0,26.53774,5.715013,0,0.3264351,-0.3264351,13.48008,34.56423,0.1262633,0.3411246,0,0,5.715013
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90044,5.388578,0,0,0,13.48008,34.56423,0.1262633,0,0,0,5.388578
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.667855,2.667855,0,-1,0,2.667855,0,0,0,0,0,2.808268,2.667855,0,0,26.90044,5.388578,0,2.808268,-2.808268,10.5199,26.97405,0.1262633,2.93464,0,0,5.388578
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.7954716,0.7954716,0,-1,0,0.7954716,0,0,1.110223E-16,0,0,0.8373386,0.7954716,0,0,30.02074,2.58031,0,0.8373386,-0.8373386,9.637269,24.7109,0.1262633,0.8750188,0,0,2.58031
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.7558142,0.7558142,0,-1,0,0.7558142,0,0,1.110223E-16,0,0,0.7955939,0.7558142,0,0,30.95112,1.742971,0,0.7955939,-0.7955939,8.798639,22.56057,0.1262633,0.8313956,0,0,1.742971
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.408795,0.408795,0,0,0,0.408795,0,0,0,0,0,0.4303105,0.408795,0,0,31.83511,0.9473776,0,0.4303105,-0.4303105,8.345052,21.39753,0.1262633,0.4496745,0,0,0.9473776
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,32.31324,0.5170671,0.2098562,0,0.2098562,8.544139,21.908,0.1262555,0,0.1678849,0,0.7269232
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,2.825927,2.825927,11.62593,0,3.277359,2.825927,48.19397,1.776357E-15,0,0,1.361926,0,0,8.8,8.36,32.10338,0.7059376,9.721926,0,9.721926,17.76717,45.55675,0.1266076,3.108519,1.089541,12,2.067864
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.255636,2.255636,11.05564,0,3.133076,2.255636,189.3062,0,0,0,4.27006,0,0,8.8,8.36,22.38145,9.455671,12.63006,0,12.63006,29.74909,76.27958,0.1268026,2.4812,3.416048,12,13.72573
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,3.482813,3.482813,0,-1,0,3.482813,176.5851,0,0,0,6.150127,3.666119,3.482813,0,0,9.751392,20.82273,2.484009,0,2.484009,32.10563,82.32197,0.1267104,3.831094,4.920102,0,26.97285
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,5.665618,5.665618,0,-1,0,5.665618,154.3963,0,0,0,8.747505,5.963809,5.665618,0,0,7.267384,23.05833,2.783697,0,2.783697,34.74648,89.09335,0.1266072,6.23218,6.998004,0,31.80584
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,-1,0,0,0,6.044373,0,0,10.52806,0,0,0,0,4.483687,25.56366,4.483687,0,4.483687,39.00008,100,0.1264413,0,8.422448,0,36.09172
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,-1,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264413,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,-1,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264413,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,2.365834,2.365834,0,-1,0,2.365834,367.0623,6.193734,0,0,8.684086,2.490351,2.365834,0,0,0,29.59898,0,0,0,39.00008,100,0.1264413,2.602417,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,2.803863,2.803863,0,-1,0,2.803863,175.7297,1.975786,0,0,4.92722,2.951435,2.803863,0,0,0,29.59898,0,0,0,39.00008,100,0.1264413,3.084249,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,3.125283,3.125283,0,-1,0,3.125283,74.98284,0,0,0,2.343426,3.289771,3.125283,0,0,0,29.59898,0,0.9463455,-0.9463455,38.00254,97.44222,0.1264413,3.437811,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0.6340165,0,0,1.685511,0,0,0,0,1.051495,28.65263,1.051495,0,1.051495,39.00008,100,0.1264025,0,1.348409,0,30.33814
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1086555,0.1086555,0,-1,0,0.1086555,241.5686,0.1481034,0,0,0.2624777,0.1143743,0.1086555,0,0,0,29.59898,0,0,0,39.00008,100,0.1264025,0.1195211,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264025,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264025,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.797598,4.797598,0,-1,0,4.797598,0,0,0,0,0,5.050104,4.797598,0,0,0,29.59898,0,5.050104,-5.050104,33.6768,86.3506,0.1264025,5.277358,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.8532484,0.8532484,0,-1,0,0.8532484,0,0,1.110223E-16,0,0,0.8981562,0.8532484,0,0,5.611226,24.54887,0,0.8981562,-0.8981562,32.73006,83.92307,0.1264025,0.9385732,0,0,24.54887
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609178,23.65072,0,0,0,32.73006,83.92307,0.1264025,0,0,0,23.65072
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609178,23.65072,0,0,0,32.73006,83.92307,0.1264025,0,0,0,23.65072
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609178,23.65072,0,0,0,32.73006,83.92307,0.1264025,0,0,0,23.65072
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.609178,23.65072,0,0,0,32.73006,83.92307,0.1264025,0,0,0,23.65072
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.178794,1.178794,0,-1,0,1.178794,0,0,2.220446E-16,0,0,1.240836,1.178794,0,0,6.609178,23.65072,0,1.240836,-1.240836,31.42211,80.56934,0.1264025,1.296673,0,0,23.65072
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.456385,1.456385,0,-1,0,1.456385,0,0,2.220446E-16,0,0,1.533037,1.456385,0,0,7.987884,22.40988,0,1.533037,-1.533037,29.80614,76.42586,0.1264025,1.602024,0,0,22.40988
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.250725,1.250725,0,0,0,1.250725,0,0,0,0,0,1.316552,1.250725,0,0,9.691258,20.87685,0,1.316552,-1.316552,28.41838,72.86749,0.1264025,1.375797,0,0,20.87685
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.2636064,0.2636064,0,0,0,0.2636064,77.86311,0,0,0,0.2052521,0.2774804,0.2636064,0,0,11.15409,19.56029,0,0.07222826,-0.07222826,28.34224,72.67226,0.1264025,0.289967,0.1642017,0,19.76554
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,11.23435,19.48806,2.17118,0,2.17118,30.402,77.9537,0.1263224,0,1.736944,0,21.65924
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,9.063168,21.44213,4.453636,0,4.453636,34.62709,88.78724,0.1261584,0,3.562909,0,25.89576
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,4.3745,4.3745,0,-1,0,4.3745,177.4547,0,0,0,7.762754,4.604737,4.3745,0,0,4.609531,25.4504,3.158017,0,3.158017,37.62305,96.46917,0.1260424,4.81195,6.210203,0,33.21315
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,2.726035,2.726035,0,-1,0,2.726035,296.5285,3.762446,0,0,8.083471,2.869511,2.726035,0,0,1.451515,28.29262,1.451515,0,1.451515,39.00008,100,0.1259891,2.998639,6.466777,0,36.37609
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.7288308,0.7288308,0,-1,0,0.7288308,1356.968,9.12281,0,0,9.89,0.7671903,0.7288308,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,0.8017138,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,-1,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,8.192892,8.192892,0,-1,0,8.192892,116.2005,0.8960879,0,0.6521817,9.520185,8.624098,8.192892,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,9.012182,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,3.21222,3.21222,0,-1,0,3.21222,256.7731,4.866833,0,0,8.248117,3.381284,3.21222,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,3.533442,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.597724,1.597724,0,-1,0,1.597724,320.8956,3.445211,0,0,5.127026,1.681815,1.597724,0,0,0,29.59898,0,0,0,39.00008,100,0.1259891,1.757497,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,3.238382,3.238382,0,-1,0,3.238382,90.01654,0,4.440892E-16,0,2.915079,3.408823,3.238382,0,0,0,29.59898,0,0.4937437,-0.4937437,38.47963,98.66551,0.1259891,3.56222,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,3.384163,3.384163,0,-1,0,3.384163,5.765548,0,4.440892E-16,0,0.1951156,3.562277,3.384163,0,0,0.5486041,29.10523,0,3.367162,-3.367162,34.93033,89.56476,0.1259891,3.722579,0.1560925,0,29.30035
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.66672,4.66672,0,-1,0,4.66672,0,0,8.881784E-16,0,0,4.912337,4.66672,0,0,4.289895,25.73807,0,4.912337,-4.912337,29.75227,76.28771,0.1259891,5.133392,0,0,25.73807
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,9.002789,8.36,0,-1,0,8.36,0,0,0.6427882,1.543067,0,8.8,8.36,0,0,9.748047,20.82574,0,8.8,-8.8,20.47625,52.50311,0.1259891,9.903067,0,0,20.82574
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.54905,1.54905,0,-1,0,1.54905,0,0,2.220446E-16,0,0,1.630579,1.54905,0,0,19.52583,12.02574,0,1.630579,-1.630579,18.75747,48.09599,0.1259891,1.703955,0,0,12.02574
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.5761303,0.5761303,0,-1,0,0.5761303,0,0,1.110223E-16,0,0,0.606453,0.5761303,0,0,21.33758,10.39516,0,0.606453,-0.606453,18.11822,46.45687,0.1259891,0.6337433,0,0,10.39516
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,2.475912,2.475912,0,-1,0,2.475912,0,0,0,0,0,2.606223,2.475912,0,0,22.01142,9.788704,0,2.606223,-2.606223,15.37102,39.41278,0.1259891,2.723503,0,0,9.788704
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.034532,1.034532,0,-1,0,1.034532,0,0,2.220446E-16,0,0,1.088982,1.034532,0,0,24.90722,7.182481,0,1.088982,-1.088982,14.22313,36.46949,0.1259891,1.137986,0,0,7.182481
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.126861,1.126861,0,-1,0,1.126861,0,0,2.220446E-16,0,0,1.18617,1.126861,0,0,26.1172,6.0935,0,1.18617,-1.18617,12.9728,33.26351,0.1259891,1.239547,0,0,6.0935
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.5280869,0.5280869,0,-1,0,0.5280869,0,0,0,0,0,0.555881,0.5280869,0,0,27.43516,4.90733,0,0.555881,-0.555881,12.38685,31.76108,0.1259891,0.5808956,0,0,4.90733
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.145673,1.145673,0,-1,0,1.145673,0,0,0,0,0,1.205971,1.145673,0,0,28.05281,4.351449,0,1.205971,-1.205971,11.11564,28.50159,0.1259891,1.26024,0,0,4.351449
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.6537092,0.6537092,0,-1,0,0.6537092,0,0,1.110223E-16,0,0,0.688115,0.6537092,0,0,29.39278,3.145478,0,0.688115,-0.688115,10.3903,26.64175,0.1259891,0.7190802,0,0,3.145478
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.15735,2.457363,0,0,0,10.3903,26.64175,0.1259891,0,0,0,2.457363
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.7267066,0.7267066,0,0,0,0.7267066,26.1069,0,0,0,0.1897205,0.7649543,0.7267066,0,0,30.15735,2.457363,0,0.5752338,-0.5752338,9.783954,25.08701,0.1259891,0.7993773,0.1517764,0,2.647084
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.3649046,0.3649046,0,0,0,0.3649046,619.9687,0,0,0,2.262294,0.3841101,0.3649046,0,0,30.7965,1.882129,1.878184,0,1.878184,11.56576,29.65573,0.1259202,0.401395,1.809835,0,4.144423
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,2.663872,2.663872,0,0,0,2.663872,120.9299,0,0,0,3.221417,2.804076,2.663872,0,0,28.91831,3.572495,0.4173417,0,0.4173417,11.96168,30.67092,0.1259049,2.930259,2.577134,0,6.793912
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.03831,3.03831,0,-1,0,3.03831,150.4207,0,0,0,4.570246,3.198221,3.03831,0,0,28.50097,3.948102,1.372025,0,1.372025,13.2633,34.00839,0.1258547,3.342141,3.656197,0,8.518349
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,-1,0,0,0,0,0,0,8.778655,0,0,0,0,27.12895,5.182925,8.778655,0,8.778655,21.59146,55.36261,0.1255342,0,7.022924,0,13.96158
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,4.112052,4.112052,0,-1,0,4.112052,199.9902,0,0,0,8.223701,4.328475,4.112052,0,0,18.35029,13.08371,3.895226,0,3.895226,25.2868,64.83781,0.1253926,4.523257,6.578961,0,21.30742
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,6.390355,6.390355,0,-1,0,6.390355,141.5293,0,0,0,9.044225,6.72669,6.390355,0,0,14.45507,16.58942,2.317535,0,2.317535,27.4854,70.47525,0.1253084,7.029391,7.23538,0,25.63364
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,7.653385,7.653385,0,-1,0,7.653385,113.9252,0,0,0.05872389,8.719133,8.056195,7.653385,0,0,12.13753,18.6752,0.6629387,0,0.6629387,28.11432,72.08786,0.1252844,8.418724,6.975307,0,27.39433
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,7.389118,7.389118,0,-1,0,7.389118,75.81284,0,8.881784E-16,0,5.6019,7.778019,7.389118,0,0,11.47459,19.27184,0,2.176119,-2.176119,25.82049,66.20625,0.1252844,8.12803,4.48152,0,24.87374
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,3.697812,3.697812,0,-1,0,3.697812,130.2369,0,0,0,4.815916,3.892434,3.697812,0,0,13.8925,17.09572,0.9234822,0,0.9234822,26.69658,68.45264,0.1252509,4.067594,3.852733,0,21.91164
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,9.118088,8.36,0,-1,0,8.36,30.48487,0,0.7580873,1.669896,2.548535,8.8,8.36,0,0,12.96902,17.92686,0,6.251465,-6.251465,20.10696,51.55621,0.1252509,10.0299,2.038828,0,20.47539
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,19.91509,11.67539,1.60006,0,1.60006,21.62491,55.44838,0.1251929,0,1.280048,0,13.27545
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,18.31503,13.11545,0.1807905,0,0.1807905,21.79642,55.88816,0.1251864,0,0.1446324,0,13.29624
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.862302,3.862302,0,-1,0,3.862302,0,0,4.440892E-16,0,0,4.065581,3.862302,0,0,18.13424,13.27816,0,4.065581,-4.065581,17.51093,44.89972,0.1251864,4.248532,0,0,13.27816
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.792038,5.792038,0,-1,0,5.792038,0,0,8.881784E-16,0,0,6.096882,5.792038,0,0,22.65155,9.212579,0,6.096882,-6.096882,11.08425,28.42109,0.1251864,6.371242,0,0,9.212579
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.71416,2.959912,0,-1,0,2.959912,0,0,1.754248,2.225664,0,3.115697,2.959912,0,0,29.42587,3.115697,0,3.115697,-3.115697,7.800015,20,0.1251864,5.185576,0,0,3.115697
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.996466,0,0,-1,0,0,0,0,1.996466,2.196113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,2.196113,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1062986,0,0,-1,0,0,0,0,0.1062986,0.1169284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,0.1169284,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.8833041,0,0,-1,0,0,0,0,0.8833041,0.9716344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,0.9716344,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.162304,0,0,-1,0,0,0,0,2.162304,2.378535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,2.378535,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.5992507,0,0,-1,0,0,0,0,0.5992507,0.6591758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,0.6591758,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.708061,0,0,-1,0,0,0,0,1.708061,1.878867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251864,1.878867,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.5792769,0.5792769,9.379277,0,2.708957,0.5792769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254018,0.6372045,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1255646,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,4.033277,4.033277,12,0,3.372,4.033277,54.54311,0,0,0,2.199875,0,0,7.966723,7.568387,16.03587,15.16669,9.768262,0,9.768262,33.0541,84.75394,0.1259388,4.436604,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,5.297488,5.297488,0,0,0,5.297488,47.44241,0,0,0,2.513256,5.576303,5.297488,0,0,6.26761,23.95813,0,3.063047,-3.063047,29.82537,76.47514,0.1259388,5.827236,2.010605,0,26.47139
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,5.212399,5.212399,0,-1,0,5.212399,48.86323,0,0,0,2.546947,5.486736,5.212399,0,0,9.670995,20.89508,0,2.93979,-2.93979,26.72656,68.5295,0.1259388,5.73364,2.037557,0,23.44203
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,12.93743,17.95529,7.789183,0,7.789183,34.11602,87.47681,0.1256578,0,6.231346,0,25.74448
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.277328,2.277328,0,-1,0,2.277328,334.7049,0.07689544,0,0,7.622328,2.397187,2.277328,0,0,5.148245,24.96556,5.148245,0,5.148245,39.00008,100,0.1254728,2.505061,6.097863,0,32.58789
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,6.122784,6.122784,0,-1,0,6.122784,146.8343,2.545311,0,0,8.990347,6.445036,6.122784,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,6.735063,7.192278,0,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.04038971,0.04038971,0,-1,0,0.04038971,9422.413,3.763169,0,0,3.805685,0.04251548,0.04038971,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,0.04442868,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254728,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.257255,2.257255,0,-1,0,2.257255,6.37361,0,4.440892E-16,0,0.1438686,2.376057,2.257255,0,0,0,29.59898,0,2.232189,-2.232189,36.64714,93.96685,0.1254728,2.48298,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.48021,27.36679,0,0,0,36.64714,93.96685,0.1254728,0,0,0,27.36679
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.48021,27.36679,0,0,0,36.64714,93.96685,0.1254728,0,0,0,27.36679
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2609757,0.2609757,0,-1,0,0.2609757,0,0,5.551115E-17,0,0,0.2747113,0.2609757,0,0,2.48021,27.36679,0,0.2747113,-0.2747113,36.35757,93.22436,0.1254728,0.2870733,0,0,27.36679
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.59665,0.59665,0,-1,0,0.59665,0,0,0,0,0,0.6280527,0.59665,0,0,2.785444,27.09208,0,0.6280527,-0.6280527,35.69555,91.52686,0.1254728,0.656315,0,0,27.09208
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483281,26.46403,0,0,0,35.69555,91.52686,0.1254728,0,0,0,26.46403
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483281,26.46403,0,0,0,35.69555,91.52686,0.1254728,0,0,0,26.46403
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483281,26.46403,0,0,0,35.69555,91.52686,0.1254728,0,0,0,26.46403
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.972788,0.972788,0,-1,0,0.972788,0,0,1.110223E-16,0,0,1.023987,0.972788,0,0,3.483281,26.46403,0,1.023987,-1.023987,34.61617,88.75923,0.1254728,1.070067,0,0,26.46403
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.7412292,0.7412292,0,-1,0,0.7412292,0,0,1.110223E-16,0,0,0.7802413,0.7412292,0,0,4.621045,25.44004,0,0.7802413,-0.7802413,33.79372,86.6504,0.1254728,0.8153521,0,0,25.44004
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.52359,0.52359,0,-1,0,0.52359,0,0,1.110223E-16,0,0,0.5511473,0.52359,0,0,5.487979,24.6598,0,0.5511473,-0.5511473,33.21276,85.16076,0.1254728,0.575949,0,0,24.6598
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,2.3515,2.3515,0,0,0,2.3515,0,0,4.440892E-16,0,0,2.475263,2.3515,0,0,6.100365,24.10865,0,2.475263,-2.475263,30.60361,78.47063,0.1254728,2.58665,0,0,24.10865
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,1.833429,1.833429,0,0,0,1.833429,11.0805,0,0,0,0.2031531,1.929925,1.833429,0,0,8.850657,21.63339,0,1.726772,-1.726772,28.78343,73.80352,0.1254728,2.016772,0.1625225,0,21.83654
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,6.119873,6.119873,0,0,0,6.119873,18.27397,0,8.881784E-16,0,1.118344,6.441971,6.119873,0,0,10.76929,19.90661,0,5.323627,-5.323627,23.17183,59.41484,0.1254728,6.73186,0.894675,0,21.02496
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.30327,1.30327,0,0,0,1.30327,151.4472,0,0,0,1.973766,1.371863,1.30327,0,0,16.68443,14.58299,0.6019025,0,0.6019025,23.74285,60.87898,0.1254512,1.433597,1.579013,0,16.55675
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,7.154956,7.154956,0,-1,0,7.154956,39.93582,0,0,0,2.857391,7.531533,7.154956,0,0,16.08253,15.1247,0,4.674142,-4.674142,18.81587,48.24572,0.1254512,7.870452,2.285913,0,17.98209
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,4.947852,4.947852,0,-1,0,4.947852,94.63283,0,0,0,4.682292,5.208265,4.947852,0,0,21.27602,10.45056,0,0.5259731,-0.5259731,18.26145,46.82413,0.1254512,5.442637,3.745833,0,15.13285
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,21.86044,9.924583,3.400528,0,3.400528,21.48747,55.09597,0.1253294,0,2.720423,0,13.32511
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.3072221,0.3072221,0,-1,0,0.3072221,816.5784,0,0,0,2.508709,0.3233917,0.3072221,0,0,18.45991,12.98506,2.185318,0,2.185318,23.56064,60.41179,0.1252512,0.3379443,2.006967,0,15.49377
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,6.053973,6.053973,0,-1,0,6.053973,31.47734,0,8.881784E-16,0,1.90563,6.372603,6.053973,0,0,16.27459,14.95185,0,4.466974,-4.466974,18.85204,48.33847,0.1252512,6.65937,1.524504,0,16.85748
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,2.535935,2.535935,0,-1,0,2.535935,174.8047,0,0,0,4.432934,2.669405,2.535935,0,0,21.2379,10.48487,1.763529,0,1.763529,20.52507,52.62828,0.1251881,2.789529,3.546347,0,14.91781
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.305201,1.305201,0,-1,0,1.305201,188.3061,0,0,0,2.457773,1.373896,1.305201,0,0,19.47437,12.07205,1.083877,0,1.083877,21.55333,55.26483,0.1251494,1.435721,1.966219,0,14.52982
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,18.39049,13.04754,1.927557,0,1.927557,23.38197,59.95364,0.1250807,0,1.542046,0,14.97509
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,6.936143,6.936143,0,-1,0,6.936143,5.845074,0,8.881784E-16,0,0.4054227,7.301204,6.936143,0,0,16.46293,14.78234,0,6.895781,-6.895781,16.11318,41.31576,0.1250807,7.629758,0.3243381,0,15.18776
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,4.899669,4.899669,0,-1,0,4.899669,4.214127,0,8.881784E-16,0,0.2064783,5.157546,4.899669,0,0,24.12491,7.886558,0,4.951067,-4.951067,10.89429,27.93403,0.1250807,5.389636,0.1651826,0,8.093036
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.322024,2.788715,0,-1,0,2.788715,0,0,1.533308,1.965511,0,2.93549,2.788715,0,0,29.6261,2.93549,0,2.93549,-2.93549,7.800015,20,0.1250807,4.754226,0,0,2.93549
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.375059,0,0,-1,0,0,0,0,1.375059,1.512565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,1.512565,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.366055,0,0,-1,0,0,0,0,1.366055,1.50266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,1.50266,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.5165479,0,0,-1,0,0,0,0,0.5165479,0.5682027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,0.5682027,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.064399,0,0,-1,0,0,0,0,2.064399,2.270838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,2.270838,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3994362,0,0,-1,0,0,0,0,0.3994362,0.4393798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,0.4393798,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.961052,0,0,-1,0,0,0,0,1.961052,2.157157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,2.157157,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.04965198,0,0,-1,0,0,0,0,0.04965198,0.05461718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,0.05461718,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.4139677,0,0,-1,0,0,0,0,0.4139677,0.4553644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,0.4553644,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.248227,0,0,-1,0,0,0,0,0.248227,0.2730497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250807,0.2730497,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.9131384,0.9131384,9.713139,0,2.793424,0.9131384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12532,1.004452,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,2.348143,2.348143,11.14814,0,3.15648,2.348143,3.667571,0,0,0,0.0861198,0,0,8.8,8.36,24.52775,7.524,8.44612,0,8.44612,23.7437,60.88116,0.1256696,2.582957,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,16.08163,15.12551,11.18025,0,11.18025,34.35021,88.07729,0.1257333,0,2.256196,12,17.94575
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,3.648962,3.648962,0,0,0,3.648962,138.9185,0,0,0,5.069085,3.841013,3.648962,0,0,4.901388,25.18773,1.228073,0,1.228073,35.51527,91.0646,0.1256897,4.013858,4.055268,0,30.25681
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,4.284202,4.284202,0,-1,0,4.284202,164.136,0,0,0,7.031918,4.509686,4.284202,0,0,3.673316,26.29299,2.522232,0,2.522232,37.90807,97.19997,0.1256001,4.712622,5.625534,0,33.32491
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.5887344,0.5887344,0,-1,0,0.5887344,1687.134,8.161938,0,0,9.932741,0.6197205,0.5887344,0,0,1.151083,28.563,1.151083,0,1.151083,39.00008,100,0.1255593,0.6476079,7.946193,0,38.49574
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,3.788486,3.788486,0,-1,0,3.788486,273.6702,6.380078,0,0,10.36796,3.98788,3.788486,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,4.167335,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,3.124244,3.124244,0,-1,0,3.124244,321.8873,6.767867,0,0,10.05654,3.288678,3.124244,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,3.436668,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.468149,1.468149,0,-1,0,1.468149,634.5712,7.77103,0,0,9.31645,1.54542,1.468149,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,1.614964,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,3.808966,3.808966,0,-1,0,3.808966,174.9232,2.65333,0,0,6.662768,4.009438,3.808966,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,4.189863,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.6469615,0.6469615,0,-1,0,0.6469615,878.462,5.002299,0,0,5.683311,0.6810121,0.6469615,0,0,0,29.59898,0,0,0,39.00008,100,0.1255593,0.7116576,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,12.26705,8.36,0,-1,0,8.36,31.52147,0,3.907053,5.133759,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1255593,13.49376,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,7.530701,7.530701,0,-1,0,7.530701,3.592422,0,8.881784E-16,0,0.2705345,7.927053,7.530701,0,0,6.849784,23.43417,0,7.656519,-7.656519,24.43112,62.64378,0.1255593,8.283771,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.538586,4.538586,0,-1,0,4.538586,0,0,8.881784E-16,0,0,4.777459,4.538586,0,0,15.35703,15.77765,0,4.777459,-4.777459,19.39524,49.73128,0.1255593,4.992445,0,0,15.77765
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,4.018858,4.018858,0,-1,0,4.018858,0,0,8.881784E-16,0,0,4.230377,4.018858,0,0,20.66532,11.00019,0,4.230377,-4.230377,14.93603,38.29744,0.1255593,4.420744,0,0,11.00019
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6572593,0.6572593,0,-1,0,0.6572593,0,0,1.110223E-16,0,0,0.6918519,0.6572593,0,0,25.36573,6.769817,0,0.6918519,-0.6918519,14.20675,36.4275,0.1255593,0.7229852,0,0,6.769817
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.64916,0.64916,0,-1,0,0.64916,0,0,1.110223E-16,0,0,0.6833264,0.64916,0,0,26.13446,6.077965,0,0.6833264,-0.6833264,13.48646,34.58061,0.1255593,0.714076,0,0,6.077965
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.651448,1.651448,0,-1,0,1.651448,0,0,0,0,0,1.738367,1.651448,0,0,26.89371,5.394639,0,1.738367,-1.738367,11.65407,29.88216,0.1255593,1.816593,0,0,5.394639
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.22028,1.22028,0,-1,0,1.22028,0,0,2.220446E-16,0,0,1.284505,1.22028,0,0,28.82523,3.656272,0,1.284505,-1.284505,10.30008,26.4104,0.1255593,1.342308,0,0,3.656272
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.276808,1.276808,0,-1,0,1.276808,0,0,0,0,0,1.344009,1.276808,0,0,30.25246,2.371768,0,1.344009,-1.344009,8.883368,22.77782,0.1255593,1.404489,0,0,2.371768
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.4808988,0.4808988,0,-1,0,0.4808988,0,0,1.110223E-16,0,0,0.5062093,0.4808988,0,0,31.7458,1.027759,0,0.5062093,-0.5062093,8.349777,21.40964,0.1255593,0.5289887,0,0,1.027759
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.569781,0.4954723,0,-1,0,0.4954723,0,0,1.074308,1.231286,0,0.5215498,0.4954723,0,0,32.30825,0.5215498,0,0.5215498,-0.5215498,7.800015,20,0.1255593,1.726759,0,0,0.5215498
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.0661042,0,0,-1,0,0,0,0,0.0661042,0.07271462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255593,0.07271462,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.217815,1.217815,10.01781,0,2.870507,1.217815,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258194,1.339596,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,2.387465,2.387465,11.18746,0,3.166429,2.387465,10.09176,1.776357E-15,0,0,0.2409373,0,0,8.8,8.36,24.52775,7.524,8.600937,0,8.600937,23.89057,61.25776,0.1261622,2.626211,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,15.92682,15.26484,10.16472,0,10.16472,33.53367,85.9836,0.1262597,0,1.443773,12,17.06956
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.582129,1.582129,0,0,0,1.582129,209.9604,0,0,0,3.321846,1.665399,1.582129,0,0,5.7621,24.41309,1.656447,0,1.656447,35.10511,90.01293,0.1262011,1.740342,2.657477,0,27.73493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.101807,1.101807,0,-1,0,1.101807,392.9465,0,0,0,4.32951,1.159796,1.101807,0,0,4.105653,25.90389,3.169714,0,3.169714,38.11217,97.72331,0.1260892,1.211987,3.463608,0,30.2334
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,6.782005,6.782005,0,-1,0,6.782005,119.2603,0.01334536,0,0,8.088237,7.138952,6.782005,0,0,0.9359394,28.75663,0.9359394,0,0.9359394,39.00008,100,0.1260561,7.460205,6.47059,0,36.84487
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,6.479146,6.479146,0,-1,0,6.479146,99.4412,0,0,0,6.44294,6.820153,6.479146,0,0,0,29.59898,0,0.3772129,-0.3772129,38.60246,98.98047,0.1260561,7.12706,5.154352,0,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,2.604831,2.604831,0,-1,0,2.604831,322.3628,5.235953,0,0,8.397006,2.741927,2.604831,0,0,0.4191254,29.22177,0.4191254,0,0.4191254,39.00008,100,0.1260414,2.865314,6.717605,0,37.61877
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.844415,1.844415,0,-1,0,1.844415,400.9101,5.452958,0,0,7.394448,1.94149,1.844415,0,0,0,29.59898,0,0,0,39.00008,100,0.1260414,2.028857,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,3.066405,3.066405,0,-1,0,3.066405,199.8826,2.901415,0,0,6.12921,3.227795,3.066405,0,0,0,29.59898,0,0,0,39.00008,100,0.1260414,3.373045,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.494168,1.494168,0,-1,0,1.494168,327.8568,3.325922,0,0,4.898731,1.572809,1.494168,0,0,0,29.59898,0,0,0,39.00008,100,0.1260414,1.643585,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.515256,0.515256,0,-1,0,0.515256,276.7101,0.8833909,0,0,1.425766,0.5423748,0.515256,0,0,0,29.59898,0,0,0,39.00008,100,0.1260414,0.5667816,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,3.963903,3.963903,0,-1,0,3.963903,9.373661,0,0,0,0.3715629,4.17253,3.963903,0,0,0,29.59898,0,3.800967,-3.800967,34.99351,89.72676,0.1260414,4.360294,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,2.540327,2.540327,0,-1,0,2.540327,8.216722,0,0,0,0.2087316,2.674028,2.540327,0,0,4.223297,25.79801,0,2.465297,-2.465297,32.39486,83.06357,0.1260414,2.79436,0.1669853,0,26.00674
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,13.51268,8.36,0,-1,0,8.36,0,0,5.152678,6.503946,0,8.8,8.36,0,0,6.962515,23.33271,0,8.8,-8.8,23.11884,59.27896,0.1260414,14.86395,0,0,23.33271
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74029,14.53271,0,0,0,23.11884,59.27896,0.1260414,0,0,0,14.53271
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.676582,5.676582,0,-1,0,5.676582,0,0,0,0,0,5.975349,5.676582,0,0,16.74029,14.53271,0,5.975349,-5.975349,16.82027,43.12881,0.1260414,6.24424,0,0,14.53271
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.9402741,0.9402741,0,-1,0,0.9402741,0,0,1.110223E-16,0,0,0.9897622,0.9402741,0,0,23.37957,8.557365,0,0.9897622,-0.9897622,15.77697,40.45369,0.1260414,1.034302,0,0,8.557365
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.7681068,0.7681068,0,-1,0,0.7681068,0,0,1.110223E-16,0,0,0.8085334,0.7681068,0,0,24.47931,7.567603,0,0.8085334,-0.8085334,14.9247,38.26839,0.1260414,0.8449175,0,0,7.567603
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.194438,1.194438,0,-1,0,1.194438,0,0,2.220446E-16,0,0,1.257303,1.194438,0,0,25.37768,6.759069,0,1.257303,-1.257303,13.59939,34.87015,0.1260414,1.313882,0,0,6.759069
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.610208,0.610208,0,-1,0,0.610208,0,0,1.110223E-16,0,0,0.6423242,0.610208,0,0,26.77468,5.501766,0,0.6423242,-0.6423242,12.92232,33.13408,0.1260414,0.6712288,0,0,5.501766
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48837,4.859442,0,0,0,12.92232,33.13408,0.1260414,0,0,0,4.859442
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.6250942,0.6250942,0,-1,0,0.6250942,0,0,1.110223E-16,0,0,0.6579939,0.6250942,0,0,27.48837,4.859442,0,0.6579939,-0.6579939,12.22873,31.35566,0.1260414,0.6876037,0,0,4.859442
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2846223,0.2846223,0,-1,0,0.2846223,0,0,5.551115E-17,0,0,0.2996024,0.2846223,0,0,28.21948,4.201448,0,0.2996024,-0.2996024,11.91292,30.54589,0.1260414,0.3130845,0,0,4.201448
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.8999591,0.8999591,0,0,0,0.8999591,0,0,0,0,0,0.9473253,0.8999591,0,0,28.55237,3.901846,0,0.9473253,-0.9473253,10.91435,27.98547,0.1260414,0.989955,0,0,3.901846
