Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.161307,0.161307,0,0,0,0.161307,43.79539,0,2.775558E-17,0,0.07064506,0.1697969,0.161307,0,0,29.60495,2.95452,0,0.09915183,-0.09915183,10.80984,27.71748,0.1260414,0.1774377,0.05651604,0,3.025166
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.180401,1.180401,0,0,0,1.180401,256.1496,0,0,0,3.023592,1.242527,1.180401,0,0,29.71512,2.855369,1.781065,0,1.781065,12.49951,32.04995,0.1259786,1.298441,2.418873,0,5.87896
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,4.488347,4.488347,0,0,0,4.488347,135.4924,0,0,0,6.081369,4.724576,4.488347,0,0,27.93406,4.458327,1.356793,0,1.356793,13.78667,35.35037,0.1259308,4.937181,4.865095,0,10.5397
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.706834,1.706834,0,-1,0,1.706834,448.7353,0,0,0,7.659168,1.796668,1.706834,0,0,26.57726,5.679441,5.8625,0,5.8625,19.34833,49.611,0.1257247,1.877518,6.127334,0,13.33861
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.243247,1.243247,0,-1,0,1.243247,817.5778,0,0,0,10.16451,1.308681,1.243247,0,0,20.71476,10.95569,8.855832,0,8.855832,27.74971,71.15295,0.1254147,1.367572,8.131611,0,21.1202
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,0,0,0,10.89485,0,0,0,0,11.85893,18.92594,10.89485,0,10.89485,38.08547,97.65485,0.1250354,0,8.715878,0,29.82079
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,4.777094,4.777094,0,-1,0,4.777094,248.486,5.877806,0,0,11.87041,5.02852,4.777094,0,0,0.9640837,28.7313,0.9640837,0,0.9640837,39.00008,100,0.125002,5.254803,9.496327,0,40.60171
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125002,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,9.492694,8.36,0,-1,0,8.36,122.4156,1.433947,1.132694,2.081963,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.125002,10.44196,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,2.882906,2.882906,0,-1,0,2.882906,291.0674,5.35656,0,0,8.391198,3.034638,2.882906,0,0,0,29.59898,0,0,0,39.00008,100,0.125002,3.171197,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.5681106,0.5681106,0,-1,0,0.5681106,1023.792,5.21826,0,0,5.816271,0.5980112,0.5681106,0,0,0,29.59898,0,0,0,39.00008,100,0.125002,0.6249217,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.778605,1.778605,0,-1,0,1.778605,129.598,0.4328207,0,0,2.305036,1.872216,1.778605,0,0,0,29.59898,0,0,0,39.00008,100,0.125002,1.956465,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,6.000748,6.000748,0,-1,0,6.000748,4.330315,0,8.881784E-16,0,0.2598513,6.316576,6.000748,0,0,0,29.59898,0,6.056726,-6.056726,32.61573,83.62991,0.125002,6.600822,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.766232,3.766232,0,-1,0,3.766232,0,0,4.440892E-16,0,0,3.964454,3.766232,0,0,6.729695,23.54225,0,3.964454,-3.964454,28.43683,72.91479,0.125002,4.142855,0,0,23.54225
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.900373,8.36,0,-1,0,8.36,0,0,0.5403734,1.430411,0,8.8,8.36,0,0,11.13464,19.5778,0,8.8,-8.8,19.16081,49.13019,0.125002,9.790411,0,0,19.5778
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.89158,8.36,0,-1,0,8.36,0,0,0.5315797,1.420738,0,8.8,8.36,0,0,20.91242,10.7778,0,8.8,-8.8,9.884798,25.34559,0.125002,9.780738,0,0,10.7778
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.577505,1.577505,0,-1,0,1.577505,0,0,2.220446E-16,0,0,1.660532,1.577505,0,0,30.6902,1.977799,0,1.660532,-1.660532,8.134444,20.85751,0.125002,1.735255,0,0,1.977799
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.218153,0.3014036,0,-1,0,0.3014036,0,0,0.9167493,1.038565,0,0.317267,0.3014036,0,0,32.53524,0.317267,0,0.317267,-0.317267,7.800015,20,0.125002,1.339968,0,0,0.317267
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.7107207,0,0,-1,0,0,0,0,0.7107207,0.7817928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125002,0.7817928,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125002,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.8958967,0,0,-1,0,0,0,0,0.8958967,0.9854864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125002,0.9854864,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.3342991,0,0,-1,0,0,0,0,0.3342991,0.367729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125002,0.367729,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.3020566,0,0,-1,0,0,0,0,0.3020566,0.3322622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125002,0.3322622,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.8001404,0.8001404,9.600141,0,2.764836,0.8001404,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252263,0.8801544,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.997177,1.997177,10.79718,0,3.067686,1.997177,12.45512,1.776357E-15,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.125534,2.196895,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1256198,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,2.812136,2.812136,0,0,0,2.812136,142.086,0,0,0,3.995653,2.960143,2.812136,0,0,5.413532,24.7268,1.03551,0,1.03551,34.84672,89.35039,0.125584,3.09335,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.083158,1.083158,0,-1,0,1.083158,639.1259,1.404553,0,0,6.922741,1.140166,1.083158,0,0,4.378022,25.65876,4.378022,0,4.378022,39.00008,100,0.1254328,1.191473,5.538193,0,32.5815
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,7.419265,7.419265,0,-1,0,7.419265,139.671,2.552811,0,0,10.36256,7.809752,7.419265,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,8.161191,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,3.637671,3.637671,0,-1,0,3.637671,290.7291,6.746643,0,0,10.57577,3.829128,3.637671,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,4.001439,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,2.895508,2.895508,0,-1,0,2.895508,284.9605,5.203151,0,0,8.251054,3.047903,2.895508,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,3.185059,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.8996619,0.8996619,0,-1,0,0.8996619,627.2383,4.696012,0,0,5.643024,0.9470125,0.8996619,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,0.9896281,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.253626,1.253626,0,-1,0,1.253626,180.4749,0.9428747,0,0,2.262481,1.319607,1.253626,0,0,0,29.59898,0,0,0,39.00008,100,0.1254328,1.378989,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.997943,1.997943,0,-1,0,1.997943,11.0607,0,4.440892E-16,0,0.2209865,2.103098,1.997943,0,0,0,29.59898,0,1.882111,-1.882111,37.01616,94.91304,0.1254328,2.197737,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.65291,1.65291,0,-1,0,1.65291,0,0,0,0,0,1.739906,1.65291,0,0,2.091235,27.71687,0,1.739906,-1.739906,35.18214,90.21043,0.1254328,1.818201,0,0,27.71687
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024463,25.97696,0,0,0,35.18214,90.21043,0.1254328,0,0,0,25.97696
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024463,25.97696,0,0,0,35.18214,90.21043,0.1254328,0,0,0,25.97696
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.623475,1.623475,0,-1,0,1.623475,0,0,2.220446E-16,0,0,1.708921,1.623475,0,0,4.024463,25.97696,0,1.708921,-1.708921,33.38078,85.59156,0.1254328,1.785822,0,0,25.97696
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.4845335,0.4845335,0,-1,0,0.4845335,0,0,0,0,0,0.5100353,0.4845335,0,0,5.923264,24.26804,0,0.5100353,-0.5100353,32.84315,84.21304,0.1254328,0.5329869,0,0,24.26804
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.640896,1.640896,0,-1,0,1.640896,0,0,0,0,0,1.727259,1.640896,0,0,6.48997,23.75801,0,1.727259,-1.727259,31.02246,79.54462,0.1254328,1.804986,0,0,23.75801
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.6696599,0.6696599,0,-1,0,0.6696599,0,0,0,0,0,0.7049052,0.6696599,0,0,8.409146,22.03075,0,0.7049052,-0.7049052,30.27943,77.6394,0.1254328,0.7366259,0,0,22.03075
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.482664,1.482664,0,-1,0,1.482664,0,0,2.220446E-16,0,0,1.560699,1.482664,0,0,9.192374,21.32584,0,1.560699,-1.560699,28.63431,73.42115,0.1254328,1.63093,0,0,21.32584
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.572148,1.572148,0,-1,0,1.572148,0,0,2.220446E-16,0,0,1.654893,1.572148,0,0,10.92648,19.76514,0,1.654893,-1.654893,26.88989,68.94831,0.1254328,1.729363,0,0,19.76514
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.9485723,0.9485723,0,-1,0,0.9485723,0,0,0,0,0,0.9984971,0.9485723,0,0,12.76525,18.11025,0,0.9984971,-0.9984971,25.83739,66.24958,0.1254328,1.043429,0,0,18.11025
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.709263,0.709263,0,0,0,0.709263,0,0,1.110223E-16,0,0,0.7465926,0.709263,0,0,13.87469,17.11175,0,0.7465926,-0.7465926,25.05041,64.23169,0.1254328,0.7801893,0,0,17.11175
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.120092,1.120092,0,0,0,1.120092,17.30225,0,0,0,0.193801,1.179044,1.120092,0,0,14.70424,16.36516,0,0.985243,-0.985243,24.01187,61.56878,0.1254328,1.232101,0.1550408,0,16.55896
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,5.285384,5.285384,0,0,0,5.285384,33.19754,0,8.881784E-16,0,1.754618,5.563562,5.285384,0,0,15.79896,15.37992,0,3.808944,-3.808944,19.99689,51.27398,0.1254328,5.813923,1.403694,0,17.13453
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.147199,2.147199,0,0,0,2.147199,106.3254,0,0,0,2.283019,2.26021,2.147199,0,0,20.03112,11.57097,0.0228094,0,0.0228094,20.01853,51.32946,0.125432,2.361919,1.826415,0,13.85399
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,7.620722,7.620722,0,-1,0,7.620722,52.39392,0,0,0.02279464,3.992795,8.021813,7.620722,0,0,20.00831,11.5915,0,4.029018,-4.029018,15.77157,40.43985,0.125432,8.382794,3.194236,0,15.5843
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,2.779521,2.779521,0,-1,0,2.779521,230.2263,0,0,0,6.399189,2.925811,2.779521,0,0,24.48499,7.562483,3.473378,0,3.473378,19.06671,48.8889,0.1253123,3.057473,5.119351,0,13.96167
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.07002385,0.07002385,0,-1,0,0.07002385,11862.71,0,0,0,8.306726,0.07370932,0.07002385,0,0,21.01162,10.68852,8.233017,0,8.233017,26.87723,68.91585,0.1250295,0.07702623,6.645381,0,18.99525
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.380502,1.380502,0,-1,0,1.380502,570.8051,0,0,0,7.879974,1.45316,1.380502,0,0,12.7786,18.09824,6.426815,0,6.426815,32.97425,84.54918,0.1248096,1.518552,6.303979,0,25.97821
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,6.354377,6.354377,0,-1,0,6.354377,164.8683,0,0,0,10.47635,6.688818,6.354377,0,0,6.351785,23.88237,3.787534,0,3.787534,36.56742,93.76241,0.1246804,6.989815,8.381082,0,34.35872
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,4.405205,4.405205,0,-1,0,4.405205,238.2365,3.293495,0,0,10.4948,4.637058,4.405205,0,0,2.564251,27.29115,2.564251,0,2.564251,39.00008,100,0.1245931,4.845726,8.395844,0,37.78596
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245931,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,4.226892,4.226892,0,-1,0,4.226892,108.422,0.1335228,0,0,4.582883,4.44936,4.226892,0,0,0,29.59898,0,0,0,39.00008,100,0.1245931,4.649581,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,3.609719,3.609719,0,-1,0,3.609719,67.49021,0,0,0,2.436207,3.799704,3.609719,0,0,0,29.59898,0,1.363497,-1.363497,37.56282,96.31474,0.1245931,3.97069,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,2.781934,2.781934,0,-1,0,2.781934,8.302807,0,4.440892E-16,0,0.2309786,2.928352,2.781934,0,0,1.514997,28.23548,0,2.697373,-2.697373,34.71954,89.02429,0.1245931,3.060128,0.1847829,0,28.46646
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.992135,4.992135,0,-1,0,4.992135,0,0,0,0,0,5.254879,4.992135,0,0,4.512078,25.53811,0,5.254879,-5.254879,29.18042,74.82143,0.1245931,5.491348,0,0,25.53811
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35083,20.28323,0,0,0,29.18042,74.82143,0.1245931,0,0,0,20.28323
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.497741,7.497741,0,-1,0,7.497741,0,0,8.881784E-16,0,0,7.892359,7.497741,0,0,10.35083,20.28323,0,7.892359,-7.892359,20.86114,53.48999,0.1245931,8.247516,0,0,20.28323
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.407751,1.407751,0,-1,0,1.407751,0,0,0,0,0,1.481843,1.407751,0,0,19.12012,12.39087,0,1.481843,-1.481843,19.29914,49.48487,0.1245931,1.548526,0,0,12.39087
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.331162,1.331162,0,-1,0,1.331162,0,0,2.220446E-16,0,0,1.401224,1.331162,0,0,20.76661,10.90903,0,1.401224,-1.401224,17.82212,45.69765,0.1245931,1.464279,0,0,10.90903
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.32353,9.507803,0,0,0,17.82212,45.69765,0.1245931,0,0,0,9.507803
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.554398,1.554398,0,-1,0,1.554398,0,0,2.220446E-16,0,0,1.636208,1.554398,0,0,22.32353,9.507803,0,1.636208,-1.636208,16.0974,41.27531,0.1245931,1.709837,0,0,9.507803
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.994365,0.994365,0,-1,0,0.994365,0,0,0,0,0,1.0467,0.994365,0,0,24.14154,7.871594,0,1.0467,-1.0467,14.99409,38.4463,0.1245931,1.093801,0,0,7.871594
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30454,6.824894,0,0,0,14.99409,38.4463,0.1245931,0,0,0,6.824894
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.9505897,0.9505897,0,-1,0,0.9505897,0,0,1.110223E-16,0,0,1.000621,0.9505897,0,0,25.30454,6.824894,0,1.000621,-1.000621,13.93934,35.74183,0.1245931,1.045649,0,0,6.824894
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.08050122,0.08050122,0,0,0,0.08050122,0,0,1.387779E-17,0,0,0.08473813,0.08050122,0,0,26.41634,5.824274,0,0.08473813,-0.08473813,13.85002,35.51279,0.1245931,0.08855134,0,0,5.824274
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.162456,1.162456,0,0,0,1.162456,9.157034,0,0,0,0.1064465,1.223638,1.162456,0,0,26.51049,5.739536,0,1.117191,-1.117191,12.67239,32.49326,0.1245931,1.278702,0.08515719,0,5.845982
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,4.885463,4.885463,12,0,3.372,4.885463,60.72846,0,0,0,2.966867,0,0,7.114537,6.75881,27.75182,4.622344,9.725677,0,9.725677,21.89898,56.15112,0.1249522,5.37401,2.373493,12,7.589211
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,4.576961,4.576961,12,0,3.372,4.576961,112.3856,0,0,0,5.143844,0,0,7.423039,7.051888,18.02614,13.37545,12.19573,0,12.19573,33.46887,85.81744,0.1252254,5.034657,4.115076,12,18.5193
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,3.081172,3.081172,0,-1,0,3.081172,252.0792,0,0,0,7.766992,3.243339,3.081172,0,0,5.830407,24.35161,4.523654,0,4.523654,37.76038,96.8213,0.1250718,3.389289,6.213593,0,32.1186
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.861014,1.861014,0,-1,0,1.861014,534.3442,6.678504,0,0,9.94422,1.958962,1.861014,0,0,1.306754,28.4229,1.306754,0,1.306754,39.00008,100,0.1250275,2.047115,7.955376,0,38.36712
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,6.330091,6.330091,0,-1,0,6.330091,185.4503,5.075916,0,0,11.73917,6.663253,6.330091,0,0,0,29.59898,0,0,0,39.00008,100,0.1250275,6.963099,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,3.458903,3.458903,0,-1,0,3.458903,351.1821,8.506099,0,0,12.14705,3.64095,3.458903,0,0,0,29.59898,0,0,0,39.00008,100,0.1250275,3.804793,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,6.993523,6.993523,0,-1,0,6.993523,172.9298,4.732285,0,0,12.09389,7.361603,6.993523,0,0,0,29.59898,0,0,0,39.00008,100,0.1250275,7.692875,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,3.098635,3.098635,0,-1,0,3.098635,335.8053,7.143661,0,0,10.40538,3.261721,3.098635,0,0,0,29.59898,0,0,0,39.00008,100,0.1250275,3.408499,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,8.945203,8.36,0,-1,0,8.36,103.3689,0,0.5852031,1.479723,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1250275,9.839724,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,4.595614,4.595614,0,-1,0,4.595614,119.219,0.4654057,0,0,5.478846,4.837489,4.595614,0,0,0.1759517,29.44062,0.1759517,0,0.1759517,39.00008,100,0.1250215,5.055176,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.03914319,0.03914319,0,-1,0,0.03914319,6625.693,2.552305,0,0,2.593508,0.04120336,0.03914319,0,0,0,29.59898,0,0,0,39.00008,100,0.1250215,0.04305751,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,7.465718,7.465718,0,-1,0,7.465718,3.81242,0,8.881784E-16,0,0.2846245,7.858651,7.465718,0,0,0,29.59898,0,7.574026,-7.574026,31.01635,79.52895,0.1250215,8.21229,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.532691,3.532691,0,-1,0,3.532691,0,0,4.440892E-16,0,0,3.718623,3.532691,0,0,8.415585,22.02495,0,3.718623,-3.718623,27.09658,69.47827,0.1250215,3.885961,0,0,22.02495
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.896194,5.896194,0,-1,0,5.896194,0,0,0,0,0,6.206521,5.896194,0,0,12.54739,18.30633,0,6.206521,-6.206521,20.55433,52.70332,0.1250215,6.485814,0,0,18.30633
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.32719,1.32719,0,-1,0,1.32719,0,0,2.220446E-16,0,0,1.397042,1.32719,0,0,19.44352,12.09981,0,1.397042,-1.397042,19.08172,48.9274,0.1250215,1.459909,0,0,12.09981
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.722225,1.722225,0,-1,0,1.722225,0,0,2.220446E-16,0,0,1.812868,1.722225,0,0,20.99579,10.70277,0,1.812868,-1.812868,17.17079,44.02758,0.1250215,1.894447,0,0,10.70277
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01009,8.889899,0,0,0,17.17079,44.02758,0.1250215,0,0,0,8.889899
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.11069,2.11069,0,-1,0,2.11069,0,0,0,0,0,2.221779,2.11069,0,0,23.01009,8.889899,0,2.221779,-2.221779,14.82883,38.02257,0.1250215,2.321759,0,0,8.889899
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.3557306,0.3557306,0,-1,0,0.3557306,0,0,5.551115E-17,0,0,0.3744533,0.3557306,0,0,25.47873,6.668121,0,0.3744533,-0.3744533,14.43412,37.0105,0.1250215,0.3913037,0,0,6.668121
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.031744,2.031744,0,-1,0,2.031744,0,0,4.440892E-16,0,0,2.138678,2.031744,0,0,25.89479,6.293667,0,2.138678,-2.138678,12.17976,31.23009,0.1250215,2.234918,0,0,6.293667
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.471299,2.471299,0,-1,0,2.471299,0,0,4.440892E-16,0,0,2.601367,2.471299,0,0,28.2711,4.15499,0,2.601367,-2.601367,9.437677,24.19913,0.1250215,2.718429,0,0,4.15499
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.6905133,0.6905133,0,-1,0,0.6905133,0,0,0,0,0,0.7268561,0.6905133,0,0,31.16151,1.553622,0,0.7268561,-0.7268561,8.671504,22.23458,0.1250215,0.7595646,0,0,1.553622
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.96912,0.8267664,0,0,0,8.671504,22.23458,0.1250215,0,0,0,0.8267664
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,31.96912,0.8267664,0.1394316,0,0.1394316,8.803781,22.57375,0.1250168,0,0.1115453,0,0.966198
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,2.364911,2.364911,11.16491,0,3.160722,2.364911,114.2296,1.776357E-15,0,0,2.701428,0,0,8.8,8.36,31.82969,0.9522549,11.06143,0,11.06143,19.29757,49.48086,0.1252634,2.601403,2.161143,12,3.653683
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,4.17226,4.17226,12,0,3.372,4.17226,131.1117,0,0,0,5.470321,0,0,7.82774,7.436353,20.76826,10.90754,12.90667,0,12.90667,31.54192,80.87656,0.1255094,4.589486,4.376257,12,16.37786
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,7.86159,22.52355,7.48336,0,7.48336,38.64126,99.07995,0.1252569,0,5.986688,0,30.00691
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,6.977798,6.977798,0,-1,0,6.977798,143.5459,2.293062,0,0,10.01634,7.34505,6.977798,0,0,0.3782302,29.25857,0.3782302,0,0.3782302,39.00008,100,0.1252442,7.675577,8.013074,0,39.27491
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,7.818998,7.818998,0,-1,0,7.818998,141.0897,2.801275,0,0.240898,11.0318,8.230524,7.818998,0,0,0,29.59898,0,0,0,39.00008,100,0.1252442,8.600898,8.82544,0,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252442,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,2.841268,2.841268,0,-1,0,2.841268,363.7794,7.345137,0,0,10.33595,2.990808,2.841268,0,0,0,29.59898,0,0,0,39.00008,100,0.1252442,3.125395,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.18692,2.18692,0,-1,0,2.18692,417.1612,6.820961,0,0,9.122982,2.302021,2.18692,0,0,0,29.59898,0,0,0,39.00008,100,0.1252442,2.405612,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,5.614493,5.614493,0,-1,0,5.614493,147.1091,2.349438,0,0,8.259431,5.909993,5.614493,0,0,0,29.59898,0,0,0,39.00008,100,0.1252442,6.175942,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,6.52557,6.52557,0,-1,0,6.52557,88.5507,0,0,0,5.778439,6.869021,6.52557,0,0,0,29.59898,0,1.090583,-1.090583,37.8505,97.05238,0.1252442,7.178127,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1565262,0.1565262,0,-1,0,0.1565262,1721.985,1.318835,0,0,2.695358,0.1647644,0.1565262,0,0,1.211758,28.5084,1.211758,0,1.211758,39.00008,100,0.1252034,0.1721788,2.156286,0,31.20375
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252034,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.759982,1.759982,0,-1,0,1.759982,0,0,2.220446E-16,0,0,1.852613,1.759982,0,0,0,29.59898,0,1.852613,-1.852613,37.04725,94.99277,0.1252034,1.93598,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,9.282483,8.36,0,-1,0,8.36,0,0,0.9224828,1.850731,0,8.8,8.36,0,0,2.058459,27.74636,0,8.8,-8.8,27.77124,71.20816,0.1252034,10.21073,0,0,27.74636
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.569309,8.36,0,-1,0,8.36,0,0,1.209309,2.16624,0,8.8,8.36,0,0,11.83624,18.94637,0,8.8,-8.8,18.49522,47.42356,0.1252034,10.52624,0,0,18.94637
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.726592,1.726592,0,-1,0,1.726592,0,0,0,0,0,1.817465,1.726592,0,0,21.61401,10.14637,0,1.817465,-1.817465,16.57945,42.51132,0.1252034,1.899251,0,0,10.14637
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.65807,1.65807,0,-1,0,1.65807,0,0,2.220446E-16,0,0,1.745337,1.65807,0,0,23.63342,8.3289,0,1.745337,-1.745337,14.7397,37.79403,0.1252034,1.823877,0,0,8.3289
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57268,6.583563,0,0,0,14.7397,37.79403,0.1252034,0,0,0,6.583563
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57268,6.583563,0,0,0,14.7397,37.79403,0.1252034,0,0,0,6.583563
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57268,6.583563,0,0,0,14.7397,37.79403,0.1252034,0,0,0,6.583563
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.577236,1.577236,0,-1,0,1.577236,0,0,0,0,0,1.660249,1.577236,0,0,25.57268,6.583563,0,1.660249,-1.660249,12.98965,33.30672,0.1252034,1.73496,0,0,6.583563
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.384075,1.384075,0,-1,0,1.384075,0,0,2.220446E-16,0,0,1.456921,1.384075,0,0,27.4174,4.923315,0,1.456921,-1.456921,11.45391,29.36895,0.1252034,1.522483,0,0,4.923315
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.7288738,0.7288738,0,0,0,0.7288738,0,0,1.110223E-16,0,0,0.7672356,0.7288738,0,0,29.03621,3.466393,0,0.7672356,-0.7672356,10.64518,27.29527,0.1252034,0.8017613,0,0,3.466393
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.003373635,0.003373635,0,0,0,0.003373635,7389.494,0,0,0,0.2492946,0.003551195,0.003373635,0,0,29.88869,2.699158,0.2457434,0,0.2457434,10.87831,27.89305,0.1251951,0.003710998,0.1994357,0,2.948452
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.993053,1.993053,0,0,0,1.993053,56.40153,0,0,0,1.124113,2.097951,1.993053,0,0,29.64295,2.920327,0,0.9738384,-0.9738384,9.851794,25.26096,0.1251951,2.192359,0.8992901,0,4.044439
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.036764,2.036764,0,0,0,2.036764,157.6797,0,0,0,3.211563,2.143962,2.036764,0,0,30.72499,1.946488,1.067601,0,1.067601,10.86461,27.85792,0.1251592,2.24044,2.56925,0,5.158051
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,4.455022,4.455022,0,-1,0,4.455022,100.074,0,0,1.291481,4.458319,4.689497,4.455022,0,0,29.65739,2.90733,0,0.2311781,-0.2311781,10.62093,27.23309,0.1251592,4.900524,3.566655,0,7.365648
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.462514,2.462514,0,-1,0,2.462514,263.717,0,0,0,6.494069,2.59212,2.462514,0,0,29.91425,2.676152,3.901948,0,3.901948,14.32264,36.72464,0.1250282,2.708766,5.195255,0,9.17022
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.4385938,0.4385938,0,-1,0,0.4385938,1178.99,0,0,0,5.170976,0.4616777,0.4385938,0,0,26.0123,6.187905,4.709298,0,4.709298,18.79027,48.18009,0.1248704,0.4824532,4.136781,0,11.35888
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.4682538,0.4682538,0,-1,0,0.4682538,903.8831,0,0,0,4.232467,0.4928988,0.4682538,0,0,21.30301,10.42627,3.739568,0,3.739568,22.33794,57.27665,0.1247454,0.5150792,3.385974,0,14.65874
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,0,0,0,1.140966,0,0,0,0,17.56344,13.79188,1.140966,0,1.140966,23.42035,60.05207,0.1247073,0,0.9127724,0,14.93285
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,5.492725,5.492725,0,-1,0,5.492725,22.32531,0,8.881784E-16,0,1.226268,5.781816,5.492725,0,0,16.42247,14.81875,0,4.555548,-4.555548,18.61839,47.73935,0.1247073,6.041997,0.9810143,0,16.04502
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.704981,1.704981,0,-1,0,1.704981,188.6447,0,0,0,3.216357,1.794717,1.704981,0,0,21.48419,10.26321,1.42164,0,1.42164,19.96707,51.19752,0.1246599,1.875479,2.573086,0,13.47956
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.280437,1.280437,0,-1,0,1.280437,112.667,0,0,0,1.442631,1.347829,1.280437,0,0,20.06255,11.54268,0.09480175,0,0.09480175,20.05701,51.42812,0.1246568,1.408481,1.154104,0,12.98531
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,3.391081,3.391081,0,-1,0,3.391081,10.55239,0,4.440892E-16,0,0.3578402,3.569559,3.391081,0,0,19.96775,11.628,0,3.211719,-3.211719,16.67156,42.7475,0.1246568,3.730189,0.2862722,0,11.98584
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,6.876394,6.876394,0,-1,0,6.876394,3.064182,0,8.881784E-16,0,0.2107052,7.238309,6.876394,0,0,23.53633,8.416286,0,7.027604,-7.027604,9.263814,23.75332,0.1246568,7.564034,0.1685642,0,8.62699
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.751461,1.319247,0,-1,0,1.319247,0,0,7.432214,8.30736,0,1.388681,1.319247,0,0,31.34477,1.388681,0,1.388681,-1.388681,7.800015,20,0.1246568,9.626607,0,0,1.388681
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,9.801656,0,0,-1,0,0,0,0,9.801656,10.78182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,10.78182,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.9994121,0,0,-1,0,0,0,0,0.9994121,1.099353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,1.099353,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.733977,0,0,-1,0,0,0,0,1.733977,1.907375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,1.907375,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.6473409,0,0,-1,0,0,0,0,0.6473409,0.712075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,0.712075,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.652342,0,0,-1,0,0,0,0,2.652342,2.917576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,2.917576,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.516054,0,0,-1,0,0,0,0,1.516054,1.667659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,1.667659,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.6321923,0,0,-1,0,0,0,0,0.6321923,0.6954114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246568,0.6954114,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.520162,1.520162,10.32016,0,2.947001,1.520162,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249278,1.672178,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.5158858,0.5158858,9.315886,0,2.692919,0.5158858,44.51905,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1251149,0.5674744,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,4.153567,4.153567,12,0,3.372,4.153567,43.61707,0,0,0,1.811664,0,0,7.846433,7.454112,15.93809,15.2547,9.265776,0,9.265776,32.67017,83.76949,0.125479,4.568923,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,6.67231,23.5939,0.8571476,0,0.8571476,33.48333,85.85452,0.1254504,0,0.6857181,0,24.45105
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,5.832631,5.832631,0,-1,0,5.832631,24.3297,0,8.881784E-16,0,1.419062,6.139611,5.832631,0,0,5.815163,24.36533,0,4.720549,-4.720549,28.50743,73.09584,0.1254504,6.415894,1.135249,0,25.78439
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.009406076,0.009406076,0,-1,0,0.009406076,46885.11,0,0,0,4.410048,0.009901132,0.009406076,0,0,11.06022,19.64478,4.400147,0,4.400147,32.68178,83.79927,0.125304,0.01034668,3.528039,0,24.05483
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.9054003,0.9054003,0,-1,0,0.9054003,359.4947,0,0,0,3.254866,0.9530529,0.9054003,0,0,6.66007,23.60492,2.301813,0,2.301813,34.86547,89.39847,0.1252275,0.9959403,2.603893,0,26.85978
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,-1,0,0,0,0,0,0,4.199586,0,0,0,0,4.358256,25.67655,4.199586,0,4.199586,38.84955,99.61403,0.1250883,0,3.359669,0,29.87613
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,3.961279,3.961279,0,-1,0,3.961279,107.1669,0,0,0,4.245179,4.169768,3.961279,0,0,0.1586701,29.45617,0.07541117,0,0.07541117,38.92109,99.79747,0.1250858,4.357407,3.396143,0,33.70135
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,3.413673,3.413673,0,-1,0,3.413673,130.2127,0.7684367,0,0,4.445035,3.59334,3.413673,0,0,0.08325895,29.52405,0.08325895,0,0.08325895,39.00008,100,0.125083,3.75504,3.556028,0,33.96908
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.863983,1.863983,0,-1,0,1.863983,177.649,1.349261,0,0,3.311348,1.962088,1.863983,0,0,0,29.59898,0,0,0,39.00008,100,0.125083,2.050382,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,5.146712,5.146712,0,-1,0,5.146712,7.769842,0,8.881784E-16,0,0.3998913,5.417591,5.146712,0,0,0,29.59898,0,5.0177,-5.0177,33.71096,86.43818,0.125083,5.661383,0.3199131,0,29.99887
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,5.575222,24.58128,1.307311,0,1.307311,34.95118,89.61824,0.1250397,0,1.045849,0,25.88859
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,4.267911,25.75786,0.2619173,0,0.2619173,35.19966,90.25536,0.1250311,0,0.2095339,0,26.01978
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05667556,0.05667556,0,-1,0,0.05667556,0,0,6.938894E-18,0,0,0.05965848,0.05667556,0,0,4.005993,25.99358,0,0.05965848,-0.05965848,35.13677,90.09411,0.1250311,0.06234311,0,0,25.99358
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.072281,25.93393,0,0,0,35.13677,90.09411,0.1250311,0,0,0,25.93393
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.089648,1.089648,0,-1,0,1.089648,0,0,0,0,0,1.146997,1.089648,0,0,4.072281,25.93393,0,1.146997,-1.146997,33.92773,86.99401,0.1250311,1.198612,0,0,25.93393
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.858124,1.858124,0,-1,0,1.858124,0,0,2.220446E-16,0,0,1.95592,1.858124,0,0,5.346722,24.78693,0,1.95592,-1.95592,31.86601,81.70756,0.1250311,2.043936,0,0,24.78693
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2971367,0.2971367,0,-1,0,0.2971367,0,0,0,0,0,0.3127755,0.2971367,0,0,7.519966,22.83101,0,0.3127755,-0.3127755,31.53632,80.86219,0.1250311,0.3268504,0,0,22.83101
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867495,22.51823,0,0,0,31.53632,80.86219,0.1250311,0,0,0,22.51823
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2214129,0.2214129,0,-1,0,0.2214129,0,0,0,0,0,0.2330662,0.2214129,0,0,7.867495,22.51823,0,0.2330662,-0.2330662,31.29064,80.23226,0.1250311,0.2435541,0,0,22.51823
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.9073827,0.9073827,0,-1,0,0.9073827,0,0,1.110223E-16,0,0,0.9551398,0.9073827,0,0,8.126457,22.28517,0,0.9551398,-0.9551398,30.28384,77.65071,0.1250311,0.998121,0,0,22.28517
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.000378,1.000378,0,-1,0,1.000378,0,0,0,0,0,1.053029,1.000378,0,0,9.187723,21.33003,0,1.053029,-1.053029,29.17385,74.80459,0.1250311,1.100416,0,0,21.33003
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.230829,0.230829,0,-1,0,0.230829,0,0,2.775558E-17,0,0,0.2429779,0.230829,0,0,10.35776,20.277,0,0.2429779,-0.2429779,28.91773,74.14787,0.1250311,0.2539119,0,0,20.277
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.5676012,0.5676012,0,0,0,0.5676012,0,0,1.110223E-16,0,0,0.597475,0.5676012,0,0,10.62773,20.03402,0,0.597475,-0.597475,28.28793,72.53301,0.1250311,0.6243613,0,0,20.03402
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.8455217,0.8455217,0,0,0,0.8455217,11.04982,0,1.110223E-16,0,0.09342861,0.8900229,0.8455217,0,0,11.29159,19.43654,0,0.7965943,-0.7965943,27.44825,70.37998,0.1250311,0.9300739,0.07474289,0,19.52997
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3032382,0.3032382,0,0,0,0.3032382,674.1533,0,0,0,2.044291,0.3191981,0.3032382,0,0,12.1767,18.63995,1.725092,0,1.725092,29.08482,74.5763,0.124974,0.333562,1.635432,0,20.68424
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,4.008782,4.008782,0,0,0,4.008782,74.17419,0,0,0,2.973481,4.21977,4.008782,0,0,10.4516,20.19253,0,1.246289,-1.246289,27.77111,71.20783,0.124974,4.40966,2.378785,0,23.16602
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,6.019469,6.019469,0,-1,0,6.019469,76.3106,0,8.881784E-16,0,4.593493,6.336283,6.019469,0,0,11.83637,18.94625,0,1.74279,-1.74279,25.93405,66.49743,0.124974,6.621416,3.674794,0,23.53974
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,2.682934,2.682934,0,-1,0,2.682934,182.9425,0,0,0,4.908227,2.824141,2.682934,0,0,13.7728,17.20345,2.084086,0,2.084086,27.91119,71.567,0.1249051,2.951227,3.926582,0,22.11168
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.3190102,0.3190102,0,-1,0,0.3190102,1986.784,0,0,0,6.338044,0.3358002,0.3190102,0,0,11.68872,19.07913,6.002244,0,6.002244,33.60542,86.16756,0.1247072,0.3509113,5.070436,0,25.41718
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,5.400667,5.400667,0,-1,0,5.400667,166.4868,0,0,0,8.991394,5.684912,5.400667,0,0,5.686474,24.48115,3.306482,0,3.306482,36.74222,94.21063,0.1245984,5.940733,7.193115,0,33.47255
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,4.974078,4.974078,0,-1,0,4.974078,174.3233,1.055116,0,0,8.67098,5.235872,4.974078,0,0,2.379992,27.45699,2.379992,0,2.379992,39.00008,100,0.1245203,5.471486,6.936784,0,36.12796
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.53173,1.53173,0,-1,0,1.53173,627.9388,8.005978,0,0,9.618325,1.612347,1.53173,0,0,0,29.59898,0,0,0,39.00008,100,0.1245203,1.684902,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.007256,1.007256,0,-1,0,1.007256,698.602,5.976442,0,0,7.036712,1.06027,1.007256,0,0,0,29.59898,0,0,0,39.00008,100,0.1245203,1.107982,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.331304,1.331304,0,-1,0,1.331304,359.6894,3.387186,0,0,4.788558,1.401372,1.331304,0,0,0,29.59898,0,0,0,39.00008,100,0.1245203,1.464434,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,6.89016,6.89016,0,-1,0,6.89016,32.61964,0,0,0,2.247545,7.2528,6.89016,0,0,0,29.59898,0,5.005255,-5.005255,33.72408,86.47182,0.1245203,7.579176,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,5.561395,24.59372,0.1879414,0,0.1879414,33.90237,86.92899,0.1245141,0,0.1503531,0,24.78166
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,7.417209,7.417209,0,-1,0,7.417209,0,0,0,0,0,7.807588,7.417209,0,0,5.373453,24.76287,0,7.807588,-7.807588,25.67245,65.82667,0.1245141,8.15893,0,0,24.76287
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,12.02924,8.36,0,-1,0,8.36,0,0,3.669241,4.872165,0,8.8,8.36,0,0,14.04855,16.95528,0,8.8,-8.8,16.39644,42.04206,0.1245141,13.23217,0,0,16.95528
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.726126,7.747518,0,-1,0,7.747518,0,0,0.9786079,1.85122,0,8.155282,7.747518,0,0,23.82633,8.155282,0,8.155282,-8.155282,7.800015,20,0.1245141,9.598739,0,0,8.155282
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.631372,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.631372,1.79451,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1245141,1.79451,0,0,2.5278E-15
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1245141,0,0,0,2.5278E-15
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.909141,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.909141,2.100055,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1245141,2.100055,0,0,2.5278E-15
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1245141,0,0,0,2.5278E-15
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.695681,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.695681,1.865249,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1245141,1.865249,0,0,2.5278E-15
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,2.287145,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.287145,2.515859,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1245141,2.515859,0,0,2.5278E-15
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.553159,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.553159,1.708475,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1245141,1.708475,0,0,2.5278E-15
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.4212309,0.4212309,9.221231,0,2.668972,0.4212309,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1247003,0.4633541,0,12,2.5278E-15
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.238186,2.238186,11.03819,0,3.128661,2.238186,11.62778,0,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.1250112,2.462004,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,9.50604,9.50604,12,0,3.372,9.50604,22.95956,0,0,0,2.182545,0,0,2.49396,2.369262,15.9075,15.28223,4.551807,0,4.551807,28.22712,72.37708,0.1251986,10.45664,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,4.819025,4.819025,10.57344,0,3.011079,4.819025,109.948,0,0,0,5.29842,0,0,5.754412,5.466691,11.35569,19.37885,10.76511,0,10.76511,38.4398,98.56339,0.1254027,5.300928,4.238736,12,24.67727
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.763259,1.763259,0,-1,0,1.763259,297.0838,2.791711,0,0,5.238358,1.856062,1.763259,0,0,0.5905843,29.06745,0.5905843,0,0.5905843,39.00008,100,0.1253834,1.939585,4.190686,0,34.30581
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,2.773366,2.773366,0,-1,0,2.773366,190.7077,2.36969,0,0,5.289023,2.919332,2.773366,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,3.050702,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,2.441005,2.441005,0,-1,0,2.441005,278.4383,4.227215,0,0,6.796695,2.569479,2.441005,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,2.685106,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.679184,1.679184,0,-1,0,1.679184,610.9725,8.49179,0,0,10.25935,1.767562,1.679184,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,1.847102,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,4.370399,4.370399,0,-1,0,4.370399,212.9771,4.707528,0,0,9.307949,4.600421,4.370399,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,4.80744,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,2.392719,2.392719,0,-1,0,2.392719,257.3185,3.638257,0,0,6.156908,2.518651,2.392719,0,0,0,29.59898,0,0,0,39.00008,100,0.1253834,2.63199,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,5.637771,5.637771,0,-1,0,5.637771,64.80653,0,0,0,3.653644,5.934496,5.637771,0,0,0,29.59898,0,2.280852,-2.280852,36.59585,93.83532,0.1253834,6.201548,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,5.42965,5.42965,0,-1,0,5.42965,35.57094,0,0,0,1.931378,5.715421,5.42965,0,0,2.53428,27.31813,0,3.784044,-3.784044,32.60712,83.60783,0.1253834,5.972615,1.545102,0,29.2495
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,3.691133,3.691133,0,-1,0,3.691133,6.684084,0,0,0,0.2467184,3.885403,3.691133,0,0,6.738773,23.53408,0,3.638685,-3.638685,28.77161,73.7732,0.1253834,4.060246,0.1973747,0,23.7808
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.600093,4.600093,0,-1,0,4.600093,0,0,8.881784E-16,0,0,4.842204,4.600093,0,0,10.78176,19.8954,0,4.842204,-4.842204,23.66748,60.68571,0.1253834,5.060102,0,0,19.8954
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,12.06635,8.36,0,-1,0,8.36,0,0,3.706351,4.912986,0,8.8,8.36,0,0,16.16198,15.05319,0,8.8,-8.8,14.39146,36.90111,0.1253834,13.27299,0,0,15.05319
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.855398,5.855398,0,-1,0,5.855398,0,0,0,0.5004032,0,6.163577,5.855398,0,0,25.93976,6.253194,0,6.163577,-6.163577,7.894481,20.24222,0.1253834,6.440938,0,0,6.253194
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.4991158,0.08513661,0,-1,0,0.08513661,0,0,0.4139791,0.4638907,0,0.08961749,0.08513661,0,0,32.78818,0.08961749,0,0.08961749,-0.08961749,7.800015,20,0.1253834,0.5490273,0,0,0.08961749
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.522583,0,0,-1,0,0,0,0,1.522583,1.674842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,1.674842,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.7837486,0,0,-1,0,0,0,0,0.7837486,0.8621235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,0.8621235,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1874209,0,0,-1,0,0,0,0,0.1874209,0.2061629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,0.2061629,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.544052,0,0,-1,0,0,0,0,1.544052,1.698457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,1.698457,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.088882,0,0,-1,0,0,0,0,1.088882,1.19777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,1.19777,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.8394047,0,0,-1,0,0,0,0,0.8394047,0.9233451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253834,0.9233451,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.605743,1.605743,10.40574,0,2.968653,1.605743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256529,1.766318,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.9803496,0.9803496,9.78035,0,2.810428,0.9803496,27.79441,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1258666,1.078385,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,3.049828,3.049828,11.37106,0,3.212877,3.049828,78.70882,0,0,0,2.400483,0,0,8.321228,7.905166,15.89527,15.29323,10.30565,0,10.30565,33.6973,86.40315,0.1261406,3.35481,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,4.243441,4.243441,0,0,0,4.243441,100.9818,0,0,0,4.285102,4.46678,4.243441,0,0,5.589622,24.56832,0,0.1816781,-0.1816781,33.50579,85.91212,0.1261406,4.667785,3.428082,0,28.85342
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,3.437972,3.437972,0,-1,0,3.437972,147.8231,0,0,0,5.082116,3.618917,3.437972,0,0,5.791486,24.38664,1.463199,0,1.463199,34.89391,89.47137,0.1260928,3.781769,4.065693,0,29.46876
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.259755,2.259755,0,-1,0,2.259755,271.7554,0,0,0,6.141007,2.37869,2.259755,0,0,4.328288,25.70352,3.762317,0,3.762317,38.46315,98.62327,0.1259698,2.485731,4.912806,0,31.84453
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,4.720154,4.720154,0,-1,0,4.720154,134.145,0.7972992,0,0,6.331852,4.968583,4.720154,0,0,0.5659701,29.08961,0.5659701,0,0.5659701,39.00008,100,0.1259513,5.19217,5.065482,0,35.42146
