Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,4.19042,4.19042,0,-1,0,4.19042,161.6248,2.361788,0,0,6.772756,4.410968,4.19042,0,0,0,29.59898,0,0,0,39.00008,100,0.1259513,4.609462,5.418204,0,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,4.670189,4.670189,0,-1,0,4.670189,183.3156,3.645199,0,0,8.561188,4.915989,4.670189,0,0,0,29.59898,0,0,0,39.00008,100,0.1259513,5.137208,6.84895,0,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.9716098,0.9716098,0,-1,0,0.9716098,536.1689,4.186722,0,0,5.209469,1.022747,0.9716098,0,0,0,29.59898,0,0,0,39.00008,100,0.1259513,1.068771,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.736502,1.736502,0,-1,0,1.736502,187.774,1.432803,0,0,3.260699,1.827897,1.736502,0,0,0,29.59898,0,0,0,39.00008,100,0.1259513,1.910152,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.407539,0.407539,0,-1,0,0.407539,735.1178,2.566904,0,0,2.995892,0.4289885,0.407539,0,0,0,29.59898,0,0,0,39.00008,100,0.1259513,0.4482929,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,3.531649,3.531649,0,-1,0,3.531649,50.89783,0,0,0,1.797533,3.717525,3.531649,0,0,0,29.59898,0,1.919992,-1.919992,36.97623,94.81065,0.1259513,3.884814,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,2.133325,27.67899,0.1332555,0,0.1332555,37.10265,95.1348,0.125947,0,0.1066044,0,27.81224
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.99114,5.99114,0,-1,0,5.99114,0,0,8.881784E-16,0,0,6.306463,5.99114,0,0,2.000069,27.79892,0,6.306463,-6.306463,30.45505,78.08971,0.125947,6.590254,0,0,27.79892
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.58747,4.58747,0,-1,0,4.58747,0,0,8.881784E-16,0,0,4.828916,4.58747,0,0,9.007251,21.49245,0,4.828916,-4.828916,25.36493,65.03814,0.125947,5.046217,0,0,21.49245
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.328797,0.328797,0,-1,0,0.328797,0,0,0,0,0,0.3461021,0.328797,0,0,14.37271,16.66354,0,0.3461021,-0.3461021,25.0001,64.1027,0.125947,0.3616767,0,0,16.66354
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.845408,2.845408,0,-1,0,2.845408,0,0,4.440892E-16,0,0,2.995167,2.845408,0,0,14.75727,16.31743,0,2.995167,-2.995167,21.84292,56.00737,0.125947,3.129949,0,0,16.31743
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.725185,0.725185,0,-1,0,0.725185,0,0,0,0,0,0.7633526,0.725185,0,0,18.08523,13.32227,0,0.7633526,-0.7633526,21.03827,53.94419,0.125947,0.7977035,0,0,13.32227
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.7369778,0.7369778,0,-1,0,0.7369778,0,0,0,0,0,0.7757661,0.7369778,0,0,18.9334,12.55892,0,0.7757661,-0.7757661,20.22054,51.84745,0.125947,0.8106755,0,0,12.55892
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.5079367,0.5079367,0,-1,0,0.5079367,0,0,0,0,0,0.5346702,0.5079367,0,0,19.79537,11.78315,0,0.5346702,-0.5346702,19.65695,50.40234,0.125947,0.5587304,0,0,11.78315
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3770456,0.3770456,0,-1,0,0.3770456,0,0,5.551115E-17,0,0,0.3968901,0.3770456,0,0,20.38944,11.24848,0,0.3968901,-0.3968901,19.23859,49.32963,0.125947,0.4147502,0,0,11.24848
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83043,10.85159,0,0,0,19.23859,49.32963,0.125947,0,0,0,10.85159
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.407845,1.407845,0,-1,0,1.407845,0,0,0,0,0,1.481942,1.407845,0,0,20.83043,10.85159,0,1.481942,-1.481942,17.67649,45.32425,0.125947,1.548629,0,0,10.85159
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.285828,1.285828,0,0,0,1.285828,0,0,2.220446E-16,0,0,1.353503,1.285828,0,0,22.47704,9.369647,0,1.353503,-1.353503,16.24977,41.666,0.125947,1.414411,0,0,9.369647
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,23.98093,8.016144,0.08004797,0,0.08004797,16.32571,41.86072,0.1259444,0,0.06403837,0,8.096191
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,5.973659,5.973659,0,0,0,5.973659,45.94138,0,0,0,2.744382,6.288063,5.973659,0,0,23.90088,8.088187,0,3.543681,-3.543681,12.59035,32.28287,0.1259444,6.571025,2.195505,0,10.83257
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,8.402361,8.402361,12,0,3.372,8.402361,65.1834,0,0,0,5.476943,0,0,3.59764,3.417758,27.8383,4.544506,8.894701,0,8.894701,21.0286,53.91938,0.1262943,9.242597,4.381555,12,10.02145
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,6.171277,6.171277,0,-1,0,6.171277,131.607,0,0,0,8.121833,6.496081,6.171277,0,0,18.9436,12.54974,1.625752,0,1.625752,22.57092,57.87405,0.1262413,6.788404,6.497467,0,20.67157
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,-1,0,0,0,0,0,0,7.457013,0,0,0,0,17.31785,14.01291,7.457013,0,7.457013,29.64527,76.01335,0.1259985,0,5.96561,0,21.46993
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,2.554971,2.554971,0,-1,0,2.554971,385.2889,0,0,0,9.844019,2.689443,2.554971,0,0,9.860836,20.72423,7.154576,0,7.154576,36.43269,93.41698,0.1257665,2.810468,7.875216,0,30.56824
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,3.575927,3.575927,0,-1,0,3.575927,319.9989,4.972535,0,0,11.44293,3.764134,3.575927,0,0,2.70626,27.16334,2.70626,0,2.70626,39.00008,100,0.1256789,3.93352,9.154343,0,38.60627
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.650927,1.650927,0,-1,0,1.650927,498.3611,6.489761,0,0,8.227579,1.737818,1.650927,0,0,0,29.59898,0,0,0,39.00008,100,0.1256789,1.81602,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256789,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,4.260017,4.260017,0,-1,0,4.260017,168.9981,2.715118,0,0,7.199347,4.484229,4.260017,0,0,0,29.59898,0,0,0,39.00008,100,0.1256789,4.686019,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,8.130288,8.130288,0,-1,0,8.130288,55.56287,0,1.776357E-15,0.583317,4.517422,8.558198,8.130288,0,0,0,29.59898,0,4.040776,-4.040776,34.74073,89.07861,0.1256789,8.943317,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.8110241,0.8110241,0,-1,0,0.8110241,253.4057,0,0,0,2.055182,0.8537096,0.8110241,0,0,4.489752,25.5582,1.201472,0,1.201472,35.88054,92.00121,0.1256401,0.8921266,1.644145,0,27.61338
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,8.572899,8.36,0,-1,0,8.36,3.46966,0,0.2128984,1.070188,0.2900636,8.8,8.36,0,0,3.28828,26.63953,0,8.509936,-8.509936,26.91028,69.00058,0.1256401,9.430188,0.2320509,0,26.92959
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.909891,4.909891,0,-1,0,4.909891,0,0,8.881784E-16,0,0,5.168306,4.909891,0,0,12.74376,18.12959,0,5.168306,-5.168306,21.46241,55.0317,0.1256401,5.40088,0,0,18.12959
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.446148,6.446148,0,-1,0,6.446148,0,0,8.881784E-16,0,0,6.785419,6.446148,0,0,18.48633,12.96128,0,6.785419,-6.785419,14.30995,36.6921,0.1256401,7.090763,0,0,12.96128
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2102317,0.2102317,0,-1,0,0.2102317,0,0,2.775558E-17,0,0,0.2212965,0.2102317,0,0,26.02568,6.175865,0,0.2212965,-0.2212965,14.07668,36.09398,0.1256401,0.2312548,0,0,6.175865
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.96433,1.96433,0,-1,0,1.96433,0,0,4.440892E-16,0,0,2.067716,1.96433,0,0,26.27157,5.954568,0,2.067716,-2.067716,11.89712,30.50537,0.1256401,2.160763,0,0,5.954568
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.397488,1.397488,0,-1,0,1.397488,0,0,2.220446E-16,0,0,1.47104,1.397488,0,0,28.56903,3.886853,0,1.47104,-1.47104,10.34651,26.52945,0.1256401,1.537237,0,0,3.886853
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,2.318136,2.295022,0,-1,0,2.295022,0,0,0.0231139,0.2549275,0,2.415813,2.295022,0,0,30.20352,2.415813,0,2.415813,-2.415813,7.800015,20,0.1256401,2.54995,0,0,2.415813
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.630364,0,0,-1,0,0,0,0,1.630364,1.7934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256401,1.7934,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.029924,0,0,-1,0,0,0,0,1.029924,1.132916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256401,1.132916,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2724014,0,0,-1,0,0,0,0,0.2724014,0.2996415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256401,0.2996415,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.2347493,0,0,-1,0,0,0,0,0.2347493,0.2582243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256401,0.2582243,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.478981,1.478981,10.27898,0,2.936582,1.478981,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258956,1.626879,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01621451,0.01621451,8.816215,0,2.566502,0.01621451,863.24,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1260403,0.01783596,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1261365,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,3.269704,3.269704,0,0,0,3.269704,70.40556,0,0,0,2.302054,3.441794,3.269704,0,0,6.080943,24.12613,0,1.13974,-1.13974,32.0298,82.12752,0.1261365,3.596675,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,3.354619,3.354619,0,-1,0,3.354619,76.97771,0,0,0,2.582309,3.531178,3.354619,0,0,7.347321,22.98639,0,0.948869,-0.948869,31.0296,79.56292,0.1261365,3.69008,2.065847,0,25.5687
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,-1,0,0,0,0,0,0,1.920709,0,0,0,0,8.40162,22.03752,1.920709,0,1.920709,32.85175,84.23508,0.1260746,0,1.536567,0,23.95823
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,4.314321,4.314321,0,-1,0,4.314321,57.93288,0,0,0,2.499411,4.54139,4.314321,0,0,6.48091,23.76616,0,2.04198,-2.04198,30.69931,78.71603,0.1260746,4.745753,1.999529,0,26.26557
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.3728383,0.3728383,0,-1,0,0.3728383,243.9945,0,0,0,0.9097052,0.3924614,0.3728383,0,0,8.749777,21.72418,0.5172437,0,0.5172437,31.19001,79.97423,0.126058,0.4101222,0.7277641,0,22.63388
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.3402297,0.3402297,0,-1,0,0.3402297,298.9495,0,0,0,1.017115,0.3581365,0.3402297,0,0,8.232533,22.1897,0.6589784,0,0.6589784,31.81517,81.5772,0.1260368,0.3742526,0.813692,0,23.20681
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,3.284231,3.284231,0,-1,0,3.284231,36.7957,0,0,0,1.208456,3.457086,3.284231,0,0,7.573555,22.78278,0,2.24863,-2.24863,29.44491,75.49962,0.1260368,3.612654,0.9667647,0,23.99123
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,5.462732,5.462732,0,-1,0,5.462732,37.71464,0,0,0,2.06025,5.750244,5.462732,0,0,10.07203,20.53415,0,3.689995,-3.689995,25.55531,65.52631,0.1260368,6.009005,1.6482,0,22.5944
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,14.17203,16.84415,1.043244,0,1.043244,26.54502,68.06402,0.1260032,0,0.834595,0,17.8874
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,7.230163,7.230163,0,-1,0,7.230163,23.82724,0,8.881784E-16,0,1.722748,7.610698,7.230163,0,0,13.12878,17.78307,0,5.887949,-5.887949,20.33858,52.15009,0.1260032,7.953179,1.378199,0,19.50582
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,8.450073,8.36,0,-1,0,8.36,3.181173,0,0.09007305,0.9350803,0.2659461,8.8,8.36,0,0,19.67095,11.89512,0,8.534054,-8.534054,11.34289,29.08429,0.1260032,9.29508,0.2127569,0,12.16107
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.856394,3.193017,0,-1,0,3.193017,0,0,0.6633771,1.049016,0,3.36107,3.193017,0,0,29.15323,3.36107,0,3.36107,-3.36107,7.800015,20,0.1260032,4.242033,0,0,3.36107
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.726257,0,0,-1,0,0,0,0,5.726257,6.298882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,6.298882,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.534758,0,0,-1,0,0,0,0,4.534758,4.988234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,4.988234,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.4265297,0,0,-1,0,0,0,0,0.4265297,0.4691826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,0.4691826,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.458367,0,0,-1,0,0,0,0,1.458367,1.604204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,1.604204,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.9661704,0,0,-1,0,0,0,0,0.9661704,1.062787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,1.062787,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.436979,0,0,-1,0,0,0,0,1.436979,1.580677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,1.580677,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.7722309,0,0,-1,0,0,0,0,0.7722309,0.849454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,0.849454,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.577011,0,0,-1,0,0,0,0,0.577011,0.6347122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,0.6347122,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.608869,0,0,-1,0,0,0,0,1.608869,1.769756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260032,1.769756,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.720528,0.720528,9.520528,0,2.744694,0.720528,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262017,0.7925808,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.026718,2.026718,10.82672,0,3.07516,2.026718,2.035491,1.776357E-15,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1264913,2.229389,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,7.42451,7.42451,12,0,3.372,7.42451,32.62068,-8.881784E-16,0,0,2.421926,0,0,4.57549,4.346716,16.1265,15.08513,6.768641,0,6.768641,30.12243,77.23685,0.1267643,8.166961,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.205809,2.205809,6.692206,0,2.029128,2.205809,231.0164,0,0,0,5.095782,0,0,4.486396,4.262077,9.357859,21.1769,9.357859,0,9.357859,39.00008,100,0.1267268,2.42639,4.076625,12,26.27269
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.44419,1.44419,0,-1,0,1.44419,510.1638,5.847535,0,0,7.367735,1.5202,1.44419,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,1.588609,5.894188,0,36.96671
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,6.574068,6.574068,0,-1,0,6.574068,111.9029,0.4365037,0,0,7.356575,6.920071,6.574068,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,7.231474,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,6.881757,6.881757,0,-1,0,6.881757,137.3187,2.205985,0,0,9.44994,7.243955,6.881757,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,7.569932,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,4.728567,4.728567,0,-1,0,4.728567,200.9505,4.52464,0,0,9.502078,4.977438,4.728567,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,5.201423,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,6.548394,6.548394,0,-1,0,6.548394,131.7394,1.73377,0,0,8.626816,6.893046,6.548394,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,7.203233,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,6.089055,6.089055,0,-1,0,6.089055,152.1142,2.852787,0,0,9.262319,6.409531,6.089055,0,0,0,29.59898,0,0,0,39.00008,100,0.1267268,6.69796,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,7.950742,7.950742,0,-1,0,7.950742,89.24242,0,0,0.3858166,7.095435,8.369203,7.950742,0,0,0,29.59898,0,1.273768,-1.273768,37.65741,96.55727,0.1267268,8.745816,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,5.107925,5.107925,0,-1,0,5.107925,78.27372,0,0,0,3.998163,5.376763,5.107925,0,0,1.415298,28.32521,0,1.3786,-1.3786,36.20424,92.83119,0.1267268,5.618718,3.19853,0,32.32337
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,2.44117,2.44117,0,-1,0,2.44117,75.34644,0,0,0,1.839334,2.569652,2.44117,0,0,2.947076,26.94661,0,0.7303178,-0.7303178,35.43441,90.85729,0.1267268,2.685286,1.471467,0,28.78594
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,7.725013,7.725013,0,-1,0,7.725013,3.515708,0,1.776357E-15,0.1375142,0.2715889,8.131593,7.725013,0,0,3.75854,26.21629,0,7.860003,-7.860003,27.14924,69.6133,0.1267268,8.497514,0.2172711,0,26.48788
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,7.00412,7.00412,0,-1,0,7.00412,0,0,8.881784E-16,0,0,7.372758,7.00412,0,0,12.49188,18.35629,0,7.372758,-7.372758,19.37767,49.68624,0.1267268,7.704532,0,0,18.35629
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,8.299623,8.299623,0,-1,0,8.299623,0,0,1.776357E-15,0.769586,0,8.736446,8.299623,0,0,20.68383,10.98353,0,8.736446,-8.736446,10.16865,26.07341,0.1267268,9.129586,0,0,10.98353
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,9.481553,2.13473,0,-1,0,2.13473,0,0,7.346823,8.294978,0,2.247084,2.13473,0,0,30.39099,2.247084,0,2.247084,-2.247084,7.800015,20,0.1267268,10.42971,0,0,2.247084
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.8233638,0,0,-1,0,0,0,0,0.8233638,0.9057002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,0.9057002,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.4231066,0,0,-1,0,0,0,0,0.4231066,0.4654173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,0.4654173,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.7703785,0,0,-1,0,0,0,0,0.7703785,0.8474164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,0.8474164,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.631321,0,0,-1,0,0,0,0,1.631321,1.794453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,1.794453,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.367998,0,0,-1,0,0,0,0,1.367998,1.504797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,1.504797,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.854422,0,0,-1,0,0,0,0,0.854422,0.9398643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,0.9398643,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.7020325,0,0,-1,0,0,0,0,0.7020325,0.7722358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267268,0.7722358,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.4206421,0.4206421,9.220642,0,2.668823,0.4206421,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269008,0.4627063,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.127037,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.485873,2.485873,11.28587,0,3.191326,2.485873,92.67826,1.776357E-15,0,0,2.303863,0,0,8.8,8.36,15.93843,15.25439,10.66386,0,10.66386,33.99619,87.16953,0.1272818,2.73446,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,4.120419,4.120419,0,0,0,4.120419,110.9113,0,0,0,4.57001,4.337283,4.120419,0,0,5.274567,24.85187,0.2327273,0,0.2327273,34.21697,87.73564,0.1272744,4.53246,3.656008,0,29.42188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,4.600342,4.600342,0,-1,0,4.600342,136.0624,0,0,0,6.259335,4.842466,4.600342,0,0,5.041839,25.06132,1.416869,0,1.416869,35.56113,91.18221,0.1272291,5.060377,5.007468,0,31.32066
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,4.140065,4.140065,0,-1,0,4.140065,149.1271,0,0,0,6.173958,4.357963,4.140065,0,0,3.62497,26.33651,1.815995,0,1.815995,37.28394,95.59964,0.1271711,4.554071,4.939166,0,32.51046
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.557188,1.557188,0,-1,0,1.557188,534.8636,4.880713,0,0,8.328834,1.639146,1.557188,0,0,1.808975,27.9709,1.808975,0,1.808975,39.00008,100,0.1271134,1.712907,6.663067,0,36.29974
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,-1,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271134,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,7.416929,7.416929,0,-1,0,7.416929,140.3936,2.605599,0,0,10.41289,7.807293,7.416929,0,0,0,29.59898,0,0,0,39.00008,100,0.1271134,8.158622,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271134,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,6.640005,6.640005,0,-1,0,6.640005,121.1434,1.054447,0,0,8.043926,6.989479,6.640005,0,0,0,29.59898,0,0,0,39.00008,100,0.1271134,7.304005,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,2.993417,2.993417,0,-1,0,2.993417,176.4689,2.131484,0,0,5.282449,3.150965,2.993417,0,0,0,29.59898,0,0,0,39.00008,100,0.1271134,3.292758,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,7.751205,7.751205,0,-1,0,7.751205,27.71467,0,8.881784E-16,0.1663253,2.148221,8.159163,7.751205,0,0,0,29.59898,0,6.010942,-6.010942,32.66399,83.75365,0.1271134,8.526325,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.50778,1.50778,0,-1,0,1.50778,15.03595,0,4.440892E-16,0,0.226709,1.587137,1.50778,0,0,6.678824,23.58804,0,1.360428,-1.360428,31.22997,80.07669,0.1271134,1.658558,0.1813672,0,23.81474
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,12.778,8.36,0,-1,0,8.36,0,0,4.418004,5.695804,0,8.8,8.36,0,0,8.190411,22.22761,0,8.8,-8.8,21.95396,56.29209,0.1271134,14.0558,0,0,22.22761
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96819,13.42761,0,0,0,21.95396,56.29209,0.1271134,0,0,0,13.42761
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6509282,0.6509282,0,-1,0,0.6509282,0,0,1.110223E-16,0,0,0.6851876,0.6509282,0,0,17.96819,13.42761,0,0.6851876,-0.6851876,21.23171,54.44017,0.1271134,0.716021,0,0,13.42761
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.304934,1.304934,0,-1,0,1.304934,0,0,2.220446E-16,0,0,1.373615,1.304934,0,0,18.72951,12.74242,0,1.373615,-1.373615,19.78379,50.72757,0.1271134,1.435427,0,0,12.74242
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.8793062,0.8793062,0,-1,0,0.8793062,0,0,1.110223E-16,0,0,0.9255855,0.8793062,0,0,20.25575,11.36881,0,0.9255855,-0.9255855,18.80814,48.22589,0.1271134,0.9672368,0,0,11.36881
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.5921088,0.5921088,0,-1,0,0.5921088,0,0,0,0,0,0.6232725,0.5921088,0,0,21.28417,10.44322,0,0.6232725,-0.6232725,18.15115,46.54132,0.1271134,0.6513197,0,0,10.44322
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.9767,9.819948,0,0,0,18.15115,46.54132,0.1271134,0,0,0,9.819948
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.8671152,0.8671152,0,-1,0,0.8671152,0,0,1.110223E-16,0,0,0.9127528,0.8671152,0,0,21.9767,9.819948,0,0.9127528,-0.9127528,17.18902,44.07433,0.1271134,0.9538267,0,0,9.819948
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.807076,1.807076,0,-1,0,1.807076,0,0,2.220446E-16,0,0,1.902185,1.807076,0,0,22.99087,8.907195,0,1.902185,-1.902185,15.18394,38.93311,0.1271134,1.987784,0,0,8.907195
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.361211,1.361211,0,-1,0,1.361211,0,0,2.220446E-16,0,0,1.432853,1.361211,0,0,25.10441,7.00501,0,1.432853,-1.432853,13.67358,35.0604,0.1271134,1.497332,0,0,7.00501
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.888579,1.888579,0,0,0,1.888579,0,0,0,0,0,1.987978,1.888579,0,0,26.69647,5.572157,0,1.987978,-1.987978,11.57807,29.68731,0.1271134,2.077437,0,0,5.572157
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.530888,1.530888,0,0,0,1.530888,2.859281,0,0,0,0.04377237,1.611461,1.530888,0,0,28.90533,3.584179,0,1.567688,-1.567688,9.925583,25.45016,0.1271134,1.683977,0.0350179,0,3.627951
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,6.049853,6.049853,12,0,3.372,6.049853,46.14865,0,0,0,2.791926,0,0,5.950147,5.65264,30.64721,2.016491,8.444566,0,8.444566,17.9368,45.99171,0.1274501,6.654838,2.233541,12,4.808416
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,8.686241,8.686241,12,0,3.372,8.686241,67.803,0,0,0,5.889532,0,0,3.313759,3.148071,22.20264,9.616599,9.037603,0,9.037603,26.51062,67.97582,0.1277879,9.554865,4.711626,12,15.50613
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,4.148729,4.148729,0,-1,0,4.148729,210.3318,0,0,0,8.726099,4.367084,4.148729,0,0,13.16504,17.75044,4.359015,0,4.359015,30.64595,78.5792,0.1276489,4.563602,6.980879,0,26.47654
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,4.071586,4.071586,0,-1,0,4.071586,250.7514,0,0,0,10.20956,4.285881,4.071586,0,0,8.806025,21.67356,5.92368,0,5.92368,36.26564,92.98865,0.1274605,4.478745,8.167648,0,31.88312
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,4.732385,4.732385,0,-1,0,4.732385,208.3242,1.9949,0,0,9.858702,4.981457,4.732385,0,0,2.882345,27.00487,2.882345,0,2.882345,39.00008,100,0.1273691,5.205623,7.886961,0,36.86357
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,4.460493,4.460493,0,-1,0,4.460493,221.2653,5.174267,0,0,9.869523,4.695256,4.460493,0,0,0,29.59898,0,0,0,39.00008,100,0.1273691,4.906542,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,3.480866,3.480866,0,-1,0,3.480866,251.9225,5.105016,0,0,8.769085,3.66407,3.480866,0,0,0,29.59898,0,0,0,39.00008,100,0.1273691,3.828953,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,3.26371,3.26371,0,-1,0,3.26371,224.391,3.887985,0,0,7.323469,3.435484,3.26371,0,0,0,29.59898,0,0,0,39.00008,100,0.1273691,3.59008,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,6.509731,6.509731,0,-1,0,6.509731,83.10168,0,0,0,5.409696,6.852349,6.509731,0,0,0,29.59898,0,1.442653,-1.442653,37.47939,96.1008,0.1273691,7.160705,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,2.800292,0,0,4.40324,0,0,0,0,1.602948,28.15632,1.602948,0,1.602948,39.00008,100,0.1273182,0,3.522592,0,32.55957
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,6.040606,6.040606,0,-1,0,6.040606,37.55912,0,0,0,2.268799,6.358533,6.040606,0,0,0,29.59898,0,4.089734,-4.089734,34.68912,88.94628,0.1273182,6.644667,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,5.42037,5.42037,0,-1,0,5.42037,5.466336,0,8.881784E-16,0,0.2962956,5.705653,5.42037,0,0,4.544149,25.50924,0,5.409357,-5.409357,28.98716,74.3259,0.1273182,5.962407,0.2370365,0,25.80554
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55455,20.09989,0,0,0,28.98716,74.3259,0.1273182,0,0,0,20.09989
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.451362,4.451362,0,-1,0,4.451362,0,0,8.881784E-16,0,0,4.685644,4.451362,0,0,10.55455,20.09989,0,4.685644,-4.685644,24.04805,61.66155,0.1273182,4.896498,0,0,20.09989
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,10.13104,8.36,0,-1,0,8.36,0,0,1.771041,2.784145,0,8.8,8.36,0,0,15.76082,15.41424,0,8.8,-8.8,14.77204,37.87695,0.1273182,11.14415,0,0,15.41424
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.088206,2.088206,0,-1,0,2.088206,0,0,0,0,0,2.198112,2.088206,0,0,25.5386,6.614243,0,2.198112,-2.198112,12.45503,31.9359,0.1273182,2.297027,0,0,6.614243
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.184159,1.184159,0,-1,0,1.184159,0,0,2.220446E-16,0,0,1.246483,1.184159,0,0,27.98094,4.416131,0,1.246483,-1.246483,11.14112,28.56691,0.1273182,1.302575,0,0,4.416131
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.09114056,0.09114056,0,-1,0,0.09114056,0,0,0,0,0,0.09593744,0.09114056,0,0,29.36592,3.169648,0,0.09593744,-0.09593744,11.03999,28.30761,0.1273182,0.1002546,0,0,3.169648
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.908794,0.908794,0,-1,0,0.908794,0,0,0,0,0,0.9566253,0.908794,0,0,29.47252,3.07371,0,0.9566253,-0.9566253,10.03162,25.72205,0.1273182,0.9996735,0,0,3.07371
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.610422,1.610422,0,-1,0,1.610422,0,0,2.220446E-16,0,0,1.695181,1.610422,0,0,30.53544,2.117085,0,1.695181,-1.695181,8.244741,21.14032,0.1273182,1.771464,0,0,2.117085
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.5744543,0.4008089,0,-1,0,0.4008089,0,0,0.1736454,0.2310909,0,0.4219041,0.4008089,0,0,32.41897,0.4219041,0,0.4219041,-0.4219041,7.800015,20,0.1273182,0.6318998,0,0,0.4219041
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273182,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.8284312,0.8284312,9.628431,0,2.771993,0.8284312,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275167,0.9112744,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.6637108,0.6637108,9.463711,0,2.730319,0.6637108,16.87183,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1276993,0.7300819,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1278293,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,3.784162,3.784162,0,0,0,3.784162,37.07469,0,4.440892E-16,0,1.402966,3.983328,3.784162,0,0,7.406361,22.93325,0,2.580362,-2.580362,29.25385,75.00971,0.1278293,4.162578,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.3246246,0.3246246,0,-1,0,0.3246246,156.4084,0,0,0,0.5077401,0.3417101,0.3246246,0,0,10.27343,20.35289,0.16603,0,0.16603,29.41136,75.41358,0.1278241,0.3570871,0.4061921,0,20.86063
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.851119,1.851119,0,-1,0,1.851119,93.57491,0,0,0,1.732182,1.948546,1.851119,0,0,10.1074,20.50232,0,0.2163635,-0.2163635,29.18329,74.8288,0.1278241,2.03623,1.385746,0,22.2345
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,-1,0,0,0,0,0,0,1.675507,0,0,0,0,10.3478,20.28596,1.675507,0,1.675507,30.77282,78.9045,0.1277711,0,1.340406,0,21.96146
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,4.908659,4.908659,0,-1,0,4.908659,38.61027,0,8.881784E-16,0,1.895246,5.167009,4.908659,0,0,8.672297,21.79391,0,3.271763,-3.271763,27.32408,70.06159,0.1277711,5.399524,1.516197,0,23.68916
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,-1,0,0,0,0,0,0,0.8470677,0,0,0,0,12.30759,18.52215,0.8470677,0,0.8470677,28.12767,72.12209,0.1277444,0,0.6776542,0,19.36922
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,3.250326,3.250326,0,-1,0,3.250326,61.79562,0,0,0,2.008559,3.421396,3.250326,0,0,11.46052,19.28451,0,1.412837,-1.412837,26.63841,68.30349,0.1277444,3.575359,1.606847,0,21.29307
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.27109,2.27109,0,-1,0,2.27109,87.39158,0,0,0,1.984741,2.390621,2.27109,0,0,13.03034,17.87167,0,0.4058796,-0.4058796,26.21058,67.20647,0.1277444,2.498199,1.587793,0,19.85641
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,5.463688,5.463688,0,-1,0,5.463688,20.15302,0,8.881784E-16,0,1.101098,5.751251,5.463688,0,0,13.48132,17.46579,0,4.650153,-4.650153,21.30889,54.63806,0.1277444,6.010057,0.8808786,0,18.56689
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,2.403589,2.403589,0,-1,0,2.403589,10.04658,0,4.440892E-16,0,0.2414784,2.530093,2.403589,0,0,18.64815,12.81564,0,2.288615,-2.288615,18.89647,48.4524,0.1277444,2.643948,0.1931827,0,13.05712
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,5.267483,5.267483,0,-1,0,5.267483,5.147539,0,8.881784E-16,0,0.2711457,5.544719,5.267483,0,0,21.19106,10.52703,0,5.273573,-5.273573,13.33764,34.19901,0.1277444,5.794231,0.2169166,0,10.79817
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.50459,4.99078,0,-1,0,4.99078,0,0,1.513811,2.16427,0,5.253452,4.99078,0,0,27.05058,5.253452,0,5.253452,-5.253452,7.800015,20,0.1277444,7.155049,0,0,5.253452
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.313465,0,0,-1,0,0,0,0,5.313465,5.844811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,5.844811,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.7396,0,0,-1,0,0,0,0,3.7396,4.11356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,4.11356,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.101531,0,0,-1,0,0,0,0,1.101531,1.211684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,1.211684,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.009672336,0,0,-1,0,0,0,0,0.009672336,0.01063957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,0.01063957,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.089926,0,0,-1,0,0,0,0,1.089926,1.198918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,1.198918,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.2530289,0,0,-1,0,0,0,0,0.2530289,0.2783318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,0.2783318,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277444,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.658251,1.658251,10.45825,0,2.981937,1.658251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279981,1.824076,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.9781215,0.9781215,9.778122,0,2.809865,0.9781215,22.19392,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.1281969,1.075934,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,4.526171,4.526171,12,0,3.372,4.526171,46.50718,0,0,0,2.104994,0,0,7.473829,7.100138,15.95067,15.24337,9.205132,0,9.205132,32.6007,83.59137,0.1285284,4.978788,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,2.98857,2.98857,0,0,0,2.98857,44.60508,0,0,0,1.333054,3.145863,2.98857,0,0,6.745538,23.52799,0,1.812809,-1.812809,30.68983,78.69172,0.1285284,3.287427,1.066443,0,24.86105
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,7.93437,7.93437,0,-1,0,7.93437,42.23856,0,8.881784E-16,0.3678071,3.351363,8.351969,7.93437,0,0,8.75977,21.71519,0,5.000605,-5.000605,25.41873,65.1761,0.1285284,8.727807,2.681091,0,25.06655
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,5.810921,5.810921,0,-1,0,5.810921,70.36418,0,0,0,4.088807,6.116759,5.810921,0,0,14.316,16.71458,0,2.027952,-2.027952,23.28108,59.69496,0.1285284,6.392014,3.271046,0,20.80339
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,-1,0,0,0,0,0,0,4.64243,0,0,0,0,16.56928,14.68663,4.64243,0,4.64243,27.68528,70.98775,0.128382,0,3.713944,0,19.32906
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.8680667,0.8680667,0,-1,0,0.8680667,300.2394,0,0,0,2.606278,0.9137543,0.8680667,0,0,11.92685,18.86481,1.692524,0,1.692524,29.29095,75.10484,0.1283287,0.9548733,2.085023,0,21.47109
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,2.851291,2.851291,0,-1,0,2.851291,82.40794,0,0,0,2.34969,3.001359,2.851291,0,0,10.23432,20.38809,0,0.6516689,-0.6516689,28.60403,73.34351,0.1283287,3.13642,1.879752,0,22.73778
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,6.508528,6.508528,0,-1,0,6.508528,46.37566,0,8.881784E-16,0,3.018373,6.851082,6.508528,0,0,10.9584,19.73642,0,3.83271,-3.83271,24.564,62.98448,0.1283287,7.159381,2.414698,0,22.75479
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,2.943223,2.943223,0,-1,0,2.943223,21.55688,0,0,0,0.634467,3.098129,2.943223,0,0,15.21697,15.90371,0,2.463662,-2.463662,21.96707,56.3257,0.1283287,3.237545,0.5075736,0,16.53818
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.009354,3.009354,0,-1,0,3.009354,67.5234,0,0,0,2.032018,3.167741,3.009354,0,0,17.95437,13.44005,0,1.135723,-1.135723,20.76991,53.25607,0.1283287,3.310289,1.625614,0,15.47206
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,2.682409,2.682409,0,-1,0,2.682409,49.39002,0,4.440892E-16,0,1.324842,2.823589,2.682409,0,0,19.21628,12.30432,0,1.498746,-1.498746,19.19009,49.20527,0.1283287,2.95065,1.059874,0,13.62916
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,11.4288,8.36,0,-1,0,8.36,3.460638,0,3.0688,4.21168,0.2893093,8.8,8.36,0,0,20.88156,10.80558,0,8.510691,-8.510691,10.21904,26.20261,0.1283287,12.57168,0.2314474,0,11.09489
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.290949,2.180142,0,-1,0,2.180142,0,0,0.1108076,0.3399025,0,2.294886,2.180142,0,0,30.33788,2.294886,0,2.294886,-2.294886,7.800015,20,0.1283287,2.520044,0,0,2.294886
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.668334,0,0,-1,0,0,0,0,7.668334,8.435168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,8.435168,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.899418,0,0,-1,0,0,0,0,4.899418,5.38936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,5.38936,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.767129,0,0,-1,0,0,0,0,1.767129,1.943841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,1.943841,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.4612416,0,0,-1,0,0,0,0,0.4612416,0.5073658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,0.5073658,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.7198603,0,0,-1,0,0,0,0,0.7198603,0.7918463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,0.7918463,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.571836,0,0,-1,0,0,0,0,1.571836,1.72902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,1.72902,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0340723,0,0,-1,0,0,0,0,0.0340723,0.03747953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,0.03747953,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283287,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.9140447,0.9140447,9.714045,0,2.793653,0.9140447,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128528,1.005449,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.218984,0.218984,9.018984,0,2.617803,0.218984,80.15324,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1286733,0.2408824,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,3.680928,3.680928,11.85207,0,3.334573,3.680928,63.368,0,0,0,2.33253,0,0,8.171139,7.762582,15.99223,15.20597,10.09511,0,10.09511,33.40558,85.65517,0.128963,4.049021,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,2.392355,2.392355,0,0,0,2.392355,163.4112,0,0,0,3.909376,2.518269,2.392355,0,0,5.897118,24.29157,1.391107,0,1.391107,34.7253,89.03905,0.1289193,2.631591,3.127501,0,28.20095
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.060701,2.060701,0,-1,0,2.060701,400.3558,1.574968,0,0,8.250138,2.169159,2.060701,0,0,4.506011,25.54357,4.506011,0,4.506011,39.00008,100,0.1287781,2.266772,6.600111,0,33.7937
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,9.308406,8.36,0,-1,0,8.36,106.9125,0.1378887,0.948406,1.879247,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,10.23925,7.150311,0,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,3.557872,3.557872,0,-1,0,3.557872,276.7812,6.10239,0,0,9.847518,3.745128,3.557872,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,3.913659,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.602802,1.602802,0,-1,0,1.602802,549.8981,7.126616,0,0,8.813776,1.68716,1.602802,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,1.763082,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,-1,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,2.798747,2.798747,0,-1,0,2.798747,177.8898,2.032636,0,0,4.978685,2.946049,2.798747,0,0,0,29.59898,0,0,0,39.00008,100,0.1287781,3.078621,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,2.78483,2.78483,0,-1,0,2.78483,79.0433,0,4.440892E-16,0,2.201221,2.9314,2.78483,0,0,0,29.59898,0,0.7301785,-0.7301785,38.2304,98.02647,0.1287781,3.063313,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,0.8113095,28.8688,0.2722233,0,0.2722233,38.48866,98.68867,0.1287695,0,0.2177786,0,29.14102
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.781621,1.781621,0,-1,0,1.781621,0,0,2.220446E-16,0,0,1.87539,1.781621,0,0,0.5390862,29.1138,0,1.87539,-1.87539,36.51182,93.61987,0.1287695,1.959783,0,0,29.1138
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.622853,27.23841,0,0,0,36.51182,93.61987,0.1287695,0,0,0,27.23841
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.498665,2.498665,0,-1,0,2.498665,0,0,4.440892E-16,0,0,2.630174,2.498665,0,0,2.622853,27.23841,0,2.630174,-2.630174,33.73938,86.51105,0.1287695,2.748532,0,0,27.23841
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2679332,0.2679332,0,-1,0,0.2679332,0,0,5.551115E-17,0,0,0.282035,0.2679332,0,0,5.545268,24.60824,0,0.282035,-0.282035,33.44209,85.74876,0.1287695,0.2947266,0,0,24.60824
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.92792,0.92792,0,-1,0,0.92792,0,0,1.110223E-16,0,0,0.9767578,0.92792,0,0,5.85864,24.3262,0,0.9767578,-0.9767578,32.41249,83.10879,0.1287695,1.020712,0,0,24.3262
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.463385,1.463385,0,-1,0,1.463385,0,0,0,0,0,1.540405,1.463385,0,0,6.943927,23.34944,0,1.540405,-1.540405,30.78876,78.94538,0.1287695,1.609724,0,0,23.34944
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.387561,1.387561,0,-1,0,1.387561,0,0,2.220446E-16,0,0,1.46059,1.387561,0,0,8.655488,21.80904,0,1.46059,-1.46059,29.24916,74.9977,0.1287695,1.526317,0,0,21.80904
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.168798,1.168798,0,-1,0,1.168798,0,0,0,0,0,1.230313,1.168798,0,0,10.27837,20.34845,0,1.230313,-1.230313,27.9523,71.67242,0.1287695,1.285678,0,0,20.34845
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.937836,1.937836,0,-1,0,1.937836,0,0,0,0,0,2.039827,1.937836,0,0,11.64538,19.11814,0,2.039827,-2.039827,25.80213,66.15918,0.1287695,2.131619,0,0,19.11814
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.8965398,0.8965398,0,-1,0,0.8965398,0,0,1.110223E-16,0,0,0.9437261,0.8965398,0,0,13.91186,17.07831,0,0.9437261,-0.9437261,24.80736,63.60848,0.1287695,0.9861938,0,0,17.07831
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.904461,1.904461,0,0,0,1.904461,0,0,0,0,0,2.004696,1.904461,0,0,14.96044,16.13458,0,2.004696,-2.004696,22.69422,58.1902,0.1287695,2.094908,0,0,16.13458
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.546965,1.546965,0,0,0,1.546965,6.495648,0,2.220446E-16,0,0.1004854,1.628384,1.546965,0,0,17.18788,14.12989,0,1.527899,-1.527899,21.08368,54.0606,0.1287695,1.701662,0.08038833,0,14.23037
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1556818,0.1556818,0,0,0,0.1556818,1663.178,0,0,0,2.589265,0.1638756,0.1556818,0,0,18.88555,12.60199,2.42539,0,2.42539,23.3846,59.9604,0.1286936,0.17125,2.071412,0,15.19125
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,5.051626,5.051626,0,0,0,5.051626,95.61683,0,0,0,4.830205,5.317502,5.051626,0,0,16.46016,14.78484,0,0.4872966,-0.4872966,22.87095,58.64334,0.1286936,5.556789,3.864164,0,19.61504
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,3.129849,3.129849,0,-1,0,3.129849,241.9059,0,0,0,7.571291,3.294578,3.129849,0,0,17.0016,14.29754,4.276713,0,4.276713,26.92819,69.04651,0.12856,3.442834,6.057033,0,21.86883
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.8805693,0.8805693,0,-1,0,0.8805693,824.5432,0,0,0,7.260674,0.926915,0.8805693,0,0,12.72488,18.14658,6.333759,0,6.333759,32.93692,84.45348,0.1283626,0.9686263,5.808539,0,25.40726
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,5.771407,5.771407,0,-1,0,5.771407,168.6445,0,0,0,9.733158,6.075165,5.771407,0,0,6.391124,23.84697,3.657993,0,3.657993,36.4072,93.35162,0.1282488,6.348548,7.786527,0,33.58012
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,8.504174,8.36,0,-1,0,8.36,123.4275,0,0.1441744,0.9945918,10.31854,8.8,8.36,0,0,2.733131,27.13916,1.518536,0,1.518536,37.84781,97.04548,0.1282017,9.354592,8.254828,0,37.4577
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,-1,0,0,0,8.267621,0,0,9.482216,0,0,0,0,1.214595,28.50584,1.214595,0,1.214595,39.00008,100,0.128164,0,7.585773,0,37.98806
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.01696,1.01696,0,-1,0,1.01696,968.8307,8.782134,0,0,9.852618,1.070484,1.01696,0,0,0,29.59898,0,0,0,39.00008,100,0.128164,1.118656,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,2.416156,2.416156,0,-1,0,2.416156,300.7996,4.724465,0,0,7.267787,2.543322,2.416156,0,0,0,29.59898,0,0,0,39.00008,100,0.128164,2.657772,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,0.9075287,0.9075287,0,-1,0,0.9075287,577.7368,4.287834,0,0,5.243128,0.9552934,0.9075287,0,0,0,29.59898,0,0,0,39.00008,100,0.128164,0.9982816,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.769426,1.769426,0,-1,0,1.769426,140.9093,0.6307325,0,0,2.493287,1.862554,1.769426,0,0,0,29.59898,0,0,0,39.00008,100,0.128164,1.946369,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,2.34645,2.34645,0,-1,0,2.34645,12.99426,0,0,0,0.3049039,2.469948,2.34645,0,0,0,29.59898,0,2.165044,-2.165044,36.71792,94.14833,0.128164,2.581095,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,13.75402,8.36,0,-1,0,8.36,0,0,5.394022,6.769423,0,8.8,8.36,0,0,2.405604,27.43394,0,8.8,-8.8,27.44191,70.36372,0.128164,15.12942,0,0,27.43394
