Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18338,18.63393,0,0,0,27.44191,70.36372,0.128164,0,0,0,18.63393
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.909235,2.909235,0,-1,0,2.909235,0,0,4.440892E-16,0,0,3.062353,2.909235,0,0,12.18338,18.63393,0,3.062353,-3.062353,24.2139,62.08681,0.128164,3.200159,0,0,18.63393
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.681191,1.681191,0,-1,0,1.681191,0,0,0,0,0,1.769675,1.681191,0,0,15.586,15.57158,0,1.769675,-1.769675,22.3485,57.30374,0.128164,1.84931,0,0,15.57158
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.489092,1.489092,0,-1,0,1.489092,0,0,2.220446E-16,0,0,1.567465,1.489092,0,0,17.5523,13.80191,0,1.567465,-1.567465,20.69625,53.0672,0.128164,1.638001,0,0,13.80191
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.011937,1.011937,0,-1,0,1.011937,0,0,0,0,0,1.065196,1.011937,0,0,19.29393,12.23444,0,1.065196,-1.065196,19.57343,50.18819,0.128164,1.11313,0,0,12.23444
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47748,11.16924,0,0,0,19.57343,50.18819,0.128164,0,0,0,11.16924
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3023334,0.3023334,0,-1,0,0.3023334,0,0,5.551115E-17,0,0,0.3182456,0.3023334,0,0,20.47748,11.16924,0,0.3182456,-0.3182456,19.23797,49.32804,0.128164,0.3325667,0,0,11.16924
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.832873,1.832873,0,-1,0,1.832873,0,0,2.220446E-16,0,0,1.92934,1.832873,0,0,20.83109,10.851,0,1.92934,-1.92934,17.20427,44.11343,0.128164,2.01616,0,0,10.851
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.9748,8.921659,0,0,0,17.20427,44.11343,0.128164,0,0,0,8.921659
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9748,8.921659,0,0,0,17.20427,44.11343,0.128164,0,0,0,8.921659
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.372174,1.372174,0,0,0,1.372174,16.25948,0,0,0,0.2231084,1.444394,1.372174,0,0,22.9748,8.921659,0,1.221286,-1.221286,15.91692,40.81254,0.128164,1.509392,0.1784867,0,9.144768
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1058583,0.1058583,0,0,0,0.1058583,1827.703,0,0,0,1.934776,0.1114298,0.1058583,0,0,24.33178,7.700374,1.823346,0,1.823346,17.6467,45.24786,0.1281074,0.1164441,1.54782,0,9.635149
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,22.50844,9.341385,4.257314,0,4.257314,21.68554,55.60384,0.1279756,0,3.405851,0,13.5987
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,2.502193,2.502193,0,-1,0,2.502193,249.0831,0,0,0,6.232541,2.633888,2.502193,0,0,18.25112,13.17297,3.598653,0,3.598653,25.09953,64.35763,0.1278644,2.752413,4.986032,0,19.40551
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,-1,0,0,0,0,0,0,7.201012,0,0,0,0,14.65247,16.41176,7.201012,0,7.201012,31.93101,81.87421,0.1276424,0,5.760809,0,23.61277
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,-1,0,0,0,0.03834632,0,0,7.489804,0,0,0,0,7.451458,22.89267,7.451458,0,7.451458,39.00008,100,0.1274135,0,5.991843,0,30.38247
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,-1,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274135,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,1.981307,1.981307,0,-1,0,1.981307,376.805,5.380077,0,0,7.465663,2.085586,1.981307,0,0,0,29.59898,0,0,0,39.00008,100,0.1274135,2.179437,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.1834002,0.1834002,0,-1,0,0.1834002,4288.688,7.672411,0,0,7.865464,0.1930529,0.1834002,0,0,0,29.59898,0,0,0,39.00008,100,0.1274135,0.2017402,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,7.002699,7.002699,0,-1,0,7.002699,98.35538,0,0,0,6.887531,7.371263,7.002699,0,0,0,29.59898,0,0.4837312,-0.4837312,38.49018,98.69257,0.1274135,7.70297,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,6.101371,6.101371,0,-1,0,6.101371,82.85611,0,0,0,5.055358,6.422495,6.101371,0,0,0.5374792,29.11525,0,1.367137,-1.367137,37.04909,94.99748,0.1274135,6.711508,4.044287,0,34.1706
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,5.422431,5.422431,0,-1,0,5.422431,43.70378,0,0,0,2.369807,5.707823,5.422431,0,0,2.05652,27.74811,0,3.338015,-3.338015,33.53051,85.9755,0.1274135,5.964674,1.895846,0,30.11792
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,7.450936,7.450936,0,-1,0,7.450936,3.802299,0,0,0,0.2833069,7.843091,7.450936,0,0,5.765427,24.4101,0,7.559784,-7.559784,25.5618,65.54295,0.1274135,8.19603,0.2266455,0,24.6934
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.16519,16.85031,0,0,0,25.5618,65.54295,0.1274135,0,0,0,16.85031
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.143666,1.143666,0,-1,0,1.143666,0,0,2.220446E-16,0,0,1.203859,1.143666,0,0,14.16519,16.85031,0,1.203859,-1.203859,24.29282,62.28917,0.1274135,1.258033,0,0,16.85031
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3140298,0.3140298,0,-1,0,0.3140298,0,0,5.551115E-17,0,0,0.3305577,0.3140298,0,0,15.50281,15.64645,0,0.3305577,-0.3305577,23.94439,61.39574,0.1274135,0.3454328,0,0,15.64645
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.5532139,0.5532139,0,-1,0,0.5532139,0,0,1.110223E-16,0,0,0.5823305,0.5532139,0,0,15.87009,15.31589,0,0.5823305,-0.5823305,23.33055,59.82182,0.1274135,0.6085353,0,0,15.31589
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.51713,14.73356,0,0,0,23.33055,59.82182,0.1274135,0,0,0,14.73356
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2273986,0.2273986,0,-1,0,0.2273986,0,0,2.775558E-17,0,0,0.239367,0.2273986,0,0,16.51713,14.73356,0,0.239367,-0.239367,23.07824,59.17485,0.1274135,0.2501385,0,0,14.73356
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.7555233,0.7555233,0,-1,0,0.7555233,0,0,0,0,0,0.7952877,0.7555233,0,0,16.78309,14.4942,0,0.7952877,-0.7952877,22.23993,57.02536,0.1274135,0.8310756,0,0,14.4942
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.8902465,0.8902465,0,-1,0,0.8902465,0,0,1.110223E-16,0,0,0.9371015,0.8902465,0,0,17.66674,13.69891,0,0.9371015,-0.9371015,21.25214,54.49256,0.1274135,0.9792711,0,0,13.69891
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.842176,0.842176,0,-1,0,0.842176,0,0,1.110223E-16,0,0,0.886501,0.842176,0,0,18.70797,12.76181,0,0.886501,-0.886501,20.31769,52.09653,0.1274135,0.9263935,0,0,12.76181
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.4887434,0.4887434,0,-1,0,0.4887434,0,0,0,0,0,0.5144667,0.4887434,0,0,19.69297,11.87531,0,0.5144667,-0.5144667,19.77539,50.70603,0.1274135,0.5376177,0,0,11.87531
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.158326,2.158326,0,0,0,2.158326,0,0,0,0,0,2.271922,2.158326,0,0,20.2646,11.36084,0,2.271922,-2.271922,17.38058,44.56549,0.1274135,2.374158,0,0,11.36084
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.6466038,0.6466038,0,0,0,0.6466038,15.2132,0,0,0,0.09836912,0.6806355,0.6466038,0,0,22.78896,9.088918,0,0.5822664,-0.5822664,16.76681,42.99174,0.1274135,0.7112641,0.0786953,0,9.187286
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,23.43592,8.506651,1.459237,0,1.459237,18.15117,46.54136,0.1273688,0,1.16739,0,9.965888
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,21.97668,9.819964,2.048233,0,2.048233,20.09429,51.52372,0.1273061,0,1.638586,0,11.8682
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,19.92845,11.66337,4.519611,0,4.519611,24.38197,62.51775,0.1271679,0,3.615689,0,16.18299
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,-1,0,0,0,0,0,0,5.828525,0,0,0,0,15.40884,15.73102,5.828525,0,5.828525,29.9114,76.69573,0.1269901,0,4.66282,0,21.55955
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,3.902407,3.902407,0,-1,0,3.902407,193.9057,0,0,0,7.566991,4.107797,3.902407,0,0,9.580313,20.9767,3.459194,0,3.459194,33.19307,85.11028,0.1268848,4.292647,6.053593,0,28.54369
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,4.481164,4.481164,0,-1,0,4.481164,173.8598,0,0,0,7.790942,4.717014,4.481164,0,0,6.121119,24.08997,3.073928,0,3.073928,36.10926,92.58766,0.1267914,4.92928,6.232754,0,31.88091
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,2.311006,2.311006,0,-1,0,2.311006,309.2803,1.667657,0,0,7.147486,2.432638,2.311006,0,0,3.047191,26.85651,3.047191,0,3.047191,39.00008,100,0.126699,2.542106,5.717988,0,34.00399
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126699,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.36969,1.36969,0,-1,0,1.36969,394.1509,3.956868,0,0,5.398648,1.441779,1.36969,0,0,0,29.59898,0,0,0,39.00008,100,0.126699,1.50666,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,4.7616,4.7616,0,-1,0,4.7616,60.04336,0,0,0,2.859025,5.012211,4.7616,0,0,0,29.59898,0,2.153186,-2.153186,36.73042,94.18037,0.126699,5.23776,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,3.809333,3.809333,0,-1,0,3.809333,24.38038,0,0,0,0.9287297,4.009824,3.809333,0,0,2.392429,27.44579,0,3.081094,-3.081094,33.48266,85.85281,0.126699,4.190266,0.7429837,0,28.37452
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,5.282677,5.282677,0,-1,0,5.282677,5.189416,8.881784E-16,0,0,0.2741401,5.560712,5.282677,0,0,5.815867,24.3647,0,5.286572,-5.286572,27.91013,71.56428,0.126699,5.810945,0.2193121,0,24.63884
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,8.236881,8.236881,0,-1,0,8.236881,0,0,1.776357E-15,0.7005689,0,8.670401,8.236881,0,0,11.68984,19.07812,0,8.670401,-8.670401,18.77072,48.12996,0.126699,9.060569,0,0,19.07812
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32361,10.40772,0,0,0,18.77072,48.12996,0.126699,0,0,0,10.40772
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,10.35498,8.36,0,-1,0,8.36,0,0,1.994979,3.030476,0,8.8,8.36,0,0,21.32361,10.40772,0,8.8,-8.8,9.494706,24.34535,0.126699,11.39048,0,0,10.40772
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.8360066,0.8360066,0,-1,0,0.8360066,0,0,1.110223E-16,0,0,0.8800069,0.8360066,0,0,31.10139,1.607725,0,0.8800069,-0.8800069,8.567098,21.96687,0.126699,0.9196072,0,0,1.607725
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.667005,0.6913317,0,-1,0,0.6913317,0,0,1.975673,2.242373,0,0.7277176,0.6913317,0,0,32.07918,0.7277176,0,0.7277176,-0.7277176,7.800015,20,0.126699,2.933705,0,0,0.7277176
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.4896582,0,0,-1,0,0,0,0,0.4896582,0.538624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126699,0.538624,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.9376119,0,0,-1,0,0,0,0,0.9376119,1.031373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126699,1.031373,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2508608,0,0,-1,0,0,0,0,0.2508608,0.2759469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126699,0.2759469,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.109803,0,0,-1,0,0,0,0,1.109803,1.220783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126699,1.220783,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02111215,0,0,-1,0,0,0,0,0.02111215,0.02322336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126699,0.02322336,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.077893,2.077893,10.87789,0,3.088107,2.077893,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269749,2.285682,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1271016,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,4.921825,4.921825,12,0,3.372,4.921825,40.23723,0,0,0,1.980406,0,0,7.078175,6.724266,15.87428,15.31213,8.704672,0,8.704672,32.19839,82.55981,0.1274375,5.414008,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,4.093066,4.093066,0,0,0,4.093066,119.6092,0,0,0,4.895683,4.308491,4.093066,0,0,7.169607,23.14633,0.5871924,0,0.5871924,32.75545,83.98817,0.1274197,4.502373,3.916546,0,28.04202
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,6.582414,23.6748,5.045675,0,5.045675,37.5422,96.26186,0.127267,0,4.03654,0,28.72048
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,9.249704,8.36,0,-1,0,8.36,73.75609,0,0.8897043,1.814675,6.166009,8.8,8.36,0,0,1.536739,28.21591,0,2.633991,-2.633991,34.76573,89.14272,0.127267,10.17467,4.932807,0,34.38192
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,2.350341,2.350341,0,-1,0,2.350341,245.674,0,0,0,5.774177,2.474043,2.350341,0,0,4.463396,25.58192,3.300133,0,3.300133,37.89651,97.17034,0.1271673,2.585375,4.619341,0,31.3561
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,-1,0,0,0,8.22718,0,0,9.390443,0,0,0,0,1.163263,28.55204,1.163263,0,1.163263,39.00008,100,0.1271322,0,7.512354,0,37.94249
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.294787,1.294787,0,-1,0,1.294787,647.5577,7.02156,0,0,8.384494,1.362934,1.294787,0,0,0,29.59898,0,0,0,39.00008,100,0.1271322,1.424266,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271322,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,2.484036,2.484036,0,-1,0,2.484036,300.9123,4.859994,0,0,7.474769,2.614775,2.484036,0,0,0,29.59898,0,0,0,39.00008,100,0.1271322,2.73244,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,2.811583,2.811583,0,-1,0,2.811583,172.6274,1.894002,0,0,4.853562,2.959561,2.811583,0,0,0,29.59898,0,0,0,39.00008,100,0.1271322,3.092741,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,3.099838,3.099838,0,-1,0,3.099838,56.25187,0,4.440892E-16,0,1.743717,3.262988,3.099838,0,0,0,29.59898,0,1.519271,-1.519271,37.39862,95.89372,0.1271322,3.409822,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,1.688078,28.07971,0.1551702,0,0.1551702,37.54583,96.27118,0.1271275,0,0.1241361,0,28.23488
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.784131,7.784131,0,-1,0,7.784131,0,0,0,0.2025441,0,8.193822,7.784131,0,0,1.532908,28.21936,0,8.193822,-8.193822,28.90879,74.12495,0.1271275,8.562544,0,0,28.21936
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.937892,5.937892,0,-1,0,5.937892,0,0,8.881784E-16,0,0,6.250412,5.937892,0,0,10.63715,20.02554,0,6.250412,-6.250412,22.32027,57.23136,0.1271275,6.531681,0,0,20.02554
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.44919,4.44919,0,-1,0,4.44919,0,0,0,0,0,4.683358,4.44919,0,0,17.58206,13.77513,0,4.683358,-4.683358,17.38358,44.57319,0.1271275,4.894109,0,0,13.77513
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.747543,1.747543,0,-1,0,1.747543,0,0,2.220446E-16,0,0,1.839519,1.747543,0,0,22.78579,9.091768,0,1.839519,-1.839519,15.44456,39.60135,0.1271275,1.922297,0,0,9.091768
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.657651,1.657651,0,-1,0,1.657651,0,0,2.220446E-16,0,0,1.744896,1.657651,0,0,24.8297,7.252249,0,1.744896,-1.744896,13.60528,34.88525,0.1271275,1.823416,0,0,7.252249
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.086634,2.086634,0,-1,0,2.086634,0,0,0,0,0,2.196456,2.086634,0,0,26.76847,5.507353,0,2.196456,-2.196456,11.29001,28.94868,0.1271275,2.295297,0,0,5.507353
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.78077,1.78077,0,-1,0,1.78077,0,0,2.220446E-16,0,0,1.874495,1.78077,0,0,29.20898,3.310897,0,1.874495,-1.874495,9.314116,23.8823,0.1271275,1.958847,0,0,3.310897
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.5164672,0.5164672,0,-1,0,0.5164672,0,0,0,0,0,0.5436496,0.5164672,0,0,31.29175,1.436402,0,0.5436496,-0.5436496,8.741059,22.41293,0.1271275,0.5681139,0,0,1.436402
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.6994217,0.6994217,0,-1,0,0.6994217,0,0,1.110223E-16,0,0,0.7362334,0.6994217,0,0,31.89581,0.8927524,0,0.7362334,-0.7362334,7.965001,20.42304,0.1271275,0.7693639,0,0,0.8927524
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.256583,0.1486931,0,-1,0,0.1486931,0,0,2.10789,2.333548,0,0.156519,0.1486931,0,0,32.71384,0.156519,0,0.156519,-0.156519,7.800015,20,0.1271275,2.482241,0,0,0.156519
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.149552,1.149552,9.949552,0,2.853236,1.149552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273385,1.264507,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.405128,1.405128,10.20513,0,2.917897,1.405128,10.81542,0,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.127561,1.54564,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.444436,1.444436,10.24444,0,2.927842,1.444436,176.8658,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1277128,1.58888,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.6832669,0.6832669,0,0,0,0.6832669,739.3725,0,0,0,5.051888,0.7192284,0.6832669,0,0,5.101069,25.00802,4.33266,0,4.33266,38.2711,98.13083,0.1275825,0.7515936,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,5.507062,5.507062,0,-1,0,5.507062,126.7092,0.412636,0,0,6.977953,5.796908,5.507062,0,0,0.7684091,28.90741,0.7684091,0,0.7684091,39.00008,100,0.1275594,6.057769,5.582362,0,35.88536
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,5.188517,5.188517,0,-1,0,5.188517,156.8141,2.674732,0,0,8.136328,5.461596,5.188517,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,5.707368,6.509062,0,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02119007,0.02119007,0,-1,0,0.02119007,52144.2,11.02709,0,0,11.04939,0.02230534,0.02119007,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,0.02330908,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,-1,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,4.051204,4.051204,0,-1,0,4.051204,254.7878,6.057548,0,0,10.32197,4.264425,4.051204,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,4.456324,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.6886025,0.6886025,0,-1,0,0.6886025,706.4427,4.139738,0,0,4.864583,0.7248448,0.6886025,0,0,0,29.59898,0,0,0,39.00008,100,0.1275594,0.7574627,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,5.538813,5.538813,0,-1,0,5.538813,41.89174,0,8.881784E-16,0,2.320305,5.830329,5.538813,0,0,0,29.59898,0,3.510024,-3.510024,35.30019,90.51312,0.1275594,6.092694,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.3791016,0.3791016,0,-1,0,0.3791016,83.35656,0,0,0,0.316006,0.3990543,0.3791016,0,0,3.900027,26.08895,0,0.08304826,-0.08304826,35.21265,90.28866,0.1275594,0.4170117,0.2528048,0,26.40496
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.992303,26.00591,0,0,0,35.21265,90.28866,0.1275594,0,0,0,26.00591
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.650629,3.650629,0,-1,0,3.650629,0,0,4.440892E-16,0,0,3.842768,3.650629,0,0,3.992303,26.00591,0,3.842768,-3.842768,31.16201,79.90244,0.1275594,4.015692,0,0,26.00591
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.510296,4.510296,0,-1,0,4.510296,0,0,0,0,0,4.74768,4.510296,0,0,8.262045,22.16314,0,4.74768,-4.74768,26.15752,67.07043,0.1275594,4.961326,0,0,22.16314
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.186542,1.186542,0,-1,0,1.186542,0,0,0,0,0,1.248992,1.186542,0,0,13.53724,17.41546,0,1.248992,-1.248992,24.84097,63.69466,0.1275594,1.305196,0,0,17.41546
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.9739759,0.9739759,0,-1,0,0.9739759,0,0,2.220446E-16,0,0,1.025238,0.9739759,0,0,14.92501,16.16647,0,1.025238,-1.025238,23.76027,60.92365,0.1275594,1.071373,0,0,16.16647
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.9959314,0.9959314,0,-1,0,0.9959314,0,0,0,0,0,1.048349,0.9959314,0,0,16.06417,15.14123,0,1.048349,-1.048349,22.65521,58.09018,0.1275594,1.095525,0,0,15.14123
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.128935,1.128935,0,-1,0,1.128935,0,0,2.220446E-16,0,0,1.188353,1.128935,0,0,17.229,14.09288,0,1.188353,-1.188353,21.40258,54.8783,0.1275594,1.241829,0,0,14.09288
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.136357,1.136357,0,-1,0,1.136357,0,0,0,0,0,1.196165,1.136357,0,0,18.54939,12.90453,0,1.196165,-1.196165,20.14171,51.64531,0.1275594,1.249993,0,0,12.90453
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1465442,0.1465442,0,-1,0,0.1465442,0,0,2.775558E-17,0,0,0.154257,0.1465442,0,0,19.87846,11.70836,0,0.154257,-0.154257,19.97911,51.22839,0.1275594,0.1611986,0,0,11.70836
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04986,11.5541,0,0,0,19.97911,51.22839,0.1275594,0,0,0,11.5541
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04986,11.5541,0,0,0,19.97911,51.22839,0.1275594,0,0,0,11.5541
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.065938,1.065938,0,0,0,1.065938,25.7437,0,2.220446E-16,0,0.274412,1.12204,1.065938,0,0,20.04986,11.5541,0,0.8476283,-0.8476283,19.08563,48.93742,0.1275594,1.172532,0.2195296,0,11.82852
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,3.075716,3.075716,0,0,0,3.075716,87.99291,0,0,0,2.706413,3.237596,3.075716,0,0,20.99167,10.70648,0,0.5311838,-0.5311838,18.52571,47.50174,0.1275594,3.383288,2.16513,0,13.41289
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,4.680539,4.680539,0,0,0,4.680539,89.06677,0,0,0,4.168805,4.926883,4.680539,0,0,21.58187,10.17529,0,0.7580781,-0.7580781,17.72663,45.45281,0.1275594,5.148593,3.335044,0,14.3441
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,7.425847,7.425847,0,-1,0,7.425847,90.76438,0,0,0,6.740024,7.816681,7.425847,0,0,22.42418,9.417214,0,1.076657,-1.076657,16.59173,42.54282,0.1275594,8.168431,5.392019,0,16.15724
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,5.623974,5.623974,0,-1,0,5.623974,144.6985,0,0,0,8.137806,5.919972,5.623974,0,0,23.62047,8.340557,2.217834,0,2.217834,18.69576,47.93774,0.1274929,6.186371,6.510245,0,16.47836
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,-1,0,0,0,0,0,0,7.897484,0,0,0,0,21.40263,10.33661,7.897484,0,7.897484,26.18797,67.1485,0.1272564,0,6.317987,0,18.23409
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,5.830382,5.830382,0,-1,0,5.830382,143.4808,0,0,0,8.365478,6.137245,5.830382,0,0,13.50515,17.44434,2.228233,0,2.228233,28.30186,72.56871,0.1271898,6.413421,6.692382,0,25.80982
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2017231,0.2017231,0,-1,0,0.2017231,4223.732,0,0,0,8.520245,0.2123401,0.2017231,0,0,11.27692,19.44975,8.307904,0,8.307904,36.18343,92.77782,0.1269423,0.2218954,6.816195,0,27.97
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,4.505931,4.505931,0,-1,0,4.505931,189.6346,0.8327076,0,0,8.544806,4.743085,4.505931,0,0,2.969013,26.92687,2.969013,0,2.969013,39.00008,100,0.126854,4.956524,6.835845,0,35.47167
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.6256342,0.6256342,0,-1,0,0.6256342,1086.863,6.141222,0,0,6.799784,0.6585623,0.6256342,0,0,0,29.59898,0,0,0,39.00008,100,0.126854,0.6881976,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,2.665316,2.665316,0,-1,0,2.665316,117.7063,0.3316479,0,0,3.137244,2.805596,2.665316,0,0,0,29.59898,0,0,0,39.00008,100,0.126854,2.931848,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,4.550363,4.550363,0,-1,0,4.550363,36.77423,0,8.881784E-16,0,1.673361,4.789855,4.550363,0,0,0,29.59898,0,3.116495,-3.116495,35.715,91.57675,0.126854,5.005399,1.338689,0,31.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,3.528432,3.528432,0,-1,0,3.528432,8.590603,0,0,0,0.3031136,3.714139,3.528432,0,0,3.462772,26.48248,0,3.411026,-3.411026,32.11947,82.35744,0.126854,3.881276,0.2424909,0,26.7856
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.384216,3.384216,0,-1,0,3.384216,0,0,4.440892E-16,0,0,3.562333,3.384216,0,0,7.2528,23.07146,0,3.562333,-3.562333,28.36444,72.72919,0.126854,3.722638,0,0,23.07146
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21095,19.50912,0,0,0,28.36444,72.72919,0.126854,0,0,0,19.50912
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.525223,3.525223,0,-1,0,3.525223,0,0,4.440892E-16,0,0,3.710761,3.525223,0,0,11.21095,19.50912,0,3.710761,-3.710761,24.45295,62.69976,0.126854,3.877745,0,0,19.50912
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.4274818,0.4274818,0,-1,0,0.4274818,0,0,5.551115E-17,0,0,0.4499808,0.4274818,0,0,15.33402,15.79836,0,0.4499808,-0.4499808,23.97863,61.48355,0.126854,0.47023,0,0,15.79836
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.9853482,0.9853482,0,-1,0,0.9853482,0,0,1.110223E-16,0,0,1.037209,0.9853482,0,0,15.83399,15.34838,0,1.037209,-1.037209,22.88532,58.68018,0.126854,1.083883,0,0,15.34838
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98645,14.31117,0,0,0,22.88532,58.68018,0.126854,0,0,0,14.31117
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.154107,1.154107,0,-1,0,1.154107,0,0,0,0,0,1.21485,1.154107,0,0,16.98645,14.31117,0,1.21485,-1.21485,21.60475,55.39669,0.126854,1.269518,0,0,14.31117
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33628,13.09632,0,0,0,21.60475,55.39669,0.126854,0,0,0,13.09632
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33628,13.09632,0,0,0,21.60475,55.39669,0.126854,0,0,0,13.09632
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.609669,2.609669,0,-1,0,2.609669,0,0,0,0,0,2.74702,2.609669,0,0,18.33628,13.09632,0,2.74702,-2.74702,18.70914,47.97206,0.126854,2.870636,0,0,13.09632
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.38853,10.34931,0,0,0,18.70914,47.97206,0.126854,0,0,0,10.34931
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.3804796,0.3804796,0,0,0,0.3804796,38.29261,0,0,0,0.1456956,0.4005049,0.3804796,0,0,21.38853,10.34931,0,0.2548093,-0.2548093,18.44055,47.28336,0.126854,0.4185276,0.1165565,0,10.495
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,2.809642,2.809642,0,0,0,2.809642,53.84848,0,4.440892E-16,0,1.51295,2.957518,2.809642,0,0,21.67165,10.0945,0,1.444568,-1.444568,16.91784,43.37899,0.126854,3.090606,1.21036,0,11.60744
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,8.077956,8.077956,12,0,3.372,8.077956,49.06582,0,0,0,3.963516,0,0,3.922043,3.725941,23.27672,8.649927,7.689456,0,7.689456,24.2127,62.08372,0.1271311,8.885753,3.170812,12,12.61344
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,4.030189,4.030189,0,-1,0,4.030189,87.55182,0,0,0,3.528503,4.242303,4.030189,0,0,15.58727,15.57044,0,0.7138003,-0.7138003,23.46029,60.15446,0.1271311,4.433207,2.822803,0,19.09894
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.7589482,0.7589482,0,-1,0,0.7589482,841.4659,0,0,0,6.38629,0.7988929,0.7589482,0,0,16.38038,14.85664,5.587397,0,5.587397,28.76096,73.7459,0.1269653,0.834843,5.109032,0,21.24293
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,-1,0,0,0,0,0,0,7.962777,0,0,0,0,10.79298,19.8853,7.962777,0,7.962777,36.31511,93.11549,0.1267298,0,6.370222,0,27.84807
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,-1,0,0,0,4.528945,0,0,7.359149,0,0,0,0,2.830203,27.0518,2.830203,0,2.830203,39.00008,100,0.1266463,0,5.887319,0,34.41094
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,-1,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266463,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,4.203846,4.203846,0,-1,0,4.203846,128.3484,0.9704682,0,0,5.395569,4.425101,4.203846,0,0,0,29.59898,0,0,0,39.00008,100,0.1266463,4.624231,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.476931,1.476931,0,-1,0,1.476931,334.1899,3.381091,0,0,4.935756,1.554664,1.476931,0,0,0,29.59898,0,0,0,39.00008,100,0.1266463,1.624624,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,5.540683,5.540683,0,-1,0,5.540683,45.19558,0,8.881784E-16,0,2.504144,5.832298,5.540683,0,0,0,29.59898,0,3.328154,-3.328154,35.4919,91.00468,0.1266463,6.094751,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,4.931289,4.931289,0,-1,0,4.931289,39.19978,0,0,0,1.933055,5.190831,4.931289,0,0,3.697949,26.27082,0,3.257776,-3.257776,32.0579,82.19958,0.1266463,5.424418,1.546444,0,28.20388
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,1.822378,1.822378,0,-1,0,1.822378,16.16068,0,2.220446E-16,0,0.2945087,1.918293,1.822378,0,0,7.3177,23.01305,0,1.623784,-1.623784,30.34628,77.81081,0.1266463,2.004616,0.235607,0,23.30756
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.121904,21.38926,0,0,0,30.34628,77.81081,0.1266463,0,0,0,21.38926
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.383825,3.383825,0,-1,0,3.383825,0,0,4.440892E-16,0,0,3.561921,3.383825,0,0,9.121904,21.38926,0,3.561921,-3.561921,26.59168,68.18367,0.1266463,3.722208,0,0,21.38926
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0796,17.82734,0,0,0,26.59168,68.18367,0.1266463,0,0,0,17.82734
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.716379,0.716379,0,-1,0,0.716379,0,0,0,0,0,0.7540832,0.716379,0,0,13.0796,17.82734,0,0.7540832,-0.7540832,25.79681,66.14554,0.1266463,0.788017,0,0,17.82734
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91747,17.07326,0,0,0,25.79681,66.14554,0.1266463,0,0,0,17.07326
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.91747,17.07326,0,0,0,25.79681,66.14554,0.1266463,0,0,0,17.07326
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.147579,1.147579,0,-1,0,1.147579,0,0,2.220446E-16,0,0,1.207978,1.147579,0,0,13.91747,17.07326,0,1.207978,-1.207978,24.52349,62.88062,0.1266463,1.262337,0,0,17.07326
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.736772,2.736772,0,-1,0,2.736772,0,0,4.440892E-16,0,0,2.880813,2.736772,0,0,15.25966,15.86528,0,2.880813,-2.880813,21.48685,55.09437,0.1266463,3.010449,0,0,15.86528
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.026579,1.026579,0,-1,0,1.026579,0,0,0,0,0,1.08061,1.026579,0,0,18.46057,12.98447,0,1.08061,-1.08061,20.34778,52.1737,0.1266463,1.129237,0,0,12.98447
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.66124,11.90386,0,0,0,20.34778,52.1737,0.1266463,0,0,0,11.90386
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1523226,0.1523226,0,0,0,0.1523226,0,0,2.775558E-17,0,0,0.1603396,0.1523226,0,0,19.66124,11.90386,0,0.1603396,-0.1603396,20.17877,51.74034,0.1266463,0.1675549,0,0,11.90386
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.337507,1.337507,0,0,0,1.337507,14.68806,0,0,0,0.1964539,1.407902,1.337507,0,0,19.8394,11.74352,0,1.211448,-1.211448,18.90179,48.46604,0.1266463,1.471258,0.1571631,0,11.93997
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,21.18545,10.53207,2.280014,0,2.280014,21.0648,54.01221,0.1265791,0,1.824011,0,12.81208
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,5.049046,5.049046,0,0,0,5.049046,89.3302,0,0,0,4.510323,5.314785,5.049046,0,0,18.90544,12.58408,0,0.8044624,-0.8044624,20.21683,51.83791,0.1265791,5.55395,3.608258,0,17.0944
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,7.895199,7.895199,0,-1,0,7.895199,88.1032,0,0,0.3247188,6.955922,8.310736,7.895199,0,0,19.79929,11.77962,0,1.354813,-1.354813,18.78873,48.17612,0.1265791,8.684719,5.564738,0,18.73554
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,0,0,0,8.975149,0,0,0,0,21.30463,10.42481,8.975149,0,8.975149,27.3033,70.00832,0.1263153,0,7.18012,0,19.39996
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,2.4455,2.4455,0,-1,0,2.4455,414.9608,0,0,0,10.14787,2.574211,2.4455,0,0,12.32948,18.50244,7.573656,0,7.573656,34.4883,88.43137,0.1260936,2.69005,8.118293,0,28.65031
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,1.819284,1.819284,0,-1,0,1.819284,635.4304,4.889416,0,0,11.56028,1.915035,1.819284,0,0,4.75583,25.31873,4.75583,0,4.75583,39.00008,100,0.1259547,2.001212,9.248225,0,36.87901
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,7.054555,7.054555,0,-1,0,7.054555,162.4238,4.032431,0,0,11.45828,7.425847,7.054555,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,7.76001,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,1.881376,1.881376,0,-1,0,1.881376,520.1777,7.806103,0,0,9.786498,1.980396,1.881376,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,2.069513,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,3.284086,3.284086,0,-1,0,3.284086,144.2014,1.278765,0,0,4.735697,3.456932,3.284086,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,3.612494,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.68797,1.68797,0,-1,0,1.68797,134.8279,0.4990433,0,0,2.275853,1.77681,1.68797,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,1.856767,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259547,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.950911,3.950911,0,-1,0,3.950911,0,0,0,0,0,4.158854,3.950911,0,0,0,29.59898,0,4.158854,-4.158854,34.61626,88.75947,0.1259547,4.346002,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.542921,5.542921,0,-1,0,5.542921,0,0,0,0,0,5.834654,5.542921,0,0,4.620949,25.44012,0,5.834654,-5.834654,28.466,72.98959,0.1259547,6.097213,0,0,25.44012
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1039,19.60547,0,0,0,28.466,72.98959,0.1259547,0,0,0,19.60547
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.8806983,0.8806983,0,-1,0,0.8806983,0,0,1.110223E-16,0,0,0.9270508,0.8806983,0,0,11.1039,19.60547,0,0.9270508,-0.9270508,27.4888,70.48396,0.1259547,0.9687681,0,0,19.60547
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.13395,18.67842,0,0,0,27.4888,70.48396,0.1259547,0,0,0,18.67842
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.07039214,0.07039214,0,-1,0,0.07039214,0,0,0,0,0,0.07409699,0.07039214,0,0,12.13395,18.67842,0,0.07409699,-0.07409699,27.41069,70.28369,0.1259547,0.07743135,0,0,18.67842
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.5601529,0.5601529,0,-1,0,0.5601529,0,0,0,0,0,0.5896347,0.5601529,0,0,12.21628,18.60432,0,0.5896347,-0.5896347,26.78916,68.69003,0.1259547,0.6161682,0,0,18.60432
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.742965,1.742965,0,-1,0,1.742965,0,0,2.220446E-16,0,0,1.8347,1.742965,0,0,12.87143,18.01469,0,1.8347,-1.8347,24.85522,63.7312,0.1259547,1.917262,0,0,18.01469
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.533787,1.533787,0,-1,0,1.533787,0,0,2.220446E-16,0,0,1.614513,1.533787,0,0,14.90999,16.17999,0,1.614513,-1.614513,23.15337,59.36751,0.1259547,1.687166,0,0,16.17999
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70389,14.56547,0,0,0,23.15337,59.36751,0.1259547,0,0,0,14.56547
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.6252964,0.6252964,0,0,0,0.6252964,0,0,1.110223E-16,0,0,0.6582068,0.6252964,0,0,16.70389,14.56547,0,0.6582068,-0.6582068,22.45956,57.58851,0.1259547,0.6878261,0,0,14.56547
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.367981,1.367981,0,0,0,1.367981,21.31375,0,2.220446E-16,0,0.2915681,1.439981,1.367981,0,0,17.43523,13.90727,0,1.148412,-1.148412,21.24903,54.48458,0.1259547,1.50478,0.2332545,0,14.19884
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,4.330987,4.330987,0,0,0,4.330987,41.80473,0,0,0,1.810557,4.558933,4.330987,0,0,18.71125,12.75886,0,2.748376,-2.748376,18.35199,47.05629,0.1259547,4.764085,1.448446,0,14.56941
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,21.765,10.01048,2.196973,0,2.196973,20.43622,52.40046,0.1258907,0,1.757578,0,12.20745
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,2.558698,2.558698,0,-1,0,2.558698,198.0078,0,0,0,5.066422,2.693367,2.558698,0,0,19.56803,11.98775,2.373055,0,2.373055,22.6875,58.17295,0.1258216,2.814568,4.053138,0,17.05418
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.183561,1.183561,0,-1,0,1.183561,699.6261,0,0,0,8.280503,1.245854,1.183561,0,0,17.19497,14.1235,7.034649,0,7.034649,29.36115,75.28485,0.1256172,1.301917,6.624403,0,22.40401
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.434435,0.434435,0,-1,0,0.434435,1204.325,0,0,0,5.232009,0.4573,0.434435,0,0,10.16032,20.45469,4.774709,0,4.774709,33.89084,86.89941,0.1254788,0.4778785,4.185607,0,25.6867
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,4.915344,4.915344,0,-1,0,4.915344,111.6196,0,0,0,5.486485,5.174047,4.915344,0,0,5.385612,24.75193,0.3124392,0,0.3124392,34.18724,87.65942,0.1254698,5.406878,4.389189,0,30.23841
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,5.060323,5.060323,0,-1,0,5.060323,159.979,0,0,0,8.095452,5.326655,5.060323,0,0,5.073173,25.03312,2.768797,0,2.768797,36.81396,94.39457,0.1253897,5.566355,6.476362,0,33.12857
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,4.428181,4.428181,0,-1,0,4.428181,162.8734,0.2467131,0,0,7.212331,4.661243,4.428181,0,0,2.304375,27.52504,2.304375,0,2.304375,39.00008,100,0.1253232,4.870999,5.769865,0,34.73737
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,3.081563,3.081563,0,-1,0,3.081563,183.5131,2.41132,0,0,5.65507,3.24375,3.081563,0,0,0,29.59898,0,0,0,39.00008,100,0.1253232,3.389719,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253232,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253232,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,3.437071,3.437071,0,-1,0,3.437071,9.525378,0,8.881784E-16,0,0.327394,3.617969,3.437071,0,0,0,29.59898,0,3.290575,-3.290575,35.53151,91.10625,0.1253232,3.780778,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.421557,4.421557,0,-1,0,4.421557,0,0,0,0,0,4.654271,4.421557,0,0,3.656195,26.3084,0,4.654271,-4.654271,30.62547,78.5267,0.1253232,4.863713,0,0,26.3084
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.280101,2.280101,0,-1,0,2.280101,0,0,0,0,0,2.400106,2.280101,0,0,8.827607,21.65413,0,2.400106,-2.400106,28.09554,72.0397,0.1253232,2.508111,0,0,21.65413
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.526402,6.526402,0,-1,0,6.526402,0,0,8.881784E-16,0,0,6.869897,6.526402,0,0,11.49439,19.25403,0,6.869897,-6.869897,20.85403,53.47178,0.1253232,7.179042,0,0,19.25403
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.529301,1.529301,0,-1,0,1.529301,0,0,2.220446E-16,0,0,1.609791,1.529301,0,0,19.12761,12.38413,0,1.609791,-1.609791,19.15717,49.12084,0.1253232,1.682231,0,0,12.38413
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2768532,0.2768532,0,-1,0,0.2768532,0,0,0,0,0,0.2914244,0.2768532,0,0,20.91627,10.77434,0,0.2914244,-0.2914244,18.84998,48.33318,0.1253232,0.3045385,0,0,10.77434
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24007,10.48291,0,0,0,18.84998,48.33318,0.1253232,0,0,0,10.48291
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24007,10.48291,0,0,0,18.84998,48.33318,0.1253232,0,0,0,10.48291
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.057108,1.057108,0,-1,0,1.057108,0,0,2.220446E-16,0,0,1.112745,1.057108,0,0,21.24007,10.48291,0,1.112745,-1.112745,17.67704,45.32565,0.1253232,1.162818,0,0,10.48291
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.47646,9.370169,0,0,0,17.67704,45.32565,0.1253232,0,0,0,9.370169
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.6607326,0.6607326,0,-1,0,0.6607326,0,0,1.110223E-16,0,0,0.695508,0.6607326,0,0,22.47646,9.370169,0,0.695508,-0.695508,16.94391,43.44584,0.1253232,0.7268059,0,0,9.370169
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24924,8.674661,0,0,0,16.94391,43.44584,0.1253232,0,0,0,8.674661
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,23.24924,8.674661,0.2353513,0,0.2353513,17.16718,44.01833,0.1253164,0,0.1882811,0,8.910012
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,4.2588,4.2588,0,0,0,4.2588,64.79121,0,8.881784E-16,0,2.759328,4.482947,4.2588,0,0,23.01389,8.886477,0,1.723619,-1.723619,15.35033,39.35975,0.1253164,4.68468,2.207462,0,11.6458
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,10.00536,10.00536,12,0,3.372,10.00536,36.61379,0,0,0,3.663342,0,0,1.99464,1.894908,24.92902,7.162858,5.55825,0,5.55825,20.62335,52.88028,0.1255102,11.0059,2.930674,12,10.8262
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,1.804523,1.804523,0,-1,0,1.804523,389.3172,0,0,0,7.02532,1.899498,1.804523,0,0,19.37077,12.16528,5.125822,0,5.125822,25.48613,65.34892,0.1253624,1.984976,5.620256,0,19.1906
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,5.40312,5.40312,0,-1,0,5.40312,164.0716,0,0,0,8.864986,5.687495,5.40312,0,0,14.24495,16.77852,3.177492,0,3.177492,28.50056,73.07822,0.1252709,5.943432,7.09199,0,25.64351
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,0.9356828,0.9356828,0,-1,0,0.9356828,958.7158,0,0,0,8.970538,0.9849292,0.9356828,0,0,11.06746,19.63826,7.985609,0,7.985609,36.07638,92.50335,0.1250416,1.029251,7.17643,0,28.6088
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,6.738955,6.738955,0,-1,0,6.738955,144.6109,0,0,0,9.745263,7.093637,6.738955,0,0,3.081851,26.82531,2.651627,0,2.651627,38.59193,98.95348,0.1249657,7.41285,7.796211,0,36.57058
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,6.595929,6.595929,0,-1,0,6.595929,104.6584,0,0,0,6.903192,6.943083,6.595929,0,0,0.4302239,29.21178,0,0.03989156,-0.03989156,38.54988,98.84566,0.1249657,7.255522,5.522553,0,36.11497
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,4.278388,4.278388,0,-1,0,4.278388,137.8473,0.9195263,0,0,5.89764,4.503566,4.278388,0,0,0.4745479,29.17188,0.4745479,0,0.4745479,39.00008,100,0.1249521,4.706226,4.718112,0,35.06953
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,4.471017,4.471017,0,-1,0,4.471017,144.8004,1.767718,0,0,6.474051,4.706334,4.471017,0,0,0,29.59898,0,0,0,39.00008,100,0.1249521,4.918118,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,9.123981,8.36,0,-1,0,8.36,31.5876,0,0.7639803,1.676378,2.640724,8.8,8.36,0,0,0,29.59898,0,6.159276,-6.159276,32.50763,83.35273,0.1249521,10.03638,2.112579,0,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,3.609517,3.609517,0,-1,0,3.609517,48.58019,0,0,0,1.75351,3.799492,3.609517,0,0,6.84364,23.4397,0,2.045981,-2.045981,30.35098,77.82286,0.1249521,3.970469,1.402808,0,25.19321
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.489483,1.489483,0,-1,0,1.489483,21.75284,0,2.220446E-16,0,0.3240049,1.567877,1.489483,0,0,9.116953,21.39372,0,1.243872,-1.243872,29.03982,74.46093,0.1249521,1.638431,0.2592039,0,21.71773
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.693824,1.693824,0,-1,0,1.693824,0,0,2.220446E-16,0,0,1.782972,1.693824,0,0,10.49903,20.14985,0,1.782972,-1.782972,27.1604,69.64192,0.1249521,1.863206,0,0,20.14985
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.7019,8.36,0,-1,0,8.36,0,0,0.3418995,1.212089,0,8.8,8.36,0,0,12.48011,18.36688,0,8.8,-8.8,17.88439,45.85732,0.1249521,9.572089,0,0,18.36688
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3276174,0.3276174,0,-1,0,0.3276174,0,0,0,0,0,0.3448605,0.3276174,0,0,22.25789,9.566876,0,0.3448605,-0.3448605,17.52087,44.92523,0.1249521,0.3603792,0,0,9.566876
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.09678398,0.09678398,0,-1,0,0.09678398,0,0,1.387779E-17,0,0,0.1018779,0.09678398,0,0,22.64107,9.222015,0,0.1018779,-0.1018779,17.41348,44.64987,0.1249521,0.1064624,0,0,9.222015
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.6285306,0.6285306,0,-1,0,0.6285306,0,0,1.110223E-16,0,0,0.6616111,0.6285306,0,0,22.75427,9.120137,0,0.6616111,-0.6616111,16.71609,42.86167,0.1249521,0.6913837,0,0,9.120137
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2868086,0.2868086,0,-1,0,0.2868086,0,0,0,0,0,0.3019038,0.2868086,0,0,23.48939,8.458527,0,0.3019038,-0.3019038,16.39785,42.04569,0.1249521,0.3154895,0,0,8.458527
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.8155426,0.8155426,0,-1,0,0.8155426,0,0,1.110223E-16,0,0,0.8584659,0.8155426,0,0,23.82484,8.156623,0,0.8584659,-0.8584659,15.49295,39.72543,0.1249521,0.8970969,0,0,8.156623
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77869,7.298157,0,0,0,15.49295,39.72543,0.1249521,0,0,0,7.298157
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.9851654,0.9851654,0,-1,0,0.9851654,0,0,2.220446E-16,0,0,1.037016,0.9851654,0,0,24.77869,7.298157,0,1.037016,-1.037016,14.39984,36.92258,0.1249521,1.083682,0,0,7.298157
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93093,6.26114,0,0,0,14.39984,36.92258,0.1249521,0,0,0,6.26114
