Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.0126,1.0126,0,0,0,1.0126,0,0,2.220446E-16,0,0,1.065895,1.0126,0,0,25.93093,6.26114,0,1.065895,-1.065895,13.27629,34.04169,0.1249521,1.11386,0,0,6.26114
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,27.11526,5.195246,0.2052632,0,0.2052632,13.47101,34.541,0.1249462,0,0.1642105,0,5.400509
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,26.91,5.379982,2.888101,0,2.888101,16.21091,41.56635,0.1248636,0,2.310481,0,8.268084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,6.772829,6.772829,0,0,0,6.772829,83.74002,0,0,0,5.671568,7.129293,6.772829,0,0,24.02189,7.979273,0,1.457725,-1.457725,14.67433,37.62642,0.1248636,7.450112,4.537255,0,13.65084
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,4.027547,4.027547,0,-1,0,4.027547,205.21,0,0,0,8.26493,4.239524,4.027547,0,0,25.64159,6.521548,4.025406,0,4.025406,18.49317,47.41828,0.1247487,4.430302,6.611944,0,14.78648
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,1.824526,1.824526,0,-1,0,1.824526,557.5439,0,0,0,10.17253,1.920553,1.824526,0,0,21.61618,10.14441,8.251979,0,8.251979,26.32168,67.49136,0.1245137,2.006978,8.138026,0,20.31695
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,4.21733,4.21733,0,-1,0,4.21733,265.0244,0,0,0,11.17695,4.439295,4.21733,0,0,13.3642,17.5712,6.737659,0,6.737659,32.71358,83.88082,0.1243225,4.639063,8.941564,0,28.74815
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,4.752068,0,0,11.37861,0,0,0,0,6.626544,23.63509,6.626544,0,6.626544,39.00008,100,0.1241351,0,9.102889,0,35.0137
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241351,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,2.622738,2.622738,0,-1,0,2.622738,369.9262,6.941418,0,0,9.702194,2.760777,2.622738,0,0,0,29.59898,0,0,0,39.00008,100,0.1241351,2.885012,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,2.415044,2.415044,0,-1,0,2.415044,287.3832,4.398279,0,0,6.940431,2.542151,2.415044,0,0,0,29.59898,0,0,0,39.00008,100,0.1241351,2.656548,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,7.178384,7.178384,0,-1,0,7.178384,58.49271,0,0,0,4.198832,7.556193,7.178384,0,0,0,29.59898,0,3.357362,-3.357362,35.46111,90.92574,0.1241351,7.896222,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,3.821547,3.821547,0,-1,0,3.821547,62.43897,0,0,0,2.386135,4.022681,3.821547,0,0,3.730402,26.24162,0,1.636546,-1.636546,33.73604,86.50249,0.1241351,4.203701,1.908908,0,28.62775
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,5.548787,24.60507,0.3255456,0,0.3255456,34.04488,87.29438,0.1241259,0,0.2604365,0,24.93062
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.223241,24.89806,0,0,0,34.04488,87.29438,0.1241259,0,0,0,24.89806
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.744686,4.744686,0,-1,0,4.744686,0,0,0,0,0,4.994406,4.744686,0,0,5.223241,24.89806,0,4.994406,-4.994406,28.78031,73.79552,0.1241259,5.219154,0,0,24.89806
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.612875,6.612875,0,-1,0,6.612875,0,0,8.881784E-16,0,0,6.960921,6.612875,0,0,10.77258,19.90366,0,6.960921,-6.960921,21.44286,54.98157,0.1241259,7.274162,0,0,19.90366
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1064584,0.1064584,0,-1,0,0.1064584,0,0,0,0,0,0.1120615,0.1064584,0,0,18.50694,12.94273,0,0.1120615,-0.1120615,21.32473,54.67869,0.1241259,0.1171042,0,0,12.94273
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.675347,1.675347,0,-1,0,1.675347,0,0,2.220446E-16,0,0,1.763523,1.675347,0,0,18.63145,12.83067,0,1.763523,-1.763523,19.46582,49.91225,0.1241259,1.842881,0,0,12.83067
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.3359435,0.3359435,0,-1,0,0.3359435,0,0,5.551115E-17,0,0,0.3536247,0.3359435,0,0,20.59092,11.06715,0,0.3536247,-0.3536247,19.09306,48.95647,0.1241259,0.3695379,0,0,11.06715
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.7604347,0.7604347,0,-1,0,0.7604347,0,0,1.110223E-16,0,0,0.8004576,0.7604347,0,0,20.98384,10.71352,0,0.8004576,-0.8004576,18.24931,46.793,0.1241259,0.8364782,0,0,10.71352
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3859172,0.3859172,0,-1,0,0.3859172,0,0,0,0,0,0.4062287,0.3859172,0,0,21.87323,9.913068,0,0.4062287,-0.4062287,17.8211,45.69505,0.1241259,0.424509,0,0,9.913068
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.3246,9.506839,0,0,0,17.8211,45.69505,0.1241259,0,0,0,9.506839
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.666089,1.666089,0,-1,0,1.666089,0,0,2.220446E-16,0,0,1.753778,1.666089,0,0,22.3246,9.506839,0,1.753778,-1.753778,15.97246,40.95494,0.1241259,1.832698,0,0,9.506839
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1431578,0.1431578,0,0,0,0.1431578,0,0,2.775558E-17,0,0,0.1506924,0.1431578,0,0,24.27324,7.753061,0,0.1506924,-0.1506924,15.81362,40.54765,0.1241259,0.1574735,0,0,7.753061
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,24.44068,7.602368,0.2920014,0,0.2920014,16.09063,41.25795,0.1241176,0,0.2336011,0,7.89437
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.8830312,0.8830312,0,0,0,0.8830312,165.1932,0,0,0,1.458707,0.9295065,0.8830312,0,0,24.14868,7.86517,0.5292006,0,0.5292006,16.59268,42.54524,0.1241027,0.9713343,1.166966,0,9.323876
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,23.61948,8.34145,3.726993,0,3.726993,20.12841,51.61121,0.1239976,0,2.981594,0,12.06844
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,2.482531,2.482531,0,-1,0,2.482531,186.9801,0,0,0,4.641839,2.61319,2.482531,0,0,19.89248,11.69574,2.028648,0,2.028648,22.05296,56.54593,0.1239404,2.730784,3.713471,0,16.33758
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,0,0,0,5.71814,0,0,0,0,17.86383,13.52153,5.71814,0,5.71814,27.47766,70.4554,0.1237796,0,4.574512,0,19.23967
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,4.255092,4.255092,0,-1,0,4.255092,201.5721,0,0,0,8.577078,4.479043,4.255092,0,0,12.14569,18.66785,4.098034,0,4.098034,31.3654,80.42393,0.1236646,4.680601,6.861662,0,27.24493
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,3.679474,3.679474,0,-1,0,3.679474,244.1628,0,0,0,8.983906,3.87313,3.679474,0,0,8.047661,22.35608,5.110776,0,5.110776,36.21391,92.85598,0.1235215,4.047421,7.187125,0,31.33999
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,3.794759,0,0,6.731644,0,0,0,0,2.936885,26.95578,2.936885,0,2.936885,39.00008,100,0.1234394,0,5.385315,0,33.68743
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.142889,2.142889,0,-1,0,2.142889,324.8397,4.705282,0,0,6.960955,2.255673,2.142889,0,0,0,29.59898,0,0,0,39.00008,100,0.1234394,2.357178,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,6.47278,6.47278,0,-1,0,6.47278,93.91014,0,0,0,6.078597,6.813453,6.47278,0,0,0,29.59898,0,0.7348557,-0.7348557,38.22547,98.01383,0.1234394,7.120058,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.3573695,0.3573695,0,-1,0,0.3573695,473.4908,0.4994269,0,0,1.692111,0.3761784,0.3573695,0,0,0.8165063,28.86412,0.8165063,0,0.8165063,39.00008,100,0.1234166,0.3931064,1.353689,0,30.55623
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,6.103328,6.103328,0,-1,0,6.103328,9.536384,0,8.881784E-16,0,0.5820367,6.424555,6.103328,0,0,0,29.59898,0,5.842519,-5.842519,32.84152,84.20886,0.1234166,6.71366,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,6.491687,23.75646,0.3400957,0,0.3400957,33.16417,85.03616,0.1234071,0,0.2720766,0,24.09656
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.151592,24.06255,0,0,0,33.16417,85.03616,0.1234071,0,0,0,24.06255
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.151592,24.06255,0,0,0,33.16417,85.03616,0.1234071,0,0,0,24.06255
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.151592,24.06255,0,0,0,33.16417,85.03616,0.1234071,0,0,0,24.06255
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.206581,1.206581,0,-1,0,1.206581,0,0,2.220446E-16,0,0,1.270086,1.206581,0,0,6.151592,24.06255,0,1.270086,-1.270086,31.82538,81.60337,0.1234071,1.32724,0,0,24.06255
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.300094,1.300094,0,-1,0,1.300094,0,0,2.220446E-16,0,0,1.36852,1.300094,0,0,7.562798,22.79246,0,1.36852,-1.36852,30.38283,77.90454,0.1234071,1.430104,0,0,22.79246
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.05095867,0.05095867,0,-1,0,0.05095867,0,0,6.938894E-18,0,0,0.05364071,0.05095867,0,0,9.083376,21.42394,0,0.05364071,-0.05364071,30.32629,77.75956,0.1234071,0.05605454,0,0,21.42394
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.673571,2.673571,0,-1,0,2.673571,0,0,0,0,0,2.814285,2.673571,0,0,9.142977,21.3703,0,2.814285,-2.814285,27.35977,70.15312,0.1234071,2.940928,0,0,21.3703
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.79636,1.79636,0,-1,0,1.79636,0,0,2.220446E-16,0,0,1.890905,1.79636,0,0,12.26996,18.55602,0,1.890905,-1.890905,25.36658,65.04239,0.1234071,1.975996,0,0,18.55602
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.85788,1.85788,0,-1,0,1.85788,0,0,2.220446E-16,0,0,1.955663,1.85788,0,0,14.37097,16.66511,0,1.955663,-1.955663,23.30513,59.75663,0.1234071,2.043668,0,0,16.66511
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.802513,1.802513,0,-1,0,1.802513,0,0,2.220446E-16,0,0,1.897382,1.802513,0,0,16.54392,14.70945,0,1.897382,-1.897382,21.30512,54.6284,0.1234071,1.982764,0,0,14.70945
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.075641,1.075641,0,0,0,1.075641,0,0,0,0,0,1.132254,1.075641,0,0,18.65213,12.81206,0,1.132254,-1.132254,20.11162,51.56814,0.1234071,1.183205,0,0,12.81206
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.2493983,0.2493983,0,0,0,0.2493983,63.00613,0,0,0,0.1571362,0.2625245,0.2493983,0,0,19.91019,11.67981,0,0.1053883,-0.1053883,20.00053,51.2833,0.1234071,0.2743381,0.125709,0,11.83695
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,5.224637,5.224637,0,0,0,5.224637,46.0638,0,8.881784E-16,0,2.406666,5.499617,5.224637,0,0,20.02728,11.57442,0,3.092951,-3.092951,16.74027,42.92368,0.1234071,5.7471,1.925333,0,13.98109
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,3.683662,3.683662,0,0,0,3.683662,133.1149,0,0,0,4.903502,3.877539,3.683662,0,0,23.4639,8.481471,1.025964,0,1.025964,17.71358,45.41936,0.1233785,4.052028,3.922802,0,13.38497
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,4.048697,4.048697,0,-1,0,4.048697,194.431,0,0,0,7.871921,4.261786,4.048697,0,0,22.43793,9.404838,3.610135,0,3.610135,21.13846,54.20107,0.1232779,4.453567,6.297537,0,17.27676
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.660387,1.660387,0,-1,0,1.660387,584.9902,0,0,0,9.713099,1.747776,1.660387,0,0,18.8278,12.65396,7.965324,0,7.965324,28.69503,73.57685,0.1230564,1.826426,7.77048,0,22.36706
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,8.398732,8.36,0,-1,0,8.36,121.1646,0,0.038732,0.8786052,10.12936,8.8,8.36,0,0,10.86247,19.82275,1.329363,0,1.329363,29.95617,76.81055,0.1230195,9.238605,8.103491,0,29.95211
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,3.705937,3.705937,0,-1,0,3.705937,241.1181,0,0,0,8.935685,3.900987,3.705937,0,0,9.533112,21.01918,5.034698,0,5.034698,34.73251,89.05753,0.12288,4.076531,7.148548,0,29.95486
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,5.981711,0,0,10.48012,0,0,0,0,4.498414,25.55041,4.498414,0,4.498414,39.00008,100,0.1227556,0,8.3841,0,36.03053
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,5.413836,5.413836,0,-1,0,5.413836,174.4016,3.74304,0,0,9.441814,5.698774,5.413836,0,0,0,29.59898,0,0,0,39.00008,100,0.1227556,5.955219,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.8302036,0.8302036,0,-1,0,0.8302036,923.5038,6.793064,0,0,7.666963,0.8738986,0.8302036,0,0,0,29.59898,0,0,0,39.00008,100,0.1227556,0.913224,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.3596128,0.3596128,0,-1,0,0.3596128,1229.274,4.042085,0,0,4.420625,0.3785398,0.3596128,0,0,0,29.59898,0,0,0,39.00008,100,0.1227556,0.3955741,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227556,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,4.800724,4.800724,0,-1,0,4.800724,7.153124,0,8.881784E-16,0,0.3434017,5.053393,4.800724,0,0,0,29.59898,0,4.709992,-4.709992,34.03531,87.26985,0.1227556,5.280796,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.682592,1.682592,0,-1,0,1.682592,0,0,2.220446E-16,0,0,1.771149,1.682592,0,0,5.233324,24.88899,0,1.771149,-1.771149,32.16835,82.4828,0.1227556,1.850851,0,0,24.88899
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4321573,0.4321573,0,-1,0,0.4321573,0,0,5.551115E-17,0,0,0.4549025,0.4321573,0,0,7.201268,23.11784,0,0.4549025,-0.4549025,31.68885,81.25329,0.1227556,0.4753731,0,0,23.11784
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.521311,8.36,0,-1,0,8.36,0,0,0.161311,1.013442,0,8.8,8.36,0,0,7.706715,22.66294,0,8.8,-8.8,22.41283,57.46869,0.1227556,9.373442,0,0,22.66294
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,2.401003,2.401003,0,-1,0,2.401003,0,0,4.440892E-16,0,0,2.527371,2.401003,0,0,17.48449,13.86294,0,2.527371,-2.527371,19.74875,50.63771,0.1227556,2.641103,0,0,13.86294
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2263303,0.2263303,0,-1,0,0.2263303,0,0,2.775558E-17,0,0,0.2382425,0.2263303,0,0,20.29268,11.33556,0,0.2382425,-0.2382425,19.49762,49.99379,0.1227556,0.2489634,0,0,11.33556
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.071865,1.071865,0,-1,0,1.071865,0,0,0,0,0,1.128279,1.071865,0,0,20.5574,11.09732,0,1.128279,-1.128279,18.30831,46.94429,0.1227556,1.179051,0,0,11.09732
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.8648402,0.8648402,0,-1,0,0.8648402,0,0,1.110223E-16,0,0,0.9103581,0.8648402,0,0,21.81104,9.969042,0,0.9103581,-0.9103581,17.34871,44.48378,0.1227556,0.9513242,0,0,9.969042
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.031729,1.031729,0,-1,0,1.031729,0,0,2.220446E-16,0,0,1.086031,1.031729,0,0,22.82255,9.058684,0,1.086031,-1.086031,16.20393,41.54845,0.1227556,1.134902,0,0,9.058684
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02925,7.972653,0,0,0,16.20393,41.54845,0.1227556,0,0,0,7.972653
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.6890463,0.6890463,0,-1,0,0.6890463,0,0,1.110223E-16,0,0,0.7253118,0.6890463,0,0,24.02925,7.972653,0,0.7253118,-0.7253118,15.43938,39.58809,0.1227556,0.7579508,0,0,7.972653
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.055536,1.055536,0,0,0,1.055536,0,0,2.220446E-16,0,0,1.11109,1.055536,0,0,24.83515,7.247342,0,1.11109,-1.11109,14.26819,36.58503,0.1227556,1.161089,0,0,7.247342
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.1848359,0.1848359,0,0,0,0.1848359,157.173,0,0,0,0.2905122,0.1945641,0.1848359,0,0,26.0697,6.136251,0.09594809,0,0.09594809,14.35922,36.81843,0.1227529,0.2033195,0.2324098,0,6.426764
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,3.692963,3.692963,0,0,0,3.692963,62.41343,0,0,0,2.304905,3.88733,3.692963,0,0,25.97375,6.222604,0,1.582425,-1.582425,12.69119,32.54146,0.1227529,4.06226,1.843924,0,8.52751
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,11.74996,11.74996,12,0,3.372,11.74996,42.35698,0,0,0,4.976929,0,0,0.2500387,0.2375367,27.732,4.64018,5.214466,0,5.214466,17.63807,45.22573,0.1229236,12.92496,3.981543,12,9.617108
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,3.218982,3.218982,0,-1,0,3.218982,195.5328,0,0,0,6.294166,3.388403,3.218982,0,0,22.51753,9.333199,2.905764,0,2.905764,20.39472,52.29405,0.1228434,3.540881,5.035333,0,15.62737
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.516558,1.516558,0,-1,0,1.516558,651.7434,0,0,0,9.884064,1.596376,1.516558,0,0,19.61177,11.94839,8.287687,0,8.287687,28.25711,72.45399,0.1226151,1.668213,7.907251,0,21.83245
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,5.368521,5.368521,0,-1,0,5.368521,209.8877,0,0,0,11.26787,5.651075,5.368521,0,0,11.32408,19.4073,5.61679,0,5.61679,33.58567,86.11692,0.1224609,5.905374,9.014292,0,30.67517
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,4.220135,4.220135,0,-1,0,4.220135,272.8064,1.363261,0,0,11.5128,4.442247,4.220135,0,0,5.707291,24.46242,5.707291,0,5.707291,39.00008,100,0.1223046,4.642148,9.210239,0,35.97522
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,2.733652,2.733652,0,-1,0,2.733652,341.1086,6.447193,0,0,9.32472,2.877528,2.733652,0,0,0,29.59898,0,0,0,39.00008,100,0.1223046,3.007017,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223046,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.717264,1.717264,0,-1,0,1.717264,280.2321,3.004679,0,0,4.812325,1.807646,1.717264,0,0,0,29.59898,0,0,0,39.00008,100,0.1223046,1.88899,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223046,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,5.043489,5.043489,0,-1,0,5.043489,42.66337,0,8.881784E-16,0,2.151722,5.308935,5.043489,0,0,0,29.59898,0,3.157213,-3.157213,35.67208,91.4667,0.1223046,5.547837,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,4.198301,4.198301,0,-1,0,4.198301,8.233563,0,8.881784E-16,0,0.3456698,4.419264,4.198301,0,0,3.508014,26.44176,0,4.073594,-4.073594,31.37814,80.4566,0.1223046,4.618131,0.2765358,0,26.78744
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.779643,2.779643,0,-1,0,2.779643,0,0,4.440892E-16,0,0,2.92594,2.779643,0,0,8.03423,22.36817,0,2.92594,-2.92594,28.29393,72.54839,0.1223046,3.057607,0,0,22.36817
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.373619,3.373619,0,-1,0,3.373619,0,0,4.440892E-16,0,0,3.551178,3.373619,0,0,11.28527,19.44223,0,3.551178,-3.551178,24.55066,62.95028,0.1223046,3.710981,0,0,19.44223
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.23103,15.89105,0,0,0,24.55066,62.95028,0.1223046,0,0,0,15.89105
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.4675115,0.4675115,0,-1,0,0.4675115,0,0,5.551115E-17,0,0,0.4921174,0.4675115,0,0,15.23103,15.89105,0,0.4921174,-0.4921174,24.03192,61.62018,0.1223046,0.5142627,0,0,15.89105
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.262331,1.262331,0,-1,0,1.262331,0,0,2.220446E-16,0,0,1.32877,1.262331,0,0,15.77782,15.39894,0,1.32877,-1.32877,22.63127,58.02879,0.1223046,1.388564,0,0,15.39894
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1802989,0.1802989,0,-1,0,0.1802989,0,0,2.775558E-17,0,0,0.1897883,0.1802989,0,0,17.25423,14.07017,0,0.1897883,-0.1897883,22.43122,57.51583,0.1223046,0.1983288,0,0,14.07017
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0630069,0.0630069,0,-1,0,0.0630069,0,0,1.387779E-17,0,0,0.06632306,0.0630069,0,0,17.46511,13.88038,0,0.06632306,-0.06632306,22.36131,57.33657,0.1223046,0.0693076,0,0,13.88038
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5388,13.81406,0,0,0,22.36131,57.33657,0.1223046,0,0,0,13.81406
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1858218,0.1858218,0,-1,0,0.1858218,0,0,2.775558E-17,0,0,0.1956019,0.1858218,0,0,17.5388,13.81406,0,0.1956019,-0.1956019,22.15513,56.8079,0.1223046,0.204404,0,0,13.81406
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.035577,2.035577,0,-1,0,2.035577,0,0,0,0,0,2.142713,2.035577,0,0,17.75614,13.61845,0,2.142713,-2.142713,19.89651,51.01659,0.1223046,2.239135,0,0,13.61845
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.802399,1.802399,0,0,0,1.802399,0,0,2.220446E-16,0,0,1.897262,1.802399,0,0,20.13693,11.47574,0,1.897262,-1.897262,17.89662,45.88868,0.1223046,1.982638,0,0,11.47574
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,22.245,9.578479,0.2855984,0,0.2855984,18.16756,46.5834,0.1222968,0,0.2284787,0,9.864078
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.2393324,0.2393324,0,0,0,0.2393324,875.4565,0,0,0,2.095251,0.2519288,0.2393324,0,0,21.9594,9.835517,1.843322,0,1.843322,19.91629,51.06731,0.1222464,0.2632656,1.676201,0,11.93077
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,3.283268,3.283268,0,0,0,3.283268,108.2776,0,0,0,3.555043,3.456072,3.283268,0,0,20.11608,11.49451,0.0989713,0,0.0989713,20.01018,51.30806,0.1222437,3.611595,2.844035,0,15.04955
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.009866,1.009866,0,-1,0,1.009866,253.5906,0,0,0,2.560927,1.063017,1.009866,0,0,20.01711,11.58358,1.497909,0,1.497909,21.43122,54.95175,0.1222028,1.110853,2.048741,0,14.14451
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,4.65273,4.65273,0,-1,0,4.65273,106.6507,0,0,0,4.962167,4.897611,4.65273,0,0,18.5192,12.9317,0.06455611,0,0.06455611,21.49247,55.10878,0.1222011,5.118003,3.969734,0,17.89387
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,4.727709,4.727709,0,-1,0,4.727709,82.33537,0,8.881784E-16,0,3.892576,4.976535,4.727709,0,0,18.45464,12.9898,0,1.083959,-1.083959,20.34987,52.17906,0.1222011,5.20048,3.114061,0,16.88238
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.489234,1.489234,0,-1,0,1.489234,439.1264,0,0,0,6.539619,1.567614,1.489234,0,0,19.65904,11.90584,4.972005,0,4.972005,25.06673,64.27354,0.1220655,1.638157,5.231695,0,18.44546
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,3.314349,3.314349,0,-1,0,3.314349,213.7842,0,0,0,7.085554,3.488788,3.314349,0,0,14.68704,16.38065,3.596765,0,3.596765,28.47892,73.02274,0.1219676,3.645784,5.668443,0,23.4662
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,9.242399,8.36,0,-1,0,8.36,61.631,0,0.8823989,1.806639,5.152351,8.8,8.36,0,0,11.09027,19.61773,0,3.647649,-3.647649,24.63396,63.16388,0.1219676,10.16664,4.121881,0,24.77008
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,3.285614,3.285614,0,-1,0,3.285614,48.12094,0,0,0,1.581069,3.458541,3.285614,0,0,15.14321,15.97009,0,1.877473,-1.877473,22.65493,58.08946,0.1219676,3.614175,1.264855,0,17.55115
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,17.2293,14.09261,2.492896,0,2.492896,25.0199,64.15347,0.1218998,0,1.994317,0,16.58551
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,3.467541,3.467541,0,-1,0,3.467541,48.34042,0,0,0,1.676224,3.650043,3.467541,0,0,14.7364,16.33622,0,1.973819,-1.973819,22.93931,58.81864,0.1218998,3.814295,1.340979,0,18.01244
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,16.92953,14.3624,0.1398692,0,0.1398692,23.07201,59.15887,0.121896,0,0.1118953,0,14.50227
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,9.498029,8.36,0,-1,0,8.36,0,0,1.138029,2.087832,0,8.8,8.36,0,0,16.78966,14.48828,0,8.8,-8.8,13.79599,35.37427,0.121896,10.44783,0,0,14.48828
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.874997,1.874997,0,-1,0,1.874997,0,0,2.220446E-16,0,0,1.973681,1.874997,0,0,26.56744,5.688282,0,1.973681,-1.973681,11.71555,30.03981,0.121896,2.062497,0,0,5.688282
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,11.08957,3.528871,0,-1,0,3.528871,0,0,7.560699,8.669656,0,3.714601,3.528871,0,0,28.76042,3.714601,0,3.714601,-3.714601,7.800015,20,0.121896,12.19853,0,0,3.714601
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.76262,0,0,-1,0,0,0,0,1.76262,1.938882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,1.938882,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.734988,0,0,-1,0,0,0,0,2.734988,3.008487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,3.008487,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.7867485,0,0,-1,0,0,0,0,0.7867485,0.8654233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,0.8654233,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.700547,0,0,-1,0,0,0,0,1.700547,1.870602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,1.870602,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.80222,0,0,-1,0,0,0,0,1.80222,1.982442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,1.982442,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.8658868,0,0,-1,0,0,0,0,0.8658868,0.9524755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,0.9524755,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,2.289433,0,0,-1,0,0,0,0,2.289433,2.518376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121896,2.518376,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.5666164,0.5666164,9.366616,0,2.705754,0.5666164,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220674,0.623278,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.501084,1.501084,10.30108,0,2.942174,1.501084,5.994212,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1222941,1.651192,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,5.428297,5.428297,12,0,3.372,5.428297,48.1917,0,0,0,2.615988,0,0,6.571703,6.243118,16.07778,15.12898,8.859106,0,8.859106,32.15185,82.44047,0.1226147,5.971127,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.6967087,0.6967087,0,0,0,0.6967087,660.7587,0,0,0,4.603563,0.7333776,0.6967087,0,0,7.218669,23.10218,3.870186,0,3.870186,35.82343,91.85476,0.1225096,0.7663796,3.682851,0,27.70574
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,5.801188,5.801188,0,-1,0,5.801188,134.9963,0,0,0,7.83139,6.106514,5.801188,0,0,3.348483,26.58534,1.724876,0,1.724876,37.45979,96.05055,0.1224628,6.381307,6.265112,0,34.41673
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,6.988613,0,0,8.61222,0,0,0,0,1.623607,28.13773,1.623607,0,1.623607,39.00008,100,0.1224189,0,6.889776,0,36.74995
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,2.543425,2.543425,0,-1,0,2.543425,421.1862,8.035266,0,0,10.71256,2.67729,2.543425,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,2.797768,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,6.09539,6.09539,0,-1,0,6.09539,168.7212,3.868013,0,0,10.28421,6.4162,6.09539,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,6.704929,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,3.87105,3.87105,0,-1,0,3.87105,222.6723,4.544968,0,0,8.619758,4.07479,3.87105,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,4.258155,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,2.593942,2.593942,0,-1,0,2.593942,275.2206,4.408597,0,0,7.139063,2.730465,2.593942,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,2.853336,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.564801,1.564801,0,-1,0,1.564801,358.5123,3.962845,0,0,5.610004,1.647159,1.564801,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,1.721281,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224189,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,4.225456,4.225456,0,-1,0,4.225456,56.51406,0,0,0,2.387977,4.447848,4.225456,0,0,0,29.59898,0,2.059871,-2.059871,36.82878,94.43259,0.1224189,4.648001,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,3.623786,3.623786,0,-1,0,3.623786,9.729231,0,0,0,0.3525665,3.814512,3.623786,0,0,2.288746,27.53911,0,3.461945,-3.461945,33.17957,85.07565,0.1224189,3.986165,0.2820532,0,27.89167
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.818926,1.818926,0,-1,0,1.818926,0,0,2.220446E-16,0,0,1.914659,1.818926,0,0,6.135352,24.07716,0,1.914659,-1.914659,31.16134,79.90073,0.1224189,2.000818,0,0,24.07716
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.391934,6.391934,0,-1,0,6.391934,0,0,8.881784E-16,0,0,6.728352,6.391934,0,0,8.262751,22.1625,0,6.728352,-6.728352,24.06904,61.71536,0.1224189,7.031128,0,0,22.1625
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.961371,2.961371,0,-1,0,2.961371,0,0,4.440892E-16,0,0,3.117233,2.961371,0,0,15.7387,15.43415,0,3.117233,-3.117233,20.78319,53.29012,0.1224189,3.257508,0,0,15.43415
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.00648,1.00648,0,-1,0,1.00648,0,0,0,0,0,1.059453,1.00648,0,0,19.20229,12.31692,0,1.059453,-1.059453,19.66643,50.42663,0.1224189,1.107128,0,0,12.31692
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37946,11.25747,0,0,0,19.66643,50.42663,0.1224189,0,0,0,11.25747
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37946,11.25747,0,0,0,19.66643,50.42663,0.1224189,0,0,0,11.25747
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3012778,0.3012778,0,-1,0,0.3012778,0,0,0,0,0,0.3171346,0.3012778,0,0,20.37946,11.25747,0,0.3171346,-0.3171346,19.33214,49.56948,0.1224189,0.3314056,0,0,11.25747
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.4381091,0.4381091,0,-1,0,0.4381091,0,0,5.551115E-17,0,0,0.4611675,0.4381091,0,0,20.73183,10.94033,0,0.4611675,-0.4611675,18.84602,48.32304,0.1224189,0.48192,0,0,10.94033
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.110408,0.110408,0,-1,0,0.110408,0,0,1.387779E-17,0,0,0.116219,0.110408,0,0,21.24424,10.47916,0,0.116219,-0.116219,18.72352,48.00892,0.1224189,0.1214488,0,0,10.47916
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.012338,1.012338,0,-1,0,1.012338,0,0,0,0,0,1.065619,1.012338,0,0,21.37337,10.36294,0,1.065619,-1.065619,17.60026,45.12877,0.1224189,1.113572,0,0,10.36294
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.852797,0.852797,0,0,0,0.852797,0,0,0,0,0,0.8976811,0.852797,0,0,22.55739,9.297325,0,0.8976811,-0.8976811,16.65402,42.70253,0.1224189,0.9380767,0,0,9.297325
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,23.55482,8.399644,0.279688,0,0.279688,16.91935,43.38287,0.1224113,0,0.2237504,0,8.679332
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,6.418676,6.418676,0,0,0,6.418676,16.74073,0,0,0,1.074533,6.756501,6.418676,0,0,23.27513,8.651363,0,5.681968,-5.681968,10.93003,28.02567,0.1224113,7.060544,0.8596267,0,9.725897
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,5.463601,5.463601,12,0,3.372,5.463601,48.23845,0,0,0,2.635556,0,0,6.536399,6.209579,29.58842,2.969396,8.845136,0,8.845136,19.32127,49.54161,0.1227308,6.009961,2.108445,12,5.604952
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,4.74203,4.74203,0,-1,0,4.74203,78.35695,0,0,0,3.71571,4.99161,4.74203,0,0,20.74329,10.93002,0,1.2759,-1.2759,17.97635,46.09311,0.1227308,5.216233,2.972568,0,14.64573
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.679343,1.679343,0,-1,0,1.679343,296.0901,0,0,0,4.97237,1.76773,1.679343,0,0,22.16096,9.654118,3.20464,0,3.20464,21.01654,53.88845,0.1226441,1.847278,3.977896,0,14.62649
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,2.291149,2.291149,0,-1,0,2.291149,253.9603,0,0,0,5.818608,2.411735,2.291149,0,0,18.95632,12.53829,3.406873,0,3.406873,24.24858,62.17572,0.1225519,2.520263,4.654886,0,18.3569
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,3.673911,3.673911,0,-1,0,3.673911,165.8038,0,0,0,6.091486,3.867275,3.673911,0,0,15.54944,15.60448,2.224211,0,2.224211,26.35865,67.58615,0.1224919,4.041302,4.873188,0,21.69596
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,4.23435,4.23435,0,-1,0,4.23435,155.1877,0,0,0,6.571189,4.457211,4.23435,0,0,13.32523,17.60627,2.113978,0,2.113978,28.36415,72.72844,0.1224348,4.657785,5.256951,0,24.17746
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,3.108344,3.108344,0,-1,0,3.108344,152.8909,0,0,0,4.752377,3.271941,3.108344,0,0,11.21125,19.50885,1.480435,0,1.480435,29.76861,76.32962,0.1223949,3.419178,3.801901,0,24.26123
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.307404,1.307404,0,-1,0,1.307404,145.4382,0,0,0,1.901465,1.376215,1.307404,0,0,9.730819,20.84124,0.52525,0,0.52525,30.26691,77.6073,0.1223808,1.438144,1.521172,0,22.74271
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.010575,3.010575,0,-1,0,3.010575,71.13546,0,0,0,2.141586,3.169026,3.010575,0,0,9.205569,21.31397,0,1.02744,-1.02744,29.18389,74.83035,0.1223808,3.311632,1.713269,0,23.45555
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,10.34717,20.28653,1.478155,0,1.478155,30.58619,78.42598,0.1223409,0,1.182524,0,21.76468
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,3.59233,3.59233,0,-1,0,3.59233,7.724124,0,0,0,0.277476,3.7814,3.59233,0,0,8.869014,21.61687,0,3.503924,-3.503924,26.89273,68.95559,0.1223409,3.951563,0.2219808,0,21.89434
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.207884,4.207884,0,-1,0,4.207884,0,0,0,0,0,4.429351,4.207884,0,0,12.76226,18.11294,0,4.429351,-4.429351,22.22379,56.98396,0.1223409,4.628672,0,0,18.11294
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68376,13.68359,0,0,0,22.22379,56.98396,0.1223409,0,0,0,13.68359
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.158603,1.158603,0,-1,0,1.158603,0,0,0,0,0,1.219582,1.158603,0,0,17.68376,13.68359,0,1.219582,-1.219582,20.93823,53.68767,0.1223409,1.274464,0,0,13.68359
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.053059,1.053059,0,-1,0,1.053059,0,0,0,0,0,1.108483,1.053059,0,0,19.03886,12.46401,0,1.108483,-1.108483,19.76979,50.69167,0.1223409,1.158365,0,0,12.46401
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.899749,1.899749,0,-1,0,1.899749,0,0,2.220446E-16,0,0,1.999735,1.899749,0,0,20.2705,11.35553,0,1.999735,-1.999735,17.66188,45.28679,0.1223409,2.089724,0,0,11.35553
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.519746,1.519746,0,-1,0,1.519746,0,0,0,0,0,1.599733,1.519746,0,0,22.49243,9.355789,0,1.599733,-1.599733,15.97562,40.96304,0.1223409,1.671721,0,0,9.355789
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.7271448,0.7271448,0,-1,0,0.7271448,0,0,1.110223E-16,0,0,0.7654155,0.7271448,0,0,24.26991,7.756057,0,0.7654155,-0.7654155,15.1688,38.89428,0.1223409,0.7998593,0,0,7.756057
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.5088719,0.5088719,0,-1,0,0.5088719,0,0,1.110223E-16,0,0,0.5356547,0.5088719,0,0,25.12037,6.990641,0,0.5356547,-0.5356547,14.60417,37.44651,0.1223409,0.5597591,0,0,6.990641
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.506407,0.506407,0,-1,0,0.506407,0,0,0,0,0,0.5330601,0.506407,0,0,25.71555,6.454987,0,0.5330601,-0.5330601,14.04227,36.00576,0.1223409,0.5570478,0,0,6.454987
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.30783,5.921926,0,0,0,14.04227,36.00576,0.1223409,0,0,0,5.921926
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.6628003,0.6628003,0,0,0,0.6628003,0,0,0,0,0,0.6976845,0.6628003,0,0,26.30783,5.921926,0,0.6976845,-0.6976845,13.30685,34.12006,0.1223409,0.7290803,0,0,5.921926
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,27.08304,5.224242,0.1898779,0,0.1898779,13.48698,34.58194,0.1223358,0,0.1519023,0,5.41412
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,1.863601,1.863601,0,0,0,1.863601,129.9811,0,0,0,2.422329,1.961686,1.863601,0,0,26.89316,5.395132,0.4606433,0,0.4606433,13.92399,35.70247,0.1223234,2.049962,1.937863,0,7.817461
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,26.43252,5.809711,4.637478,0,4.637478,18.32349,46.98321,0.1221987,0,3.709983,0,10.44719
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,2.738786,2.738786,0,-1,0,2.738786,209.3236,0,0,0,5.732927,2.882933,2.738786,0,0,21.79504,9.983441,2.849994,0,2.849994,21.02723,53.91586,0.1221222,3.012665,4.586341,0,15.71637
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.443345,1.443345,0,-1,0,1.443345,574.9343,0,0,0,8.298285,1.51931,1.443345,0,0,18.94505,12.54844,6.778974,0,6.778974,27.45833,70.40583,0.1219406,1.587679,6.638628,0,20.84672
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,4.45486,4.45486,0,-1,0,4.45486,226.1605,0,0,0,10.07513,4.689326,4.45486,0,0,12.16607,18.64951,5.385807,0,5.385807,32.56775,83.50689,0.1217967,4.900346,8.060106,0,28.72465
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,6.400505,6.400505,0,-1,0,6.400505,129.8372,0,0,0,8.310237,6.737374,6.400505,0,0,6.780266,23.49674,1.572863,0,1.572863,34.0599,87.33291,0.1217547,7.040555,6.64819,0,31.80698
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,8.436309,8.36,0,-1,0,8.36,118.7221,0,0.07630932,0.9199402,9.925168,8.8,8.36,0,0,5.207403,24.91232,1.125168,0,1.125168,35.12733,90.0699,0.1217247,9.279941,7.940135,0,34.83748
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.275779,2.275779,0,-1,0,2.275779,328.9874,1.009235,0,0,7.487026,2.395556,2.275779,0,0,4.082234,25.92497,4.082234,0,4.082234,39.00008,100,0.121616,2.503357,5.989621,0,33.41199
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,4.448438,4.448438,0,-1,0,4.448438,124.5545,0.8581635,0,0,5.54073,4.682567,4.448438,0,0,0,29.59898,0,0,0,39.00008,100,0.121616,4.893282,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2178484,0.2178484,0,-1,0,0.2178484,1366.157,2.746838,0,0,2.976152,0.2293141,0.2178484,0,0,0,29.59898,0,0,0,39.00008,100,0.121616,0.2396333,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,3.615304,3.615304,0,-1,0,3.615304,47.97299,0,4.440892E-16,0,1.73437,3.805583,3.615304,0,0,0,29.59898,0,2.071214,-2.071214,36.81683,94.40193,0.121616,3.976835,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,4.725456,4.725456,0,-1,0,4.725456,7.445741,0,8.881784E-16,0,0.3518452,4.974164,4.725456,0,0,2.301349,27.52776,0,4.622319,-4.622319,31.94448,81.90874,0.121616,5.198002,0.2814762,0,27.87961
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.570745,1.570745,0,-1,0,1.570745,0,0,2.220446E-16,0,0,1.653416,1.570745,0,0,7.437259,22.90545,0,1.653416,-1.653416,30.20162,77.4399,0.121616,1.727819,0,0,22.90545
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.274387,21.25203,0,0,0,30.20162,77.4399,0.121616,0,0,0,21.25203
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.6339245,0.6339245,0,-1,0,0.6339245,0,0,0,0,0,0.667289,0.6339245,0,0,9.274387,21.25203,0,0.667289,-0.667289,29.49824,75.63635,0.121616,0.697317,0,0,21.25203
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.3717556,0.3717556,0,-1,0,0.3717556,0,0,5.551115E-17,0,0,0.3913217,0.3717556,0,0,10.01582,20.58474,0,0.3913217,-0.3913217,29.08575,74.57869,0.121616,0.4089311,0,0,20.58474
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.5221183,0.5221183,0,-1,0,0.5221183,0,0,0,0,0,0.5495982,0.5221183,0,0,10.45062,20.19342,0,0.5495982,-0.5495982,28.50642,73.09324,0.121616,0.5743302,0,0,20.19342
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.25631,1.25631,0,-1,0,1.25631,0,0,2.220446E-16,0,0,1.322431,1.25631,0,0,11.06129,19.64382,0,1.322431,-1.322431,27.11246,69.51897,0.121616,1.381941,0,0,19.64382
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.398046,1.398046,0,-1,0,1.398046,0,0,0,0,0,1.471628,1.398046,0,0,12.53065,18.32139,0,1.471628,-1.471628,25.56122,65.54147,0.121616,1.537851,0,0,18.32139
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.7502455,0.7502455,0,-1,0,0.7502455,0,0,1.110223E-16,0,0,0.7897322,0.7502455,0,0,14.1658,16.84976,0,0.7897322,-0.7897322,24.72877,63.40698,0.121616,0.8252701,0,0,16.84976
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.124683,1.124683,0,-1,0,1.124683,0,0,2.220446E-16,0,0,1.183876,1.124683,0,0,15.04328,16.06003,0,1.183876,-1.183876,23.48086,60.20721,0.121616,1.237151,0,0,16.06003
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.4567437,0.4567437,0,-1,0,0.4567437,0,0,5.551115E-17,0,0,0.4807828,0.4567437,0,0,16.35869,14.87615,0,0.4807828,-0.4807828,22.97407,58.90775,0.121616,0.502418,0,0,14.87615
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.892259,1.892259,0,0,0,1.892259,0,0,2.220446E-16,0,0,1.991852,1.892259,0,0,16.8929,14.39537,0,1.991852,-1.991852,20.87447,53.52418,0.121616,2.081485,0,0,14.39537
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.313527,1.313527,0,0,0,1.313527,15.78411,0,2.220446E-16,0,0.2073285,1.38266,1.313527,0,0,19.10607,12.40352,0,1.175332,-1.175332,19.63556,50.3475,0.121616,1.44488,0.1658628,0,12.61085
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.681767,1.681767,0,0,0,1.681767,46.93157,0,0,0,0.7892795,1.770281,1.681767,0,0,20.41199,11.22819,0,0.9810013,-0.9810013,18.6015,47.69605,0.121616,1.849943,0.6314235,0,12.01747
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,10.1938,10.1938,12,0,3.372,10.1938,18.7043,0,0,0,1.906679,0,0,1.806199,1.715889,21.50199,10.24719,3.622568,0,3.622568,22.03817,56.50801,0.121742,11.21318,1.525343,12,12.15386
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,6.508124,6.508124,0,-1,0,6.508124,59.33633,0,8.881784E-16,0,3.861682,6.850657,6.508124,0,0,17.87942,13.5075,0,2.988975,-2.988975,18.88751,48.42942,0.121742,7.158937,3.089345,0,17.36918
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,7.517621,7.517621,0,-1,0,7.517621,63.13354,0,0,0,4.74614,7.913285,7.517621,0,0,21.20051,10.51852,0,3.167145,-3.167145,15.54905,39.86927,0.121742,8.269383,3.796912,0,15.26466
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,2.359023,2.359023,0,-1,0,2.359023,163.1542,0,0,0,3.848844,2.483182,2.359023,0,0,24.71956,7.351377,1.365662,0,1.365662,16.84463,43.19127,0.1217057,2.594925,3.079075,0,11.20022
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,6.393087,6.393087,0,-1,0,6.393087,125.2785,0,0,0,8.009164,6.729565,6.393087,0,0,23.3539,8.580472,1.279599,0,1.279599,18.05856,46.30391,0.1216716,7.032396,6.407331,0,16.58964
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.14853,2.14853,0,-1,0,2.14853,309.2989,0,0,0,6.64538,2.261611,2.14853,0,0,22.0743,9.732111,4.383769,0,4.383769,22.21737,56.9675,0.1215552,2.363383,5.316304,0,16.37749
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,7.295034,7.295034,0,-1,0,7.295034,100.5494,0,8.881784E-16,0,7.335115,7.678983,7.295034,0,0,17.69053,13.6775,0,0.3438683,-0.3438683,21.8549,56.0381,0.1215552,8.024537,5.868092,0,21.01262
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,4.505532,4.505532,0,-1,0,4.505532,65.58163,0,0,0,2.954801,4.742665,4.505532,0,0,18.0726,13.33364,0,1.787864,-1.787864,19.97033,51.20586,0.1215552,4.956085,2.363841,0,16.28844
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,3.951245,3.951245,0,-1,0,3.951245,60.59545,0,4.440892E-16,0,2.394275,4.159205,3.951245,0,0,20.05912,11.54577,0,1.764931,-1.764931,18.10993,46.43562,0.1215552,4.34637,1.91542,0,13.94005
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,6.305695,6.305695,0,-1,0,6.305695,23.52245,0,8.881784E-16,0,1.483254,6.637573,6.305695,0,0,22.02015,9.780841,0,5.154319,-5.154319,12.6768,32.50454,0.1215552,6.936264,1.186603,0,11.26409
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,5.954105,4.74617,0,-1,0,4.74617,7.784114,0,1.207936,2.084126,0.3694473,4.995968,4.74617,0,0,27.74718,4.626521,0,4.626521,-4.626521,7.800015,20,0.1215552,6.549516,0.2955578,0,4.995968
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,12.37726,0,0,-1,0,0,0,0,12.37726,13.61499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,13.61499,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,10.3063,0,0,-1,0,0,0,0,10.3063,11.33694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,11.33694,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.71011,0,0,-1,0,0,0,0,8.71011,9.58112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,9.58112,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.5393655,0,0,-1,0,0,0,0,0.5393655,0.5933021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,0.5933021,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.572413,0,0,-1,0,0,0,0,2.572413,2.829654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,2.829654,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.7153844,0,0,-1,0,0,0,0,0.7153844,0.7869228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,0.7869228,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.8954558,0,0,-1,0,0,0,0,0.8954558,0.9850013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,0.9850013,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.9693585,0,0,-1,0,0,0,0,0.9693585,1.066294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,1.066294,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1697864,0,0,-1,0,0,0,0,0.1697864,0.1867651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215552,0.1867651,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.6628515,0.6628515,9.462852,0,2.730101,0.6628515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217296,0.7291366,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,0.9612791,0.9612791,9.761279,0,2.805604,0.9612791,25.31238,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1219152,1.057407,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.005709912,0.005709912,8.80571,0,2.563845,0.005709912,34730.27,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1219958,0.006280903,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,3.765109,3.765109,0,0,0,3.765109,98.43768,0,0,0,3.706286,3.963273,3.765109,0,0,5.581363,24.57575,0,0.2569869,-0.2569869,33.43425,85.72866,0.1219958,4.14162,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.1727601,0.1727601,0,-1,0,0.1727601,4286.79,1.357103,0,0,7.405859,0.1818527,0.1727601,0,0,5.866904,24.31876,5.866904,0,5.866904,39.00008,100,0.1218406,0.1900361,5.924687,0,31.72462
