Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,5.149121,5.149121,0,-1,0,5.149121,172.5797,3.466212,0,0,8.886339,5.420128,5.149121,0,0,0,29.59898,0,0,0,39.00008,100,0.1218406,5.664033,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,2.885136,2.885136,0,-1,0,2.885136,312.881,5.990056,0,0,9.027041,3.036985,2.885136,0,0,0,29.59898,0,0,0,39.00008,100,0.1218406,3.173649,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218406,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,3.999826,3.999826,0,-1,0,3.999826,205.6218,4.014173,0,0,8.224516,4.210343,3.999826,0,0,0,29.59898,0,0,0,39.00008,100,0.1218406,4.399809,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,10.33163,8.36,0,-1,0,8.36,77.05171,0,1.971627,3.00479,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1218406,11.36479,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,0.9476362,0.9476362,0,-1,0,0.9476362,643.4284,2.479319,0,0,6.09736,0.9975117,0.9476362,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1217715,1.0424,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.579047,1.579047,0,-1,0,1.579047,187.8845,1.30463,0,0,2.966785,1.662155,1.579047,0,0,0,29.59898,0,0,0,39.00008,100,0.1217715,1.736952,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,7.567443,7.567443,0,-1,0,7.567443,29.27382,0,8.881784E-16,0,2.21528,7.96573,7.567443,0,0,0,29.59898,0,5.75045,-5.75045,32.93857,84.4577,0.1217715,8.324188,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,2.785087,2.785087,0,-1,0,2.785087,12.84985,0,4.440892E-16,0,0.3578795,2.931671,2.785087,0,0,6.389389,23.84853,0,2.573791,-2.573791,30.22556,77.50127,0.1217715,3.063596,0.2863036,0,24.20641
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.249157,21.27474,0,0,0,30.22556,77.50127,0.1217715,0,0,0,21.27474
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.945929,7.945929,0,-1,0,7.945929,0,0,1.776357E-15,0.3805221,0,8.364136,7.945929,0,0,9.249157,21.27474,0,8.364136,-8.364136,21.40898,54.89472,0.1217715,8.740522,0,0,21.27474
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,7.254544,7.254544,0,-1,0,7.254544,0,0,8.881784E-16,0,0,7.636362,7.254544,0,0,18.54264,12.9106,0,7.636362,-7.636362,13.35955,34.25519,0.1217715,7.979999,0,0,12.9106
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.8116388,0.8116388,0,-1,0,0.8116388,0,0,1.110223E-16,0,0,0.8543566,0.8116388,0,0,27.02749,5.274239,0,0.8543566,-0.8543566,12.45898,31.94604,0.1217715,0.8928027,0,0,5.274239
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97677,4.419882,0,0,0,12.45898,31.94604,0.1217715,0,0,0,4.419882
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.80691,1.80691,0,-1,0,1.80691,0,0,0,0,0,1.902011,1.80691,0,0,27.97677,4.419882,0,1.902011,-1.902011,10.45408,26.80529,0.1217715,1.987601,0,0,4.419882
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.3529147,0.3529147,0,-1,0,0.3529147,0,0,5.551115E-17,0,0,0.3714891,0.3529147,0,0,30.09012,2.517871,0,0.3714891,-0.3714891,10.0625,25.80123,0.1217715,0.3882062,0,0,2.517871
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.388785,1.388785,0,-1,0,1.388785,0,0,0,0,0,1.461879,1.388785,0,0,30.50288,2.146382,0,1.461879,-1.461879,8.521545,21.85007,0.1217715,1.527663,0,0,2.146382
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.019016,0.650278,0,-1,0,0.650278,0,0,0.368738,0.4706396,0,0.6845032,0.650278,0,0,32.12719,0.6845032,0,0.6845032,-0.6845032,7.800015,20,0.1217715,1.120918,0,0,0.6845032
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.160408,0,0,-1,0,0,0,0,1.160408,1.276449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217715,1.276449,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.9925025,0.9925025,9.792502,0,2.813503,0.9925025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219642,1.091753,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.100102,2.100102,10.9001,0,3.093726,2.100102,12.94971,1.776357E-15,0,0,0.271957,0,0,8.8,8.36,24.52775,7.524,8.631957,0,8.631957,23.92,61.33321,0.1222163,2.310112,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,6.320957,6.320957,12,0,3.372,6.320957,25.12607,0,0,0,1.588208,0,0,5.679043,5.395091,15.8958,15.29276,6.983299,0,6.983299,30.54494,78.32021,0.1224678,6.953053,1.270566,12,16.88097
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,4.663785,4.663785,9.935014,0,2.849559,4.663785,72.12672,0,0,0,3.363835,0,0,5.271229,5.007668,8.912498,21.57773,8.371503,0,8.371503,38.48685,98.68402,0.1226666,5.130163,2.691068,12,24.94156
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,2.418397,2.418397,0,-1,0,2.418397,240.257,2.723694,0,0,5.81037,2.545681,2.418397,0,0,0.5409946,29.11208,0.5409946,0,0.5409946,39.00008,100,0.1226523,2.660237,4.648296,0,34.92245
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.5314107,0.5314107,0,-1,0,0.5314107,1701.008,8.47996,0,0,9.03934,0.5593797,0.5314107,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,0.5845518,7.231472,0,38.63832
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,8.844438,8.36,0,-1,0,8.36,111.3621,0.5098737,0.4844373,1.368881,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,9.728881,7.447899,0,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,0.9403019,0.9403019,0,-1,0,0.9403019,992.0405,8.338384,0,0,9.328176,0.9897915,0.9403019,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,1.034332,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,2.516021,2.516021,0,-1,0,2.516021,367.4875,6.59762,0,0,9.246063,2.648443,2.516021,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,2.767623,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,6.155861,6.155861,0,-1,0,6.155861,106.5797,0.08104377,0,0,6.560897,6.479854,6.155861,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,6.771447,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226523,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,7.264372,7.264372,0,-1,0,7.264372,18.2381,0,0,0,1.324883,7.646708,7.264372,0,0,0,29.59898,0,6.321824,-6.321824,32.33629,82.9134,0.1226523,7.990809,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.270319,2.270319,0,-1,0,2.270319,15.27904,0,0,0,0.3468828,2.38981,2.270319,0,0,7.024249,23.27715,0,2.042927,-2.042927,30.18286,77.39178,0.1226523,2.497351,0.2775063,0,23.62404
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,10.40417,8.36,0,-1,0,8.36,0,0,2.044171,3.084588,0,8.8,8.36,0,0,9.294168,21.23423,0,8.8,-8.8,20.90684,53.60718,0.1226523,11.44459,0,0,21.23423
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.44806,7.44806,0,-1,0,7.44806,0,0,8.881784E-16,0,0,7.840063,7.44806,0,0,19.07195,12.43423,0,7.840063,-7.840063,12.64269,32.41709,0.1226523,8.192865,0,0,12.43423
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.123931,4.123931,0,-1,0,4.123931,0,0,0,0.171868,0,4.340981,4.123931,0,0,27.78313,4.594165,0,4.340981,-4.340981,8.066895,20.68431,0.1226523,4.536325,0,0,4.594165
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.23849,0.2405252,0,-1,0,0.2405252,0,0,0.9979647,1.121814,0,0.2531844,0.2405252,0,0,32.60644,0.2531844,0,0.2531844,-0.2531844,7.800015,20,0.1226523,1.362339,0,0,0.2531844
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.949335,0,0,-1,0,0,0,0,1.949335,2.144269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,2.144269,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.132934,0,0,-1,0,0,0,0,1.132934,1.246228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,1.246228,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1700493,0,0,-1,0,0,0,0,0.1700493,0.1870542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,0.1870542,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.6863858,0,0,-1,0,0,0,0,0.6863858,0.7550243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,0.7550243,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.750793,0,0,-1,0,0,0,0,1.750793,1.925872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,1.925872,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.3210339,0,0,-1,0,0,0,0,0.3210339,0.3531373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,0.3531373,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226523,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.8186745,0.8186745,9.618674,0,2.769525,0.8186745,27.86094,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1228256,0.900542,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,3.787408,3.787408,11.66148,0,3.286355,3.787408,58.59285,-8.881784E-16,0,0,2.21915,0,0,7.874076,7.480372,24.29966,7.729281,9.699522,0,9.699522,25.14917,64.48492,0.123092,4.166148,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,9.004025,9.004025,12,0,3.372,9.004025,51.54217,0,0,0,4.64087,0,0,2.995976,2.846177,14.60014,16.45885,7.487047,0,7.487047,32.252,82.69728,0.12334,9.904427,3.712696,12,21.09972
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,7.113094,23.19719,7.09023,0,7.09023,38.97839,99.94438,0.1231533,0,5.672184,0,30.28742
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,3.477303,3.477303,0,-1,0,3.477303,217.4827,3.87935,0,0,7.562533,3.660319,3.477303,0,0,0.02286451,29.5784,0.02286451,0,0.02286451,39.00008,100,0.1231527,3.825033,6.050027,0,37.14093
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,6.126145,6.126145,0,-1,0,6.126145,169.1504,3.913826,0,0,10.3624,6.448574,6.126145,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,6.73876,8.28992,0,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,3.519153,3.519153,0,-1,0,3.519153,142.2214,1.300618,0,0,5.004989,3.704371,3.519153,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,3.871068,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,3.330508,3.330508,0,-1,0,3.330508,132.4094,0.9041093,0,0,4.409908,3.505798,3.330508,0,0,0,29.59898,0,0,0,39.00008,100,0.1231527,3.663559,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,4.675847,4.675847,0,-1,0,4.675847,51.75804,0,0,0,2.420127,4.921944,4.675847,0,0,0,29.59898,0,2.501817,-2.501817,36.36293,93.2381,0.1231527,5.143432,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,2.779797,27.09716,0.3756094,0,0.3756094,36.71926,94.15177,0.1231428,0,0.3004875,0,27.47277
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.956307,3.956307,0,-1,0,3.956307,0,0,8.881784E-16,0,0,4.164534,3.956307,0,0,2.404187,27.43521,0,4.164534,-4.164534,32.32946,82.89589,0.1231428,4.351938,0,0,27.43521
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,8.402831,8.36,0,-1,0,8.36,0,0,0.04283084,0.8831139,0,8.8,8.36,0,0,7.031447,23.27068,0,8.8,-8.8,23.05345,59.11129,0.1231428,9.243114,0,0,23.27068
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.964078,3.964078,0,-1,0,3.964078,0,0,4.440892E-16,0,0,4.172714,3.964078,0,0,16.80923,14.47068,0,4.172714,-4.172714,18.65502,47.83329,0.1231428,4.360486,0,0,14.47068
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.095678,1.095678,0,-1,0,1.095678,0,0,2.220446E-16,0,0,1.153346,1.095678,0,0,21.44557,10.29796,0,1.153346,-1.153346,17.43929,44.71603,0.1231428,1.205246,0,0,10.29796
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.264293,1.264293,0,-1,0,1.264293,0,0,0,0,0,1.330835,1.264293,0,0,22.72707,9.144616,0,1.330835,-1.330835,16.03646,41.11906,0.1231428,1.390723,0,0,9.144616
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.5589538,0.5589538,0,-1,0,0.5589538,0,0,1.110223E-16,0,0,0.5883724,0.5589538,0,0,24.20577,7.813781,0,0.5883724,-0.5883724,15.41627,39.5288,0.1231428,0.6148492,0,0,7.813781
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.5137154,0.5137154,0,-1,0,0.5137154,0,0,0,0,0,0.540753,0.5137154,0,0,24.85952,7.225409,0,0.540753,-0.540753,14.84626,38.06726,0.1231428,0.5650869,0,0,7.225409
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.673196,1.673196,0,-1,0,1.673196,0,0,2.220446E-16,0,0,1.761259,1.673196,0,0,25.46036,6.684656,0,1.761259,-1.761259,12.98973,33.30694,0.1231428,1.840515,0,0,6.684656
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.6801255,0.6801255,0,-1,0,0.6801255,0,0,1.110223E-16,0,0,0.7159216,0.6801255,0,0,27.41731,4.923397,0,0.7159216,-0.7159216,12.23508,31.37195,0.1231428,0.7481381,0,0,4.923397
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.686627,1.686627,0,-1,0,1.686627,0,0,0,0,0,1.775396,1.686627,0,0,28.21278,4.207476,0,1.775396,-1.775396,10.36365,26.57341,0.1231428,1.855289,0,0,4.207476
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.3822451,0.3822451,0,0,0,0.3822451,0,0,5.551115E-17,0,0,0.4023633,0.3822451,0,0,30.18544,2.432079,0,0.4023633,-0.4023633,9.939524,25.48591,0.1231428,0.4204696,0,0,2.432079
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.244114,2.244114,11.04411,0,3.130161,2.244114,11.00496,1.776357E-15,0,0,0.246964,0,0,8.8,8.36,30.63251,2.029716,8.606964,0,8.606964,18.10481,46.42249,0.1233989,2.468526,0.1975712,12,2.27668
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,3.470318,3.470318,11.46573,0,3.236829,3.470318,51.16575,0,0,0,1.775614,0,0,7.995408,7.595637,22.02555,9.775984,9.371251,0,9.371251,26.99516,69.21821,0.1236591,3.81735,1.420491,12,11.5516
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,1.809687,1.809687,10.60969,0,3.020251,1.809687,111.7212,1.776357E-15,0,0,2.021803,0,0,8.8,8.36,12.6543,18.21011,10.3818,0,10.3818,36.8442,94.47212,0.1238407,1.990655,1.617443,12,20.23191
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,4.122903,4.122903,0,-1,0,4.122903,80.51642,0,0,0,3.319614,4.339898,4.122903,0,0,2.272495,27.55373,0,1.020284,-1.020284,35.76873,91.7145,0.1238407,4.535193,2.655691,0,30.87335
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2120703,0.2120703,0,-1,0,0.2120703,2015.136,0.6441286,0,0,4.273504,0.2232319,0.2120703,0,0,3.406144,26.53345,3.406144,0,3.406144,39.00008,100,0.1237512,0.2332773,3.418803,0,30.80695
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,8.076534,8.076534,0,-1,0,8.076534,50.54255,0,0,0.5241882,4.082087,8.501616,8.076534,0,0,0,29.59898,0,4.419528,-4.419528,34.34148,88.05492,0.1237512,8.884188,3.265669,0,33.68106
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,2.772552,2.772552,0,-1,0,2.772552,288.4098,0.1672492,0,0,7.996313,2.918476,2.772552,0,0,4.910587,25.17945,4.910587,0,4.910587,39.00008,100,0.1236225,3.049808,6.39705,0,33.17576
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,4.613092,4.613092,0,-1,0,4.613092,121.3806,0.7435146,0,0,5.599401,4.855886,4.613092,0,0,0,29.59898,0,0,0,39.00008,100,0.1236225,5.074401,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,6.094378,6.094378,0,-1,0,6.094378,92.18108,8.881784E-16,0,0,5.617863,6.415134,6.094378,0,0,0,29.59898,0,0.7972713,-0.7972713,38.15968,97.84514,0.1236225,6.703815,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,3.774238,0,0,4.660094,0,0,0,0,0.8858569,28.80171,0.8858569,0,0.8858569,39.00008,100,0.1235993,0,3.728076,0,33.4618
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,3.60793,3.60793,0,-1,0,3.60793,85.95488,0,0,0,3.101192,3.797821,3.60793,0,0,0,29.59898,0,0.6966292,-0.6966292,38.26577,98.11716,0.1235993,3.968723,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0.3124414,0,0,1.086474,0,0,0,0,0.7740325,28.90235,0.7740325,0,0.7740325,39.00008,100,0.123579,0,0.8691791,0,29.98882
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,7.444041,7.444041,0,-1,0,7.444041,1.605053,0,0,0,0.1194808,7.835833,7.444041,0,0,0,29.59898,0,7.716352,-7.716352,30.86633,79.14427,0.123579,8.188445,0.09558464,0,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.740596,2.740596,0,-1,0,2.740596,0,0,4.440892E-16,0,0,2.884837,2.740596,0,0,8.573725,21.88263,0,2.884837,-2.884837,27.82544,71.34715,0.123579,3.014655,0,0,21.88263
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.504951,2.504951,0,-1,0,2.504951,0,0,0,0,0,2.63679,2.504951,0,0,11.7791,18.99779,0,2.63679,-2.63679,25.04602,64.22044,0.123579,2.755445,0,0,18.99779
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.70887,16.361,0,0,0,25.04602,64.22044,0.123579,0,0,0,16.361
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.710992,2.710992,0,-1,0,2.710992,0,0,4.440892E-16,0,0,2.853676,2.710992,0,0,14.70887,16.361,0,2.853676,-2.853676,22.03798,56.50754,0.123579,2.982091,0,0,16.361
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.87962,13.50732,0,0,0,22.03798,56.50754,0.123579,0,0,0,13.50732
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.650313,1.650313,0,-1,0,1.650313,0,0,0,0,0,1.737172,1.650313,0,0,17.87962,13.50732,0,1.737172,-1.737172,20.20684,51.81232,0.123579,1.815344,0,0,13.50732
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.5982382,0.5982382,0,-1,0,0.5982382,0,0,1.110223E-16,0,0,0.6297244,0.5982382,0,0,19.80981,11.77015,0,0.6297244,-0.6297244,19.54306,50.1103,0.123579,0.658062,0,0,11.77015
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.3174171,0.3174171,0,-1,0,0.3174171,0,0,5.551115E-17,0,0,0.3341233,0.3174171,0,0,20.5095,11.14043,0,0.3341233,-0.3341233,19.19086,49.20723,0.123579,0.3491588,0,0,11.14043
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.227085,1.227085,0,-1,0,1.227085,0,0,0,0,0,1.291669,1.227085,0,0,20.88075,10.8063,0,1.291669,-1.291669,17.82932,45.71612,0.123579,1.349794,0,0,10.8063
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.117875,1.117875,0,-1,0,1.117875,0,0,0,0,0,1.176711,1.117875,0,0,22.31594,9.514634,0,1.176711,-1.176711,16.58896,42.53571,0.123579,1.229663,0,0,9.514634
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.6271009,0.6271009,0,0,0,0.6271009,0,0,0,0,0,0.6601062,0.6271009,0,0,23.62339,8.337924,0,0.6601062,-0.6601062,15.89315,40.75158,0.123579,0.6898111,0,0,8.337924
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.8542481,0.8542481,0,0,0,0.8542481,14.3162,0,1.110223E-16,0,0.1222959,0.8992085,0.8542481,0,0,24.35685,7.677818,0,0.7769126,-0.7769126,15.07421,38.65174,0.123579,0.9396729,0.09783672,0,7.800114
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,3.286319,3.286319,0,0,0,3.286319,61.83519,0,4.440892E-16,0,2.032102,3.459283,3.286319,0,0,25.22008,6.900905,0,1.427182,-1.427182,13.56983,34.79436,0.123579,3.614951,1.625681,0,8.933006
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,2.774305,2.774305,0,0,0,2.774305,130.6617,0,0,0,3.624954,2.920321,2.774305,0,0,26.80584,5.473723,0.7046329,0,0.7046329,14.2383,36.50839,0.1235606,3.051735,2.899963,0,9.098677
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,2.811314,2.811314,0,-1,0,2.811314,190.6394,0,0,0,5.359471,2.959277,2.811314,0,0,26.10121,6.107893,2.400194,0,2.400194,16.51532,42.3469,0.1234978,3.092445,4.287577,0,11.46736
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.119491,2.119491,0,-1,0,2.119491,394.6057,0,0,0,8.363632,2.231043,2.119491,0,0,23.70101,8.268067,6.132589,0,6.132589,22.33321,57.26452,0.1233377,2.33144,6.690906,0,16.6317
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,7.637393,7.637393,0,-1,0,7.637393,113.9882,0,0,0.04113195,8.705726,8.039361,7.637393,0,0,17.56842,13.7874,0.6663653,0,0.6663653,22.96538,58.88547,0.1233203,8.401132,6.964581,0,22.49312
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,0,0,0,8.767196,0,0,0,0,16.90206,14.38713,8.767196,0,8.767196,31.28267,80.21181,0.1230922,0,7.013757,0,23.15432
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,0,0,0,6.115361,0,0,0,0,8.134862,22.2776,6.115361,0,6.115361,37.08421,95.08753,0.1229336,0,4.892289,0,28.39296
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,2.91243,2.91243,0,-1,0,2.91243,258.0219,2.429492,0,0,7.514709,3.065716,2.91243,0,0,2.019501,27.78143,2.019501,0,2.019501,39.00008,100,0.1228813,3.203673,6.011767,0,35.29613
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.6556808,0.6556808,0,-1,0,0.6556808,814.6716,4.651455,0,0,5.341646,0.6901904,0.6556808,0,0,0,29.59898,0,0,0,39.00008,100,0.1228813,0.7212489,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,6.389334,6.389334,0,-1,0,6.389334,68.64082,0,8.881784E-16,0,4.385691,6.725615,6.389334,0,0,0,29.59898,0,2.339923,-2.339923,36.53358,93.67567,0.1228813,7.028267,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.2678679,0.2678679,0,-1,0,0.2678679,924.7257,0,0,0,2.477043,0.2819662,0.2678679,0,0,2.599915,27.25905,2.195077,0,2.195077,38.61602,99.01523,0.1228245,0.2946546,1.981634,0,29.7361
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,8.4517,8.36,0,-1,0,8.36,4.594117,0,0.09169995,0.93687,0.3840682,8.8,8.36,0,0,0.4048378,29.23462,0,8.415932,-8.415932,29.74484,76.26868,0.1228245,9.29687,0.3072546,0,29.61869
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.727243,6.727243,0,-1,0,6.727243,0,0,8.881784E-16,0,0,7.081308,6.727243,0,0,9.755874,20.81869,0,7.081308,-7.081308,22.28049,57.12934,0.1228245,7.399967,0,0,20.81869
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2152508,0.2152508,0,-1,0,0.2152508,0,0,2.775558E-17,0,0,0.2265798,0.2152508,0,0,17.62399,13.73738,0,0.2265798,-0.2265798,22.04165,56.51695,0.1228245,0.2367759,0,0,13.73738
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.527173,3.527173,0,-1,0,3.527173,0,0,4.440892E-16,0,0,3.712814,3.527173,0,0,17.87575,13.5108,0,3.712814,-3.712814,18.128,46.48197,0.1228245,3.87989,0,0,13.5108
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.8401165,0.8401165,0,-1,0,0.8401165,0,0,0,0,0,0.8843331,0.8401165,0,0,22.0011,9.79799,0,0.8843331,-0.8843331,17.19584,44.0918,0.1228245,0.9241281,0,0,9.79799
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.082571,1.082571,0,-1,0,1.082571,0,0,2.220446E-16,0,0,1.139548,1.082571,0,0,22.98369,8.913657,0,1.139548,-1.139548,15.99465,41.01183,0.1228245,1.190828,0,0,8.913657
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.5452885,0.5452885,0,-1,0,0.5452885,0,0,0,0,0,0.5739879,0.5452885,0,0,24.24986,7.774109,0,0.5739879,-0.5739879,15.38961,39.46046,0.1228245,0.5998173,0,0,7.774109
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.756352,1.756352,0,-1,0,1.756352,0,0,2.220446E-16,0,0,1.848792,1.756352,0,0,24.88762,7.200121,0,1.848792,-1.848792,13.44081,34.46355,0.1228245,1.931988,0,0,7.200121
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.5115592,0.5115592,0,-1,0,0.5115592,0,0,1.110223E-16,0,0,0.5384834,0.5115592,0,0,26.94183,5.351329,0,0.5384834,-0.5384834,12.8732,33.00814,0.1228245,0.5627151,0,0,5.351329
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2054334,0.2054334,0,-1,0,0.2054334,0,0,2.775558E-17,0,0,0.2162456,0.2054334,0,0,27.54015,4.812846,0,0.2162456,-0.2162456,12.64526,32.42367,0.1228245,0.2259767,0,0,4.812846
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.31994,1.31994,0,-1,0,1.31994,0,0,2.220446E-16,0,0,1.38941,1.31994,0,0,27.78042,4.5966,0,1.38941,-1.38941,11.18069,28.66838,0.1228245,1.451934,0,0,4.5966
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.32421,3.20719,0,0,0,11.18069,28.66838,0.1228245,0,0,0,3.20719
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.172305,1.172305,0,0,0,1.172305,5.146883,0,0,0,0.06033718,1.234005,1.172305,0,0,29.32421,3.20719,0,1.173668,-1.173668,9.943536,25.49619,0.1228245,1.289536,0.04826974,0,3.267527
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.06678947,0.06678947,0,0,0,0.06678947,3334.317,0,0,0,2.226972,0.0703047,0.06678947,0,0,30.62828,2.033522,2.156667,0,2.156667,11.98953,30.74232,0.1227688,0.07346842,1.781578,0,4.260494
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,4.006889,4.006889,0,0,0,4.006889,90.65028,0,8.881784E-16,0,3.632256,4.217778,4.006889,0,0,28.47162,3.974522,0,0.5855218,-0.5855218,11.37234,29.15978,0.1227688,4.407578,2.905805,0,7.606778
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,29.1222,3.389001,6.088879,0,6.088879,17.14875,43.97108,0.1226117,0,4.871103,0,9.47788
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.08577586,0.08577586,0,-1,0,0.08577586,10149.05,0,0,0,8.705435,0.09029038,0.08577586,0,0,23.03332,8.868992,8.615145,0,8.615145,25.3218,64.92756,0.1223902,0.09435344,6.964348,0,17.57443
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,7.531415,7.531415,0,-1,0,7.531415,112.0405,0,0,0,8.438236,7.927804,7.531415,0,0,14.41817,16.62262,0.5104315,0,0.5104315,25.80604,66.16919,0.122377,8.284555,6.750589,0,25.06086
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,0,0,0,9.073556,0,0,0,0,13.90774,17.08201,9.073556,0,9.073556,34.41397,88.24076,0.1221446,0,7.258845,0,26.15557
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,3.389833,0,0,8.224019,0,0,0,0,4.834187,25.24821,4.834187,0,4.834187,39.00008,100,0.1220211,0,6.579216,0,33.47223
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.215863,2.215863,0,-1,0,2.215863,368.8566,5.840869,0,0,8.173357,2.332488,2.215863,0,0,0,29.59898,0,0,0,39.00008,100,0.1220211,2.437449,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,6.46844,6.46844,0,-1,0,6.46844,121.1108,1.025095,0,0,7.833979,6.808884,6.46844,0,0,0,29.59898,0,0,0,39.00008,100,0.1220211,7.115284,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,4.198663,4.198663,0,-1,0,4.198663,124.8773,0.8235309,0,0,5.243176,4.419645,4.198663,0,0,0,29.59898,0,0,0,39.00008,100,0.1220211,4.618529,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,2.385483,2.385483,0,-1,0,2.385483,101.9088,0,0,0,2.431016,2.511035,2.385483,0,0,0,29.59898,0,0.08001832,-0.08001832,38.91573,99.78373,0.1220211,2.624031,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0.2929469,0,0,0.3818562,0,0,0,0,0.08890925,29.51896,0.08890925,0,0.08890925,39.00008,100,0.1220188,0,0.3054849,0,29.90082
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220188,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.4351,2.4351,0,-1,0,2.4351,0,0,0,0,0,2.563263,2.4351,0,0,0,29.59898,0,2.563263,-2.563263,36.29816,93.07202,0.1220188,2.67861,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84807,27.03572,0,0,0,36.29816,93.07202,0.1220188,0,0,0,27.03572
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.8913647,0.8913647,0,-1,0,0.8913647,0,0,1.110223E-16,0,0,0.9382786,0.8913647,0,0,2.84807,27.03572,0,0.9382786,-0.9382786,35.30913,90.53605,0.1220188,0.9805012,0,0,27.03572
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890602,26.09744,0,0,0,35.30913,90.53605,0.1220188,0,0,0,26.09744
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.903832,1.903832,0,-1,0,1.903832,0,0,2.220446E-16,0,0,2.004033,1.903832,0,0,3.890602,26.09744,0,2.004033,-2.004033,33.19669,85.11955,0.1220188,2.094215,0,0,26.09744
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.307831,1.307831,0,-1,0,1.307831,0,0,0,0,0,1.376664,1.307831,0,0,6.117305,24.0934,0,1.376664,-1.376664,31.74556,81.39871,0.1220188,1.438614,0,0,24.0934
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.646933,22.71674,0,0,0,31.74556,81.39871,0.1220188,0,0,0,22.71674
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.550756,1.550756,0,-1,0,1.550756,0,0,0,0,0,1.632375,1.550756,0,0,7.646933,22.71674,0,1.632375,-1.632375,30.02489,76.98673,0.1220188,1.705831,0,0,22.71674
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460682,21.08436,0,0,0,30.02489,76.98673,0.1220188,0,0,0,21.08436
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.691223,1.691223,0,0,0,1.691223,0,0,2.220446E-16,0,0,1.780235,1.691223,0,0,9.460682,21.08436,0,1.780235,-1.780235,28.14836,72.17513,0.1220188,1.860345,0,0,21.08436
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1570711,0.1570711,0,0,0,0.1570711,25.37758,0,2.775558E-17,0,0.03986083,0.165338,0.1570711,0,0,11.43872,19.30413,0,0.1254771,-0.1254771,28.01609,71.83598,0.1220188,0.1727782,0.03188866,0,19.34399
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,4.985511,4.985511,0,0,0,4.985511,50.85136,0,0,0,2.5352,5.247906,4.985511,0,0,11.57814,19.17865,0,2.712706,-2.712706,25.15665,64.5041,0.1220188,5.484062,2.02816,0,21.71385
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,5.857635,5.857635,0,0,0,5.857635,92.42548,0,0,0,5.413947,6.165931,5.857635,0,0,14.59226,16.46595,0,0.7519841,-0.7519841,24.36399,62.47163,0.1220188,6.443398,4.331157,0,21.87989
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,1.856622,1.856622,0,-1,0,1.856622,416.9052,0,0,0,7.740354,1.954339,1.856622,0,0,15.4278,15.71396,5.786015,0,5.786015,29.85308,76.54621,0.1218714,2.042284,6.192283,0,23.45432
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,6.288529,6.288529,0,-1,0,6.288529,161.0475,0,0,0,10.12752,6.619504,6.288529,0,0,9.641781,20.92138,3.508018,0,3.508018,33.18108,85.07952,0.1217821,6.917382,8.102018,0,31.0489
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,6.161667,6.161667,0,-1,0,6.161667,172.6762,0,0,0,10.63973,6.485965,6.161667,0,0,6.133763,24.07859,4.153767,0,4.153767,37.12169,95.18362,0.1216766,6.777834,8.511786,0,34.71832
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,2.971079,2.971079,0,-1,0,2.971079,392.2762,6.54739,0,0,11.65484,3.127452,2.971079,0,0,1.979996,27.81698,1.979996,0,1.979996,39.00008,100,0.1216264,3.268187,9.323871,0,39.47182
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.317005,1.317005,0,-1,0,1.317005,835.6089,9.618688,0,0,11.00501,1.386321,1.317005,0,0,0,29.59898,0,0,0,39.00008,100,0.1216264,1.448705,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,7.558186,7.558186,0,-1,0,7.558186,115.2858,0.7575282,0,0,8.713513,7.955985,7.558186,0,0,0,29.59898,0,0,0,39.00008,100,0.1216264,8.314005,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,4.652417,4.652417,0,-1,0,4.652417,155.9122,2.356403,0,0,7.253684,4.897281,4.652417,0,0,0,29.59898,0,0,0,39.00008,100,0.1216264,5.117658,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,3.766033,3.766033,0,-1,0,3.766033,123.8901,0.701497,0,0,4.665742,3.964245,3.766033,0,0,0,29.59898,0,0,0,39.00008,100,0.1216264,4.142636,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.3791881,0.3791881,0,-1,0,0.3791881,663.0474,2.115052,0,0,2.514197,0.3991454,0.3791881,0,0,0,29.59898,0,0,0,39.00008,100,0.1216264,0.4171069,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,7.077734,7.077734,0,-1,0,7.077734,5.127075,0,0,0,0.3628807,7.450246,7.077734,0,0,0,29.59898,0,7.087365,-7.087365,31.52934,80.8443,0.1216264,7.785507,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.188712,1.188712,0,-1,0,1.188712,0,0,2.220446E-16,0,0,1.251276,1.188712,0,0,7.87485,22.51161,0,1.251276,-1.251276,30.21038,77.46236,0.1216264,1.307583,0,0,22.51161
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.265157,21.26034,0,0,0,30.21038,77.46236,0.1216264,0,0,0,21.26034
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.42764,7.42764,0,-1,0,7.42764,0,0,8.881784E-16,0,0,7.818569,7.42764,0,0,9.265157,21.26034,0,7.818569,-7.818569,21.96888,56.33036,0.1216264,8.170404,0,0,21.26034
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.3505184,0.3505184,0,-1,0,0.3505184,0,0,0,0,0,0.3689667,0.3505184,0,0,17.95246,13.44177,0,0.3689667,-0.3689667,21.57996,55.33311,0.1216264,0.3855702,0,0,13.44177
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.36242,13.0728,0,0,0,21.57996,55.33311,0.1216264,0,0,0,13.0728
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.088096,1.088096,0,-1,0,1.088096,0,0,2.220446E-16,0,0,1.145365,1.088096,0,0,18.36242,13.0728,0,1.145365,-1.145365,20.37264,52.23743,0.1216264,1.196906,0,0,13.0728
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63505,11.92744,0,0,0,20.37264,52.23743,0.1216264,0,0,0,11.92744
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.7246089,0.7246089,0,-1,0,0.7246089,0,0,1.110223E-16,0,0,0.7627462,0.7246089,0,0,19.63505,11.92744,0,0.7627462,-0.7627462,19.56863,50.17588,0.1216264,0.7970698,0,0,11.92744
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.7090213,0.7090213,0,-1,0,0.7090213,0,0,1.110223E-16,0,0,0.7463382,0.7090213,0,0,20.48254,11.16469,0,0.7463382,-0.7463382,18.78192,48.15868,0.1216264,0.7799235,0,0,11.16469
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.8888809,0.8888809,0,-1,0,0.8888809,0,0,1.110223E-16,0,0,0.9356641,0.8888809,0,0,21.31181,10.41835,0,0.9356641,-0.9356641,17.79565,45.62977,0.1216264,0.977769,0,0,10.41835
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.420649,1.420649,0,0,0,1.420649,0,0,0,0,0,1.49542,1.420649,0,0,22.35143,9.482688,0,1.49542,-1.49542,16.21934,41.58796,0.1216264,1.562714,0,0,9.482688
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,24.01301,7.987268,0.04220765,0,0.04220765,16.25938,41.69063,0.1216254,0,0.03376612,0,8.029475
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,4.25981,4.25981,0,0,0,4.25981,58.87877,0,8.881784E-16,0,2.508123,4.48401,4.25981,0,0,23.9708,8.025255,0,1.975887,-1.975887,14.17661,36.35021,0.1216254,4.685791,2.006499,0,10.53338
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,3.883733,3.883733,0,0,0,3.883733,113.0883,0,0,0,4.392046,4.08814,3.883733,0,0,26.16623,6.049368,0.3039065,0,0.3039065,14.46492,37.08947,0.1216177,4.272106,3.513637,0,10.44141
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,3.35941,3.35941,0,-1,0,3.35941,221.5101,0,0,0,7.441433,3.536221,3.35941,0,0,25.86233,6.322884,3.905212,0,3.905212,18.16973,46.58896,0.1215187,3.695351,5.953146,0,13.76432
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,1.901635,1.901635,0,-1,0,1.901635,471.1392,0,0,0,8.959347,2.001721,1.901635,0,0,21.95712,9.837575,6.957626,0,6.957626,24.77031,63.5135,0.1213429,2.091798,7.167477,0,18.79692
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.572848,1.572848,0,-1,0,1.572848,540.6102,0,0,0,8.502977,1.65563,1.572848,0,0,14.99949,16.09944,6.847348,0,6.847348,31.26628,80.16978,0.1211703,1.730133,6.802382,0,24.60242
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.271295,2.271295,0,-1,0,2.271295,480.5843,0.3725116,0,0,10.91549,2.390837,2.271295,0,0,8.152141,22.26205,8.152141,0,8.152141,39.00008,100,0.1209656,2.498425,8.732391,0,33.17754
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.147535,2.147535,0,-1,0,2.147535,469.2439,7.816613,0,0,10.07718,2.260563,2.147535,0,0,0,29.59898,0,0,0,39.00008,100,0.1209656,2.362288,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,4.356379,4.356379,0,-1,0,4.356379,218.1483,4.917704,0,0,9.503366,4.585662,4.356379,0,0,0,29.59898,0,0,0,39.00008,100,0.1209656,4.792017,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,5.351157,5.351157,0,-1,0,5.351157,120.1664,0.7974967,0,0,6.430294,5.632797,5.351157,0,0,0,29.59898,0,0,0,39.00008,100,0.1209656,5.886272,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,3.070188,3.070188,0,-1,0,3.070188,146.4256,1.263764,0,0,4.495541,3.231777,3.070188,0,0,0,29.59898,0,0,0,39.00008,100,0.1209656,3.377207,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,6.292933,6.292933,0,-1,0,6.292933,38.3319,0,8.881784E-16,0,2.412201,6.62414,6.292933,0,0,0,29.59898,0,4.211939,-4.211939,34.5603,88.61599,0.1209656,6.922226,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.2193882,0.2193882,0,-1,0,0.2193882,181.5061,0,0,0,0.398203,0.2309349,0.2193882,0,0,4.679933,25.38704,0.1672681,0,0.1672681,34.71899,89.02287,0.1209614,0.241327,0.3185624,0,25.78524
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,6.002766,6.002766,0,-1,0,6.002766,0,0,8.881784E-16,0,0,6.318701,6.002766,0,0,4.512664,25.53758,0,6.318701,-6.318701,28.05849,71.94471,0.1209614,6.603042,0,0,25.53758
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.138711,1.138711,0,-1,0,1.138711,0,0,2.220446E-16,0,0,1.198643,1.138711,0,0,11.53344,19.21888,0,1.198643,-1.198643,26.79501,68.70502,0.1209614,1.252582,0,0,19.21888
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.380674,1.380674,0,-1,0,1.380674,0,0,2.220446E-16,0,0,1.453341,1.380674,0,0,12.86527,18.02024,0,1.453341,-1.453341,25.26306,64.77694,0.1209614,1.518742,0,0,18.02024
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.13956,2.13956,0,-1,0,2.13956,0,0,0,0,0,2.252169,2.13956,0,0,14.48009,16.56689,0,2.252169,-2.252169,22.88906,58.68979,0.1209614,2.353517,0,0,16.56689
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.595168,1.595168,0,-1,0,1.595168,0,0,2.220446E-16,0,0,1.679124,1.595168,0,0,16.9825,14.31473,0,1.679124,-1.679124,21.11911,54.15145,0.1209614,1.754685,0,0,14.31473
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,2.432037,2.432037,0,-1,0,2.432037,0,0,4.440892E-16,0,0,2.560039,2.432037,0,0,18.8482,12.6356,0,2.560039,-2.560039,18.42059,47.23219,0.1209614,2.675241,0,0,12.6356
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.527824,2.527824,0,-1,0,2.527824,0,0,4.440892E-16,0,0,2.660868,2.527824,0,0,21.69268,10.07556,0,2.660868,-2.660868,15.61579,40.04041,0.1209614,2.780607,0,0,10.07556
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.6492,7.414696,0,0,0,15.61579,40.04041,0.1209614,0,0,0,7.414696
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.166881,1.166881,0,-1,0,1.166881,0,0,0,0,0,1.228296,1.166881,0,0,24.6492,7.414696,0,1.228296,-1.228296,14.32105,36.72058,0.1209614,1.283569,0,0,7.414696
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.976068,1.976068,0,-1,0,1.976068,0,0,0,0,0,2.080072,1.976068,0,0,26.01398,6.1864,0,2.080072,-2.080072,12.12847,31.09857,0.1209614,2.173675,0,0,6.1864
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.3703098,0.3703098,0,0,0,0.3703098,0,0,5.551115E-17,0,0,0.3897998,0.3703098,0,0,28.32517,4.106328,0,0.3897998,-0.3897998,11.71758,30.04502,0.1209614,0.4073408,0,0,4.106328
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.420144,1.420144,0,0,0,1.420144,17.91945,0,0,0,0.254482,1.494889,1.420144,0,0,28.75828,3.716528,0,1.240407,-1.240407,10.41008,26.69245,0.1209614,1.562159,0.2035856,0,3.97101
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.279497,2.279497,0,0,0,2.279497,59.53456,0,0,0,1.357089,2.399471,2.279497,0,0,30.13651,2.476121,0,1.042382,-1.042382,9.31131,23.8751,0.1209614,2.507447,1.085671,0,3.83321
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,4.798818,4.798818,11.99409,0,3.370505,4.798818,47.6102,0,0,0,2.284727,0,0,7.195271,6.835508,31.29471,1.433739,9.120234,0,9.120234,17.96352,46.06023,0.1212563,5.2787,1.827781,12,3.718466
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,1.818573,1.818573,0,-1,0,1.818573,156.8667,0,0,0,2.852735,1.914287,1.818573,0,0,22.17447,9.641951,0.9384479,0,0.9384479,18.85381,48.34301,0.1212327,2.00043,2.282188,0,12.49469
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,1.886552,1.886552,0,-1,0,1.886552,194.6855,0,0,0,3.672845,1.985845,1.886552,0,0,21.23603,10.48655,1.687,0,1.687,20.45424,52.44667,0.1211904,2.075208,2.938276,0,14.1594
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,2.789463,2.789463,0,-1,0,2.789463,246.1016,0,0,0,6.864913,2.936277,2.789463,0,0,19.54903,12.00485,3.928635,0,3.928635,24.18127,62.00314,0.121092,3.068409,5.49193,0,18.86977
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,0,0,0,8.420324,0,0,0,0,15.62039,15.54063,8.420324,0,8.420324,32.16949,82.48572,0.1208817,0,6.736259,0,23.96095
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,1.934665,1.934665,0,-1,0,1.934665,406.785,0,0,0,7.869927,2.03649,1.934665,0,0,7.200068,23.11892,5.833438,0,5.833438,37.70358,96.67565,0.1207364,2.128132,6.295942,0,30.98884
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.178881,2.178881,0,-1,0,2.178881,399.4197,5.042691,0,0,8.702881,2.293559,2.178881,0,0,1.36663,28.36901,1.36663,0,1.36663,39.00008,100,0.1207024,2.396769,6.962305,0,37.07189
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207024,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,5.282251,5.282251,0,-1,0,5.282251,64.84494,0,8.881784E-16,0,3.425272,5.560265,5.282251,0,0,0,29.59898,0,2.134992,-2.134992,36.7496,94.22955,0.1207024,5.810476,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.038381,1.038381,0,-1,0,1.038381,182.7462,0,0,0,1.897601,1.093032,1.038381,0,0,2.372213,27.46399,0.8045689,0,0.8045689,37.51288,96.18668,0.1206824,1.142219,1.518081,0,29.36159
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,7.727142,7.727142,0,-1,0,7.727142,3.607695,0,8.881784E-16,0.1398565,0.2787717,8.133834,7.727142,0,0,1.567644,28.1881,0,7.855062,-7.855062,29.23292,74.95605,0.1206824,8.499857,0.2230174,0,28.46687
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29549,20.33304,0,0,0,29.23292,74.95605,0.1206824,0,0,0,20.33304
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29549,20.33304,0,0,0,29.23292,74.95605,0.1206824,0,0,0,20.33304
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.27091,4.27091,0,-1,0,4.27091,0,0,8.881784E-16,0,0,4.495695,4.27091,0,0,10.29549,20.33304,0,4.495695,-4.495695,24.49404,62.8051,0.1206824,4.698001,0,0,20.33304
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.4964872,0.4964872,0,-1,0,0.4964872,0,0,0,0,0,0.5226181,0.4964872,0,0,15.29071,15.83734,0,0.5226181,-0.5226181,23.94315,61.39257,0.1206824,0.5461359,0,0,15.83734
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.4030828,0.4030828,0,-1,0,0.4030828,0,0,5.551115E-17,0,0,0.4242977,0.4030828,0,0,15.87139,15.31472,0,0.4242977,-0.4242977,23.4959,60.24578,0.1206824,0.4433911,0,0,15.31472
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2580289,0.2580289,0,-1,0,0.2580289,0,0,0,0,0,0.2716093,0.2580289,0,0,16.34284,14.89043,0,0.2716093,-0.2716093,23.2096,59.51168,0.1206824,0.2838318,0,0,14.89043
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.126261,1.126261,0,-1,0,1.126261,0,0,2.220446E-16,0,0,1.185538,1.126261,0,0,16.64462,14.61882,0,1.185538,-1.185538,21.95993,56.30741,0.1206824,1.238887,0,0,14.61882
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.9424059,0.9424059,0,-1,0,0.9424059,0,0,1.110223E-16,0,0,0.9920062,0.9424059,0,0,17.96189,13.43328,0,0.9920062,-0.9920062,20.91427,53.62622,0.1206824,1.036646,0,0,13.43328
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.512407,1.512407,0,-1,0,1.512407,0,0,0,0,0,1.592007,1.512407,0,0,19.06412,12.44127,0,1.592007,-1.592007,19.23615,49.32335,0.1206824,1.663648,0,0,12.44127
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.604058,1.604058,0,-1,0,1.604058,0,0,2.220446E-16,0,0,1.688482,1.604058,0,0,20.83302,10.84926,0,1.688482,-1.688482,17.45633,44.75972,0.1206824,1.764464,0,0,10.84926
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70911,9.160782,0,0,0,17.45633,44.75972,0.1206824,0,0,0,9.160782
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.626543,1.626543,0,0,0,1.626543,3.662864,0,0,0,0.05957806,1.71215,1.626543,0,0,22.70911,9.160782,0,1.652572,-1.652572,15.71436,40.29316,0.1206824,1.789197,0.04766245,0,9.22036
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.245019,0.245019,0,0,0,0.245019,55.02152,0,2.775558E-17,0,0.1348132,0.2579148,0.245019,0,0,24.5453,7.50821,0,0.1231016,-0.1231016,15.5846,39.96044,0.1206824,0.2695209,0.1078505,0,7.643023
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,4.205894,4.205894,0,0,0,4.205894,11.78501,0,8.881784E-16,0,0.4956653,4.427258,4.205894,0,0,24.68208,7.385108,0,3.931592,-3.931592,11.44034,29.33415,0.1206824,4.626484,0.3965322,0,7.880774
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,7.183087,3.710378,0,-1,0,3.710378,12.18595,0,3.472709,4.534648,0.4521447,3.905661,3.710378,0,0,29.05051,3.453516,0,3.453516,-3.453516,7.800015,20,0.1206824,7.901395,0.3617157,0,3.905661
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,7.113338,0.7606337,0,-1,0,0.7606337,105.2632,0,6.352704,7.672545,0.800667,0.800667,0.7606337,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,7.824672,0.6405336,0,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,3.501051,1.983197,0,-1,0,1.983197,105.2632,0,1.517854,3.454517,2.087576,2.087576,1.983197,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,3.851156,1.670061,0,2.087576
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,3.602072,2.262527,0,-1,0,2.262527,105.2632,0,1.339545,3.509774,2.381608,2.381608,2.262527,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,3.962279,1.905286,0,2.381608
