Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,6.925996,1.616225,0,-1,0,1.616225,105.2632,0,5.309771,7.295351,1.70129,1.70129,1.616225,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,7.618596,1.361032,0,1.70129
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,3.467558,0.7523314,0,-1,0,0.7523314,105.2632,0,2.715227,3.663848,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,3.814314,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.044825,1.196263,0,-1,0,1.196263,105.2632,0,1.848562,3.110055,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,3.349308,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,2.488698,0.2069972,0,-1,0,0.2069972,105.2632,0,2.2817,2.696168,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1206824,2.737567,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1206817,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,3.349862,0.4234093,0,-1,0,0.4234093,98.98808,0,2.926453,3.579974,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1206817,3.684849,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,12.13478,0,0,-1,0,0,0,0,12.13478,13.34826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,13.34826,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.055795,0,0,-1,0,0,0,0,4.055795,4.461374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,4.461374,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.683825,0,0,-1,0,0,0,0,8.683825,9.552207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,9.552207,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.510397,0,0,-1,0,0,0,0,1.510397,1.661437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.661437,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.662639,0,0,-1,0,0,0,0,1.662639,1.828903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.828903,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.308522,0,0,-1,0,0,0,0,1.308522,1.439374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.439374,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.159349,0,0,-1,0,0,0,0,1.159349,1.275284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.275284,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.3700844,0,0,-1,0,0,0,0,0.3700844,0.4070928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,0.4070928,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.245244,0,0,-1,0,0,0,0,1.245244,1.369769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.369769,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.101762,0,0,-1,0,0,0,0,1.101762,1.211938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206817,1.211938,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.657699,2.657699,11.4577,0,3.234798,2.657699,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209631,2.923469,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.4603263,0.4603263,9.260326,0,2.678863,0.4603263,21.21027,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.1211143,0.5063589,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,3.923839,3.923839,12,0,3.372,3.923839,5.785275,0,0,0,0.2270048,0,0,8.076161,7.672353,16.07012,15.13587,7.899358,0,7.899358,31.24862,80.1245,0.1213959,4.316222,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,6.046208,6.046208,0,0,0,6.046208,28.19641,0,8.881784E-16,0,1.704814,6.36443,6.046208,0,0,8.170759,22.24529,0,4.659616,-4.659616,26.33695,67.5305,0.1213959,6.650829,1.363851,0,23.95011
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,2.516162,2.516162,0,-1,0,2.516162,107.2689,0,0,0,2.699059,2.648592,2.516162,0,0,13.34811,17.58568,0.05046779,0,0.05046779,26.38483,67.65327,0.1213946,2.767778,2.159248,0,20.28474
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,5.017875,5.017875,0,-1,0,5.017875,39.57003,0,8.881784E-16,0,1.985575,5.281974,5.017875,0,0,13.29764,17.6311,0,3.296399,-3.296399,22.91012,58.74377,0.1213946,5.519662,1.58846,0,19.61667
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,3.882409,3.882409,0,-1,0,3.882409,63.75928,0,0,0,2.475396,4.086746,3.882409,0,0,16.96031,14.3347,0,1.61135,-1.61135,21.21161,54.38862,0.1213946,4.27065,1.980317,0,16.8101
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.2713175,0.2713175,0,-1,0,0.2713175,820.8116,0,0,0,2.227006,0.2855974,0.2713175,0,0,18.7507,12.72335,1.941408,0,1.941408,23.05339,59.11113,0.1213463,0.2984493,1.781605,0,14.95036
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,2.565629,2.565629,0,-1,0,2.565629,152.0515,0,0,0,3.901076,2.700662,2.565629,0,0,16.80929,14.47062,1.200414,0,1.200414,24.1922,62.03115,0.1213165,2.822192,3.120861,0,18.37169
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.5286157,0.5286157,0,-1,0,0.5286157,201.7909,0,0,0,1.066699,0.5564376,0.5286157,0,0,15.60887,15.55099,0.510261,0,0.510261,24.67628,63.27237,0.1213038,0.5814772,0.8533589,0,16.61769
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,0.8945639,0.8945639,0,-1,0,0.8945639,224.8539,0,0,0,2.011461,0.9416462,0.8945639,0,0,15.09861,16.01023,1.069815,0,1.069815,25.69119,65.87472,0.1212773,0.9840202,1.609169,0,18.02169
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,3.197831,3.197831,0,-1,0,3.197831,87.92428,0,0,0,2.81167,3.366138,3.197831,0,0,14.0288,16.97306,0,0.554468,-0.554468,25.10673,64.37611,0.1212773,3.517614,2.249336,0,19.78473
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,4.723702,4.723702,0,-1,0,4.723702,25.49758,0,0,0,1.20443,4.972318,4.723702,0,0,14.64487,16.41859,0,3.767889,-3.767889,21.13503,54.19227,0.1212773,5.196073,0.9635437,0,17.62302
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,3.577673,3.577673,0,-1,0,3.577673,10.5138,0,4.440892E-16,0,0.3761495,3.765972,3.577673,0,0,18.83142,12.6507,0,3.389822,-3.389822,17.56184,45.03027,0.1212773,3.93544,0.3009196,0,13.02685
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.855548,5.855548,0,-1,0,5.855548,0,0,0,0,0,6.163735,5.855548,0,0,22.59789,9.260881,0,6.163735,-6.163735,11.06469,28.37095,0.1212773,6.441103,0,0,9.260881
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.825614,2.942288,0,-1,0,2.942288,0,0,0.8833256,1.265887,0,3.097146,2.942288,0,0,29.44648,3.097146,0,3.097146,-3.097146,7.800015,20,0.1212773,4.208176,0,0,3.097146
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,5.151661,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.151661,5.666827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,5.666827,0,0,8.426001E-16
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.801352,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.801352,1.981487,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,1.981487,0,0,8.426001E-16
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1392585,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1392585,0.1531844,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,0.1531844,0,0,8.426001E-16
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.501594,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.501594,1.651753,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,1.651753,0,0,8.426001E-16
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.8556178,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8556178,0.9411796,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,0.9411796,0,0,8.426001E-16
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.661536,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.661536,1.82769,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,1.82769,0,0,8.426001E-16
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.297521,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.297521,1.427274,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,1.427274,0,0,8.426001E-16
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2943949,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2943949,0.3238344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1212773,0.3238344,0,0,8.426001E-16
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.6903515,0.6903515,9.490352,0,2.737059,0.6903515,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1214429,0.7593867,0,12,8.426001E-16
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.205804,1.205804,10.0058,0,2.867468,1.205804,20.13434,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1216315,1.326384,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,4.253847,4.253847,11.77693,0,3.315562,4.253847,51.75114,0,0,0,2.201414,0,0,7.523079,7.146925,15.92497,15.2665,9.348339,0,9.348339,32.76094,84.00223,0.1219024,4.679231,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,6.285767,6.285767,0,0,0,6.285767,68.01296,0,8.881784E-16,0,4.275136,6.616597,6.285767,0,0,6.576634,23.68001,0,2.34146,-2.34146,30.29282,77.67374,0.1219024,6.914344,3.420109,0,27.95514
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.067193,1.067193,0,-1,0,1.067193,603.6575,0,0,0,6.44219,1.123361,1.067193,0,0,9.178257,21.33855,5.318829,0,5.318829,35.3387,90.61188,0.1217705,1.173912,5.153752,0,27.78074
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,2.509332,0,0,6.36876,0,0,0,0,3.859428,26.12549,3.859428,0,3.859428,39.00008,100,0.121675,0,5.095008,0,32.49425
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,2.328622,2.328622,0,-1,0,2.328622,296.6185,4.455941,0,0,6.907122,2.451181,2.328622,0,0,0,29.59898,0,0,0,39.00008,100,0.121675,2.561484,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,6.197163,6.197163,0,-1,0,6.197163,84.80453,0,0,0,5.255475,6.523329,6.197163,0,0,0,29.59898,0,1.267854,-1.267854,37.66364,96.57325,0.121675,6.816879,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,3.919243,3.919243,0,-1,0,3.919243,121.7239,0,0,0,4.770656,4.125519,3.919243,0,0,1.408727,28.33112,0.6451374,0,0.6451374,38.27567,98.14256,0.1216591,4.311167,3.816525,0,33.10178
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.27278,1.27278,0,-1,0,1.27278,212.8365,0.6055825,0,0,2.708941,1.339769,1.27278,0,0,0.7635893,28.91175,0.7635893,0,0.7635893,39.00008,100,0.1216402,1.400058,2.167152,0,31.62069
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,5.231834,5.231834,0,-1,0,5.231834,44.95046,0,0,0,2.351733,5.507194,5.231834,0,0,0,29.59898,0,3.15546,-3.15546,35.67393,91.47144,0.1216402,5.755017,1.881387,0,31.95071
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,9.093035,8.36,0,-1,0,8.36,9.219455,0,0.7330348,1.642338,0.7707464,8.8,8.36,0,0,3.506067,26.44352,0,8.029254,-8.029254,27.21035,69.77,0.1216402,10.00234,0.6165972,0,27.21426
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,12.42746,18.41426,0.5227201,0,0.5227201,27.70625,71.04153,0.1216273,0,0.4181761,0,18.93699
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,2.760391,2.760391,0,-1,0,2.760391,11.90128,4.440892E-16,0,0,0.3285219,2.905675,2.760391,0,0,11.90474,18.88471,0,2.577153,-2.577153,24.98969,64.076,0.1216273,3.036431,0.2628175,0,19.21323
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.490934,7.490934,0,-1,0,7.490934,0,0,0,0,0,7.885194,7.490934,0,0,14.76824,16.30756,0,7.885194,-7.885194,16.67797,42.76394,0.1216273,8.240028,0,0,16.30756
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,9.38836,8.001246,0,-1,0,8.001246,0,0,1.387113,2.325949,0,8.422365,8.001246,0,0,23.52957,8.422365,0,8.422365,-8.422365,7.800015,20,0.1216273,10.3272,0,0,8.422365
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.403473,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.403473,5.94382,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,5.94382,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.9380978,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9380978,1.031908,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,1.031908,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.995144,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.995144,2.194658,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,2.194658,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1216273,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.398116,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.398116,1.537928,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,1.537928,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.4284,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.4284,1.57124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,1.57124,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2892108,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2892108,0.3181319,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,0.3181319,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.200276,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.200276,0.2203036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1216273,0.2203036,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.609118,1.609118,10.40912,0,2.969507,1.609118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1218434,1.77003,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,0.9459285,0.9459285,9.745929,0,2.80172,0.9459285,22.48989,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1220159,1.040521,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,4.432047,4.432047,11.59228,0,3.268847,4.432047,46.90044,8.881784E-16,0,0,2.07865,0,0,7.160233,6.802222,15.95502,15.23946,8.880872,0,8.880872,32.28896,82.79203,0.122285,4.875251,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,4.476746,4.476746,0,0,0,4.476746,84.6162,0,0,0,3.788053,4.712365,4.476746,0,0,7.074144,23.23225,0,0.9243118,-0.9243118,31.31465,80.2938,0.122285,4.924421,3.030442,0,27.0203
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,3.650714,3.650714,0,-1,0,3.650714,122.1992,0,0,0,4.461143,3.842857,3.650714,0,0,8.101157,22.30794,0.6182862,0,0.6182862,31.9012,81.79779,0.1222697,4.015786,3.568915,0,26.76908
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,6.439436,6.439436,0,-1,0,6.439436,96.43235,0,0,0,6.2097,6.778354,6.439436,0,0,7.482871,22.8644,0,0.5686543,-0.5686543,31.30179,80.26084,0.1222697,7.08338,4.96776,0,29.07409
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,3.336928,3.336928,0,-1,0,3.336928,305.7169,0,0,0,10.20155,3.512556,3.336928,0,0,8.114709,22.29574,6.688997,0,6.688997,37.64753,96.53194,0.1221047,3.67062,8.161242,0,32.49729
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,8.337646,0,0,9.763357,0,0,0,0,1.425712,28.31584,1.425712,0,1.425712,39.00008,100,0.1220696,0,7.810685,0,38.07919
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220696,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,2.512904,2.512904,0,-1,0,2.512904,362.6465,6.467796,0,0,9.112958,2.645162,2.512904,0,0,0,29.59898,0,0,0,39.00008,100,0.1220696,2.764194,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220696,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,2.562091,2.562091,0,-1,0,2.562091,137.7462,0.8322441,0,0,3.529182,2.696938,2.562091,0,0,0,29.59898,0,0,0,39.00008,100,0.1220696,2.8183,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.690907,1.690907,0,-1,0,1.690907,141.1886,0.6074656,0,0,2.387368,1.779903,1.690907,0,0,0,29.59898,0,0,0,39.00008,100,0.1220696,1.859998,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,4.413349,4.413349,0,-1,0,4.413349,9.041585,0,8.881784E-16,0,0.3990367,4.64563,4.413349,0,0,0,29.59898,0,4.246593,-4.246593,34.52378,88.52232,0.1220696,4.854684,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,8.407434,8.36,0,-1,0,8.36,0,0,0.04743428,0.8881777,0,8.8,8.36,0,0,4.718437,25.35238,0,8.8,-8.8,25.24776,64.73772,0.1220696,9.248178,0,0,25.35238
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.761067,2.761067,0,-1,0,2.761067,0,0,4.440892E-16,0,0,2.906387,2.761067,0,0,14.49621,16.55239,0,2.906387,-2.906387,22.18416,56.88235,0.1220696,3.037174,0,0,16.55239
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,6.103775,6.103775,0,-1,0,6.103775,0,0,8.881784E-16,0,0,6.425026,6.103775,0,0,17.72553,13.646,0,6.425026,-6.425026,15.41159,39.51681,0.1220696,6.714153,0,0,13.646
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.3487555,0.3487555,0,-1,0,0.3487555,0,0,0,0,0,0.3671111,0.3487555,0,0,24.86445,7.220972,0,0.3671111,-0.3671111,15.02462,38.52459,0.1220696,0.3836311,0,0,7.220972
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.095064,1.095064,0,-1,0,1.095064,0,0,0,0,0,1.152698,1.095064,0,0,25.27235,6.85386,0,1.152698,-1.152698,13.80957,35.40908,0.1220696,1.20457,0,0,6.85386
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.221461,1.221461,0,-1,0,1.221461,0,0,2.220446E-16,0,0,1.285748,1.221461,0,0,26.55313,5.701162,0,1.285748,-1.285748,12.45427,31.93396,0.1220696,1.343607,0,0,5.701162
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.093618,1.093618,0,-1,0,1.093618,0,0,0,0,0,1.151177,1.093618,0,0,27.98174,4.415413,0,1.151177,-1.151177,11.24082,28.82257,0.1220696,1.202979,0,0,4.415413
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.146283,1.146283,0,-1,0,1.146283,0,0,2.220446E-16,0,0,1.206614,1.146283,0,0,29.26082,3.264237,0,1.206614,-1.206614,9.968941,25.56133,0.1220696,1.260912,0,0,3.264237
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.771874,1.771874,0,-1,0,1.771874,0,0,2.220446E-16,0,0,1.86513,1.771874,0,0,30.60151,2.057623,0,1.86513,-1.86513,8.002921,20.52027,0.1220696,1.949061,0,0,2.057623
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.67387,0.1924928,0,0,0,8.002921,20.52027,0.1220696,0,0,0,0.1924928
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.8523654,0.8523654,9.652366,0,2.778049,0.8523654,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67387,0.1924928,8.36,0,8.36,15.93391,40.85611,0.1222407,0.9376019,0,12,0.1924928
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.5184,1.5184,10.3184,0,2.946555,1.5184,14.85757,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.31387,7.716493,8.585597,0,8.585597,24.07893,61.74071,0.1224433,1.67024,0.1804778,12,7.94209
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,1.927062,1.927062,10.72706,0,3.049947,1.927062,91.87851,1.776357E-15,0,0,1.770556,0,0,8.8,8.36,15.72828,15.44353,10.13056,0,10.13056,33.68961,86.38345,0.1226302,2.119768,1.416444,12,17.21409
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,3.191009,3.191009,0,0,0,3.191009,73.71552,0,0,0,2.352268,3.358956,3.191009,0,0,5.59772,24.56103,0,1.006688,-1.006688,32.62847,83.66258,0.1226302,3.510109,1.881815,0,26.9133
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,2.413321,2.413321,0,-1,0,2.413321,167.9496,0,0,0,4.053164,2.540339,2.413321,0,0,6.716262,23.55434,1.512826,0,1.512826,34.06367,87.34256,0.122593,2.654654,3.242532,0,27.60751
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,2.461654,2.461654,0,-1,0,2.461654,189.9353,0,0,0,4.67555,2.591214,2.461654,0,0,5.203435,24.91589,2.084335,0,2.084335,36.04104,92.41273,0.1225418,2.707819,3.74044,0,29.59144
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,8.007474,8.007474,0,-1,0,8.007474,49.22766,0,0,0.4482218,3.941893,8.428921,8.007474,0,0,3.1191,26.79179,0,4.487028,-4.487028,31.3113,80.28522,0.1225418,8.808222,3.153514,0,30.73368
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,6.373157,6.373157,0,-1,0,6.373157,123.9155,0,0,0,7.897331,6.708586,6.373157,0,0,8.104687,22.30476,1.188744,0,1.188744,32.43904,83.17686,0.1225126,7.010473,6.317864,0,30.20209
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.358958,1.358958,0,-1,0,1.358958,670.337,0.763175,0,0,9.1096,1.430482,1.358958,0,0,6.915942,23.37463,6.915942,0,6.915942,39.00008,100,0.122343,1.494854,7.28768,0,32.48423
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,7.030825,7.030825,0,-1,0,7.030825,93.54654,0,8.881784E-16,0,6.577093,7.400868,7.030825,0,0,0,29.59898,0,0.8237751,-0.8237751,38.13174,97.77351,0.122343,7.733907,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,4.520541,0,0,5.435847,0,0,0,0,0.9153056,28.7752,0.9153056,0,0.9153056,39.00008,100,0.1223206,0,4.348678,0,34.21105
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,4.197457,4.197457,0,-1,0,4.197457,107.5671,0.09670599,0,0,4.515082,4.418376,4.197457,0,0,0,29.59898,0,0,0,39.00008,100,0.1223206,4.617203,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,3.860698,3.860698,0,-1,0,3.860698,54.04842,0,8.881784E-16,0,2.086646,4.063893,3.860698,0,0,0,29.59898,0,1.977247,-1.977247,36.91588,94.65591,0.1223206,4.246768,1.669317,0,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.4258835,0.4258835,0,-1,0,0.4258835,98.61269,0,0,0,0.4199752,0.4482984,0.4258835,0,0,2.196941,27.62173,0,0.02832327,-0.02832327,36.88602,94.57935,0.1223206,0.4684719,0.3359801,0,28.04171
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,5.074618,5.074618,0,-1,0,5.074618,0,0,0,0,0,5.341703,5.074618,0,0,2.228411,27.59341,0,5.341703,-5.341703,31.25537,80.14182,0.1223206,5.582079,0,0,27.59341
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,12.74969,8.36,0,-1,0,8.36,0,0,4.389694,5.664663,0,8.8,8.36,0,0,8.163636,22.25171,0,8.8,-8.8,21.97936,56.35722,0.1223206,14.02466,0,0,22.25171
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.843382,4.843382,0,-1,0,4.843382,0,0,0,0,0,5.098297,4.843382,0,0,17.94141,13.4517,0,5.098297,-5.098297,16.60528,42.57756,0.1223206,5.327721,0,0,13.4517
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.000212,3.000212,0,-1,0,3.000212,0,0,4.440892E-16,0,0,3.158118,3.000212,0,0,23.60619,8.353408,0,3.158118,-3.158118,13.27633,34.04181,0.1223206,3.300234,0,0,8.353408
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.382754,1.382754,0,-1,0,1.382754,0,0,2.220446E-16,0,0,1.455531,1.382754,0,0,27.11521,5.19529,0,1.455531,-1.455531,11.74207,30.10781,0.1223206,1.52103,0,0,5.19529
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.8649951,0.8649951,0,-1,0,0.8649951,0,0,1.110223E-16,0,0,0.9105211,0.8649951,0,0,28.73247,3.739759,0,0.9105211,-0.9105211,10.78229,27.64685,0.1223206,0.9514946,0,0,3.739759
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.3583244,0.3583244,0,-1,0,0.3583244,0,0,5.551115E-17,0,0,0.3771836,0.3583244,0,0,29.74416,2.829238,0,0.3771836,-0.3771836,10.38471,26.6274,0.1223206,0.3941569,0,0,2.829238
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.16325,2.452054,0,0,0,10.38471,26.6274,0.1223206,0,0,0,2.452054
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.5998771,0.5998771,0,-1,0,0.5998771,0,0,0,0,0,0.6314496,0.5998771,0,0,30.16325,2.452054,0,0.6314496,-0.6314496,9.719102,24.92072,0.1223206,0.6598648,0,0,2.452054
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.184605,1.184605,0,-1,0,1.184605,0,0,0,0,0,1.246953,1.184605,0,0,30.86486,1.820605,0,1.246953,-1.246953,8.404697,21.55046,0.1223206,1.303066,0,0,1.820605
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.542406,0.542406,9.342406,0,2.699629,0.542406,0,0,0,0,0,0,0,8.8,8.36,32.25036,0.5736517,8.36,0,8.36,16.33569,41.8863,0.1224725,0.5966465,0,12,0.5736517
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.488056,1.488056,10.28806,0,2.938878,1.488056,16.00337,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,23.89036,8.097651,8.598139,0,8.598139,24.4926,62.80141,0.1226711,1.636861,0.1905112,12,8.335791
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,3.824233,3.824233,12,0,3.372,3.824233,40.31788,0,0,0,1.54185,0,0,8.175767,7.766979,15.29222,15.83598,9.308828,0,9.308828,33.32373,85.44529,0.1229474,4.206656,1.23348,12,17.37783
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,7.570107,7.570107,0,0,0,7.570107,42.02921,0,0,0,3.181656,7.968533,7.570107,0,0,5.983395,24.21392,0,4.786878,-4.786878,28.27792,72.50734,0.1229474,8.327117,2.545325,0,27.39558
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,6.650034,6.650034,0,-1,0,6.650034,84.70522,0,8.881784E-16,0,5.632926,7.000036,6.650034,0,0,11.30215,19.42705,0,1.36711,-1.36711,26.83686,68.81232,0.1229474,7.315037,4.506341,0,25.05997
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,3.537878,3.537878,0,-1,0,3.537878,180.9153,0,0,0,6.400561,3.724082,3.537878,0,0,12.82116,18.05993,2.676479,0,2.676479,29.37599,75.3229,0.1228819,3.891666,5.120449,0,24.46049
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,7.820467,7.820467,0,-1,0,7.820467,118.8173,0,0,0.242514,9.292068,8.232071,7.820467,0,0,10.14468,20.46877,1.059998,0,1.059998,30.38159,77.90136,0.122856,8.602514,7.433655,0,29.76083
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,3.433844,3.433844,0,-1,0,3.433844,188.3005,0,0,0,6.465946,3.614572,3.433844,0,0,9.084682,21.42276,2.851374,0,2.851374,33.08664,84.83737,0.1227864,3.777228,5.172757,0,27.88871
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,1.895745,1.895745,0,-1,0,1.895745,303.9802,0,0,0,5.762689,1.995521,1.895745,0,0,6.233309,23.989,3.767168,0,3.767168,36.66049,94.00107,0.1226945,2.085319,4.610151,0,29.75169
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,7.117958,7.117958,0,-1,0,7.117958,133.5633,0,0,0,9.506978,7.492587,7.117958,0,0,2.466141,27.37945,2.014391,0,2.014391,38.57151,98.90112,0.1226454,7.829753,7.605583,0,36.88643
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,3.366938,3.366938,0,-1,0,3.366938,220.4949,3.428033,0,0,7.423927,3.544145,3.366938,0,0,0.4517494,29.1924,0.4517494,0,0.4517494,39.00008,100,0.1226344,3.703632,5.939142,0,36.61633
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.209019,2.209019,0,-1,0,2.209019,247.9042,3.150968,0,0,5.476251,2.325283,2.209019,0,0,0,29.59898,0,0,0,39.00008,100,0.1226344,2.429921,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226344,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,8.713265,8.36,0,-1,0,8.36,3.838794,0,0.3532653,1.224592,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.1226344,9.584592,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.964416,7.964416,0,-1,0,7.964416,0,0,8.881784E-16,0.4008569,0,8.383595,7.964416,0,0,9.421196,21.1199,0,8.383595,-8.383595,21.22526,54.42364,0.1226344,8.760857,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.445714,6.445714,0,-1,0,6.445714,0,0,0,0,0,6.784961,6.445714,0,0,18.7363,12.73631,0,6.784961,-6.784961,14.07328,36.08527,0.1226344,7.090285,0,0,12.73631
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.486598,5.486598,0,-1,0,5.486598,0,0,0,0.3814795,0,5.775366,5.486598,0,0,26.27515,5.951345,0,5.775366,-5.775366,7.985514,20.47564,0.1226344,6.035257,0,0,5.951345
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1322597,0.1322597,0,-1,0,0.1322597,0,0,0,0,0,0.1392208,0.1322597,0,0,32.69222,0.1759792,0,0.1392208,-0.1392208,7.838762,20.09935,0.1226344,0.1454857,0,0,0.1759792
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84691,0.03675842,0,0,0,7.838762,20.09935,0.1226344,0,0,0,0.03675842
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84691,0.03675842,0,0,0,7.838762,20.09935,0.1226344,0,0,0,0.03675842
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.560374,0.0349205,0,-1,0,0.0349205,0,0,2.525453,2.78149,0,0.03675842,0.0349205,0,0,32.84691,0.03675842,0,0.03675842,-0.03675842,7.800015,20,0.1226344,2.816411,0,0,0.03675842
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.707472,0,0,-1,0,0,0,0,1.707472,1.878219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226344,1.878219,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.114411,0,0,-1,0,0,0,0,1.114411,1.225852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226344,1.225852,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226344,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.934472,1.934472,10.73447,0,3.051821,1.934472,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228622,2.127919,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1229793,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1230783,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,5.910171,5.910171,0,0,0,5.910171,51.01286,0,8.881784E-16,0,3.014947,6.221232,5.910171,0,0,6.891512,23.39662,0,3.206285,-3.206285,29.08249,74.57035,0.1230783,6.501188,2.411958,0,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,3.225386,3.225386,0,-1,0,3.225386,153.8551,0,0,0,4.962422,3.395143,3.225386,0,0,10.45405,20.19033,1.567279,0,1.567279,30.56935,78.38278,0.1230402,3.547925,3.969938,0,25.15275
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.531429,1.531429,0,-1,0,1.531429,354.5339,0,0,0,5.429435,1.612031,1.531429,0,0,8.886773,21.60088,3.817404,0,3.817404,34.19085,87.66868,0.1229475,1.684572,4.343548,0,27.03032
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,3.049156,3.049156,0,-1,0,3.049156,203.0683,0,0,0,6.191868,3.209638,3.049156,0,0,5.069368,25.03655,2.982231,0,2.982231,37.02005,94.923,0.1228752,3.354071,4.953495,0,31.22841
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.002966,2.002966,0,-1,0,2.002966,474.4996,5.308544,0,0,9.504066,2.108386,2.002966,0,0,2.087138,27.72055,2.087138,0,2.087138,39.00008,100,0.1228247,2.203263,7.603253,0,37.22462
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228247,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,5.243677,5.243677,0,-1,0,5.243677,121.2387,0.8377066,0,0,6.357367,5.51966,5.243677,0,0,0,29.59898,0,0,0,39.00008,100,0.1228247,5.768045,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.6560037,0.6560037,0,-1,0,0.6560037,872.5331,5.033319,0,0,5.723849,0.6905302,0.6560037,0,0,0,29.59898,0,0,0,39.00008,100,0.1228247,0.721604,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.127213,1.127213,0,-1,0,1.127213,328.6318,2.517839,0,0,3.704379,1.18654,1.127213,0,0,0,29.59898,0,0,0,39.00008,100,0.1228247,1.239934,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.2298433,0.2298433,0,-1,0,0.2298433,976.5524,2.0026,0,0,2.24454,0.2419403,0.2298433,0,0,0,29.59898,0,0,0,39.00008,100,0.1228247,0.2528276,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,5.224886,5.224886,0,-1,0,5.224886,8.556807,0,0,0,0.4470834,5.49988,5.224886,0,0,0,29.59898,0,5.052796,-5.052796,33.67396,86.34332,0.1228247,5.747375,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.919189,2.919189,0,-1,0,2.919189,0,0,4.440892E-16,0,0,3.072831,2.919189,0,0,5.614218,24.54618,0,3.072831,-3.072831,30.43492,78.03809,0.1228247,3.211108,0,0,24.54618
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.5235865,0.5235865,0,-1,0,0.5235865,0,0,0,0,0,0.5511436,0.5235865,0,0,9.028475,21.47335,0,0.5511436,-0.5511436,29.85396,76.54846,0.1228247,0.5759451,0,0,21.47335
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.025884,2.025884,0,-1,0,2.025884,0,0,4.440892E-16,0,0,2.132509,2.025884,0,0,9.640857,20.92221,0,2.132509,-2.132509,27.6061,70.78472,0.1228247,2.228472,0,0,20.92221
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.215441,2.215441,0,-1,0,2.215441,0,0,4.440892E-16,0,0,2.332043,2.215441,0,0,12.01031,18.7897,0,2.332043,-2.332043,25.14791,64.48168,0.1228247,2.436985,0,0,18.7897
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.037538,1.037538,0,-1,0,1.037538,0,0,0,0,0,1.092146,1.037538,0,0,14.60147,16.45765,0,1.092146,-1.092146,23.99669,61.52984,0.1228247,1.141292,0,0,16.45765
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.582235,1.582235,0,-1,0,1.582235,0,0,2.220446E-16,0,0,1.665511,1.582235,0,0,15.81497,15.36551,0,1.665511,-1.665511,22.24108,57.0283,0.1228247,1.740459,0,0,15.36551
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.234035,1.234035,0,-1,0,1.234035,0,0,2.220446E-16,0,0,1.298984,1.234035,0,0,17.66553,13.7,0,1.298984,-1.298984,20.87183,53.51741,0.1228247,1.357439,0,0,13.7
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.8537538,0.8537538,0,-1,0,0.8537538,0,0,1.110223E-16,0,0,0.8986882,0.8537538,0,0,19.10885,12.40101,0,0.8986882,-0.8986882,19.92453,51.08844,0.1228247,0.9391292,0,0,12.40101
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.9087687,0.9087687,0,-1,0,0.9087687,0,0,1.110223E-16,0,0,0.9565986,0.9087687,0,0,20.10739,11.50233,0,0.9565986,-0.9565986,18.91619,48.50295,0.1228247,0.9996456,0,0,11.50233
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17028,10.54573,0,0,0,18.91619,48.50295,0.1228247,0,0,0,10.54573
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.928395,1.928395,0,0,0,1.928395,0,0,0,0,0,2.029889,1.928395,0,0,21.17028,10.54573,0,2.029889,-2.029889,16.7765,43.01657,0.1228247,2.121234,0,0,10.54573
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.645418,1.645418,0,0,0,1.645418,5.872548,0,0,0,0.09662796,1.732019,1.645418,0,0,23.42571,8.515839,0,1.635391,-1.635391,15.05264,38.59645,0.1228247,1.80996,0.07730237,0,8.612466
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1490308,0.1490308,0,0,0,0.1490308,1433.965,0,0,0,2.137049,0.1568745,0.1490308,0,0,25.24281,6.880447,1.980174,0,1.980174,16.9312,43.41325,0.1227767,0.1639338,1.709639,0,9.017496
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,23.26264,8.662604,3.913082,0,3.913082,20.64348,52.93189,0.1226821,0,3.130466,0,12.57569
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,9.142784,8.36,0,-1,0,8.36,77.40665,0,0.7827837,1.697062,6.471196,8.8,8.36,0,0,19.34956,12.18438,0,2.328804,-2.328804,18.1887,46.63761,0.1226821,10.05706,5.176957,0,18.65557
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,0,0,0,9.220527,0,0,0,0,21.93711,9.855575,9.220527,0,9.220527,26.93606,69.06669,0.1224598,0,7.376421,0,19.0761
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,5.059874,5.059874,0,-1,0,5.059874,207.5506,0,0,0,10.5018,5.326183,5.059874,0,0,12.71659,18.15405,5.175617,0,5.175617,31.84608,81.65646,0.1223353,5.565861,8.40144,0,28.65585
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.279862,2.279862,0,-1,0,2.279862,437.9,0.04268664,0,0,9.983513,2.399854,2.279862,0,0,7.540972,22.8121,7.540972,0,7.540972,39.00008,100,0.1221545,2.507848,7.98681,0,32.79562
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221545,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221545,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.5675719,0.5675719,0,-1,0,0.5675719,1186.073,6.134374,0,0,6.731818,0.5974442,0.5675719,0,0,0,29.59898,0,0,0,39.00008,100,0.1221545,0.6243291,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221545,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,3.589218,3.589218,0,-1,0,3.589218,63.82909,0,0,0,2.290966,3.778125,3.589218,0,0,0,29.59898,0,1.487159,-1.487159,37.43248,95.98051,0.1221545,3.94814,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,1.652399,28.11182,0.3356015,0,0.3356015,37.75085,96.79687,0.1221464,0,0.2684812,0,28.44742
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,6.303822,6.303822,0,-1,0,6.303822,0,0,8.881784E-16,0,0,6.635602,6.303822,0,0,1.316797,28.41386,0,6.635602,-6.635602,30.75632,78.86219,0.1221464,6.934204,0,0,28.41386
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1733264,0.1733264,0,-1,0,0.1733264,0,0,2.775558E-17,0,0,0.1824489,0.1733264,0,0,8.689689,21.77826,0,0.1824489,-0.1824489,30.564,78.36907,0.1221464,0.1906591,0,0,21.77826
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.892409,21.59581,0,0,0,30.564,78.36907,0.1221464,0,0,0,21.59581
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.3395172,0.3395172,0,-1,0,0.3395172,0,0,5.551115E-17,0,0,0.3573866,0.3395172,0,0,8.892409,21.59581,0,0.3573866,-0.3573866,30.18728,77.40312,0.1221464,0.373469,0,0,21.59581
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.7443235,0.7443235,0,-1,0,0.7443235,0,0,1.110223E-16,0,0,0.7834984,0.7443235,0,0,9.289505,21.23842,0,0.7834984,-0.7834984,29.3614,75.28549,0.1221464,0.8187558,0,0,21.23842
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16006,20.45493,0,0,0,29.3614,75.28549,0.1221464,0,0,0,20.45493
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.238316,1.238316,0,-1,0,1.238316,0,0,0,0,0,1.303491,1.238316,0,0,10.16006,20.45493,0,1.303491,-1.303491,27.9874,71.76242,0.1221464,1.362148,0,0,20.45493
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.180334,0.180334,0,-1,0,0.180334,0,0,2.775558E-17,0,0,0.1898252,0.180334,0,0,11.60838,19.15143,0,0.1898252,-0.1898252,27.78731,71.24936,0.1221464,0.1983674,0,0,19.15143
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2027412,0.2027412,0,-1,0,0.2027412,0,0,0,0,0,0.2134118,0.2027412,0,0,11.8193,18.96161,0,0.2134118,-0.2134118,27.56235,70.67255,0.1221464,0.2230154,0,0,18.96161
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05642,18.7482,0,0,0,27.56235,70.67255,0.1221464,0,0,0,18.7482
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.008472,1.008472,0,0,0,1.008472,0,0,2.220446E-16,0,0,1.061549,1.008472,0,0,12.05642,18.7482,0,1.061549,-1.061549,26.44338,67.8034,0.1221464,1.109319,0,0,18.7482
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,13.23592,17.68665,0.1105587,0,0.1105587,26.54827,68.07233,0.1221438,0,0.08844693,0,17.79721
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.099179,1.099179,0,0,0,1.099179,75.62271,0,0,0,0.8312289,1.15703,1.099179,0,0,13.12536,17.78615,0,0.3258016,-0.3258016,26.20484,67.19176,0.1221438,1.209097,0.6649832,0,18.61738
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,1.879619,1.879619,0,0,0,1.879619,37.87994,0,2.220446E-16,0,0.7119985,1.978546,1.879619,0,0,13.48737,17.46035,0,1.266548,-1.266548,24.86978,63.76854,0.1221438,2.067581,0.5695988,0,18.17235
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.365907,1.365907,0,-1,0,1.365907,90.82252,0,2.220446E-16,0,1.240551,1.437797,1.365907,0,0,14.89464,16.1938,0,0.1972457,-0.1972457,24.66187,63.23543,0.1221438,1.502498,0.9924409,0,17.43435
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,4.940078,4.940078,0,-1,0,4.940078,24.3503,0,8.881784E-16,0,1.202924,5.200082,4.940078,0,0,15.1138,15.99656,0,3.997159,-3.997159,20.44849,52.43192,0.1221438,5.434086,0.9623391,0,17.19948
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,9.908397,8.36,0,-1,0,8.36,14.69896,0,1.548397,2.539236,1.228833,8.8,8.36,0,0,19.55509,11.9994,0,7.571167,-7.571167,12.46778,31.9686,0.1221438,10.89924,0.9830664,0,13.22823
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.8643833,0.8643833,0,-1,0,0.8643833,393.8357,0,0,0,3.40425,0.9098772,0.8643833,0,0,27.9675,4.42823,2.494373,0,2.494373,14.83415,38.03621,0.1220841,0.9508216,2.7234,0,7.83248
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,4.940282,4.940282,0,-1,0,4.940282,61.01794,0,0,0,3.014459,5.200297,4.940282,0,0,25.47312,6.673166,0,2.185838,-2.185838,12.53007,32.12833,0.1220841,5.43431,2.411567,0,9.687625
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,3.63295,3.63295,0,-1,0,3.63295,52.82928,0,0,0,1.919261,3.824158,3.63295,0,0,27.90183,4.487328,0,1.904897,-1.904897,10.52214,26.97978,0.1220841,3.996245,1.535409,0,6.406589
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,4.38171,3.719074,0,-1,0,3.719074,35.82568,0,0.6626358,2.113418,1.332384,3.914814,3.719074,0,0,30.01838,2.582431,0,2.582431,-2.582431,7.800015,20,0.1220841,4.81988,1.065907,0,3.914814
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,4.423729,0.08674038,0,-1,0,0.08674038,105.2632,0,4.336988,4.848754,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,4.866102,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.287875,0.4215901,0,-1,0,0.4215901,105.2632,0,0.866285,1.332345,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,1.416663,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,2.817586,0.201649,0,-1,0,0.201649,105.2632,0,2.615937,3.059015,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,3.099344,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.805916,0,0,-1,0,0,0,0,7.805916,8.586508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,8.586508,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.630428,0,0,-1,0,0,0,0,3.630428,3.993471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,3.993471,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.999446,0,0,-1,0,0,0,0,0.999446,1.099391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,1.099391,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1579047,0,0,-1,0,0,0,0,0.1579047,0.1736952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,0.1736952,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.424659,0,0,-1,0,0,0,0,1.424659,1.567125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,1.567125,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.6973178,0,0,-1,0,0,0,0,0.6973178,0.7670496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,0.7670496,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.382059,0,0,-1,0,0,0,0,1.382059,1.520265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,1.520265,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2118231,0,0,-1,0,0,0,0,0.2118231,0.2330054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,0.2330054,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.00249,0,0,-1,0,0,0,0,1.00249,1.102739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220841,1.102739,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.064932,2.064932,10.86493,0,3.084828,2.064932,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223169,2.271425,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.650675,1.650675,10.45068,0,2.980021,1.650675,14.23758,0,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1225207,1.815743,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,6.85121,6.85121,12,0,3.372,6.85121,7.525102,0,0,0,0.5155605,0,0,5.14879,4.891351,15.93274,15.25951,5.406911,0,5.406911,29.0144,74.39575,0.1227007,7.536331,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,10.52583,20.12573,9.067131,0,9.067131,37.61624,96.4517,0.1228015,0,0.5657045,12,20.83286
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,7.18134,7.18134,0,-1,0,7.18134,20.14906,0,8.881784E-16,0,1.446972,7.559306,7.18134,0,0,1.458695,28.28615,0,6.112333,-6.112333,31.17327,79.93131,0.1228015,7.899474,1.157578,0,29.73312
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,3.987095,3.987095,0,-1,0,3.987095,76.38355,0,0,0,3.045485,4.196942,3.987095,0,0,8.250176,22.17382,0,1.151457,-1.151457,29.95953,76.81915,0.1228015,4.385805,2.436388,0,25.21931
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,1.898337,1.898337,0,-1,0,1.898337,190.2188,0,0,0,3.610994,1.998249,1.898337,0,0,9.529573,21.02236,1.612744,0,1.612744,31.48951,80.74218,0.122763,2.088171,2.888795,0,24.63336
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,4.533592,4.533592,0,-1,0,4.533592,48.71158,0,0,0,2.208385,4.772202,4.533592,0,0,7.916829,22.47383,0,2.563818,-2.563818,28.78701,73.81271,0.122763,4.986951,1.766708,0,24.68222
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,5.73335,5.73335,0,-1,0,5.73335,21.68021,0,0,0,1.243002,6.035105,5.73335,0,0,10.76552,19.91001,0,4.792103,-4.792103,23.73569,60.86063,0.122763,6.306685,0.9944017,0,21.15302
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,2.809887,2.809887,0,-1,0,2.809887,105.0538,0,0,0,2.951893,2.957776,2.809887,0,0,16.09007,15.11791,0,0.005882736,-0.005882736,23.72949,60.84473,0.122763,3.090876,2.361515,0,18.0698
