Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,8.946495,8.36,0,-1,0,8.36,36.57172,0,0.586495,1.481145,3.057395,8.8,8.36,0,0,16.09661,15.11203,0,5.742604,-5.742604,17.67625,45.32364,0.122763,9.841145,2.445916,0,18.16942
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,5.148339,5.148339,0,-1,0,5.148339,65.9568,0,0,0,3.395679,5.419304,5.148339,0,0,22.47728,9.369423,0,2.023624,-2.023624,15.54317,39.85419,0.122763,5.663173,2.716544,0,12.7651
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,2.338603,2.338603,0,-1,0,2.338603,63.4913,0,0,0,1.48481,2.461687,2.338603,0,0,24.72576,7.345799,0,0.9768779,-0.9768779,14.51345,37.21389,0.122763,2.572463,1.187848,0,8.830608
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,25.81117,6.368921,0.3929152,0,0.3929152,14.8862,38.16967,0.1227536,0,0.3143322,0,6.761836
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.37195,6.37195,0,-1,0,6.37195,0,0,0,0.6227273,0,6.707315,6.37195,0,0,25.41826,6.722545,0,6.707315,-6.707315,7.816069,20.04116,0.1227536,7.009145,0,0,6.722545
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.984416,0.01446769,0,-1,0,0.01446769,0,0,6.969948,7.668389,0,0.01522915,0.01446769,0,0,32.87083,0.01522915,0,0.01522915,-0.01522915,7.800015,20,0.1227536,7.682857,0,0,0.01522915
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.121433,0,0,-1,0,0,0,0,1.121433,1.233576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,1.233576,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.030725,0,0,-1,0,0,0,0,2.030725,2.233798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,2.233798,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.9437635,0,0,-1,0,0,0,0,0.9437635,1.03814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,1.03814,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.074769,0,0,-1,0,0,0,0,1.074769,1.182246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,1.182246,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.078974,0,0,-1,0,0,0,0,1.078974,1.186871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,1.186871,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.541281,0,0,-1,0,0,0,0,1.541281,1.69541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,1.69541,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.616846,0,0,-1,0,0,0,0,0.616846,0.6785306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227536,0.6785306,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.36208,1.36208,10.16208,0,2.907006,1.36208,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229455,1.498288,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.8053252,0.8053252,9.605325,0,2.766147,0.8053252,24.77338,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1231015,0.8858576,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,1.998636,1.998636,10.79864,0,3.068055,1.998636,94.85867,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1232816,2.198499,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.014142,3.014142,0,0,0,3.014142,164.1289,0,0,0,4.947078,3.172781,3.014142,0,0,5.712368,24.45785,1.774297,0,1.774297,35.2641,90.42058,0.1232393,3.315556,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,2.54178,2.54178,0,-1,0,2.54178,230.3239,0,0,0,5.854328,2.675558,2.54178,0,0,3.938071,26.05471,3.17877,0,3.17877,38.27974,98.15298,0.1231635,2.795958,4.683462,0,31.90904
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,4.369461,4.369461,0,-1,0,4.369461,190.7654,2.976686,0,0,8.33542,4.599432,4.369461,0,0,0.7593012,28.91561,0.7593012,0,0.7593012,39.00008,100,0.1231454,4.806407,6.668336,0,37.25103
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,2.720886,2.720886,0,-1,0,2.720886,295.3149,5.171091,0,0,8.035181,2.86409,2.720886,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,2.992975,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,1.988602,1.988602,0,-1,0,1.988602,317.1066,4.212722,0,0,6.305987,2.093265,1.988602,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,2.187462,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,2.974337,2.974337,0,-1,0,2.974337,247.1985,4.221635,0,0,7.352516,3.130881,2.974337,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,3.271771,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,2.308717,2.308717,0,-1,0,2.308717,194.6885,2.064577,0,0,4.494805,2.430228,2.308717,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,2.539588,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.6767809,0.6767809,0,-1,0,0.6767809,316.122,1.427052,0,0,2.139453,0.712401,0.6767809,0,0,0,29.59898,0,0,0,39.00008,100,0.1231454,0.744459,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,2.531958,2.531958,0,-1,0,2.531958,18.10107,0,0,0,0.4583116,2.665219,2.531958,0,0,0,29.59898,0,2.206908,-2.206908,36.67379,94.03518,0.1231454,2.785154,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.95775,3.95775,0,-1,0,3.95775,0,0,4.440892E-16,0,0,4.166052,3.95775,0,0,2.45212,27.39207,0,4.166052,-4.166052,32.28239,82.77519,0.1231454,4.353525,0,0,27.39207
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.377107,5.377107,0,-1,0,5.377107,0,0,8.881784E-16,0,0,5.660113,5.377107,0,0,7.081067,23.22602,0,5.660113,-5.660113,26.3161,67.47706,0.1231454,5.914818,0,0,23.22602
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37008,17.5659,0,0,0,26.3161,67.47706,0.1231454,0,0,0,17.5659
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.397614,1.397614,0,-1,0,1.397614,0,0,2.220446E-16,0,0,1.471172,1.397614,0,0,13.37008,17.5659,0,1.471172,-1.471172,24.76535,63.50078,0.1231454,1.537375,0,0,17.5659
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1202975,0.1202975,0,-1,0,0.1202975,0,0,2.775558E-17,0,0,0.1266289,0.1202975,0,0,15.00472,16.09473,0,0.1266289,-0.1266289,24.63187,63.15853,0.1231454,0.1323272,0,0,16.09473
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1658475,0.1658475,0,-1,0,0.1658475,0,0,2.775558E-17,0,0,0.1745763,0.1658475,0,0,15.14542,15.9681,0,0.1745763,-0.1745763,24.44785,62.68668,0.1231454,0.1824322,0,0,15.9681
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.528935,1.528935,0,-1,0,1.528935,0,0,0,0,0,1.609406,1.528935,0,0,15.33939,15.79353,0,1.609406,-1.609406,22.75139,58.33679,0.1231454,1.681829,0,0,15.79353
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.6989453,0.6989453,0,-1,0,0.6989453,0,0,0,0,0,0.735732,0.6989453,0,0,17.12762,14.18412,0,0.735732,-0.735732,21.97586,56.34826,0.1231454,0.7688399,0,0,14.18412
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.406182,1.406182,0,-1,0,1.406182,0,0,0,0,0,1.480191,1.406182,0,0,17.9451,13.44839,0,1.480191,-1.480191,20.41561,52.3476,0.1231454,1.5468,0,0,13.44839
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2135077,0.2135077,0,-1,0,0.2135077,0,0,2.775558E-17,0,0,0.224745,0.2135077,0,0,19.58975,11.9682,0,0.224745,-0.224745,20.1787,51.74016,0.1231454,0.2348585,0,0,11.9682
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.090161,1.090161,0,0,0,1.090161,0,0,2.220446E-16,0,0,1.147538,1.090161,0,0,19.83947,11.74345,0,1.147538,-1.147538,18.96909,48.6386,0.1231454,1.199178,0,0,11.74345
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.055964,2.055964,0,0,0,2.055964,11.07741,0,4.440892E-16,0,0.2277476,2.164172,2.055964,0,0,21.11451,10.59592,0,1.936424,-1.936424,16.92792,43.40484,0.1231454,2.26156,0.1821981,0,10.82366
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,4.95714,4.95714,0,0,0,4.95714,27.44722,0,8.881784E-16,0,1.360597,5.218042,4.95714,0,0,23.2661,8.659491,0,3.857445,-3.857445,12.86182,32.97895,0.1231454,5.452854,1.088478,0,10.02009
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,4.731602,4.731602,11.65801,0,3.285476,4.731602,67.58192,0,0,0,3.197708,0,0,6.926407,6.580087,27.55215,4.802046,9.777794,0,9.777794,22.13785,56.7636,0.1233828,5.204762,2.558166,12,7.999753
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,17.77435,13.60206,6.865582,0,6.865582,28.65111,73.46424,0.1232195,0,5.492466,0,20.46764
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,0,0,0,8.109538,0,0,0,0,10.90877,19.78109,8.109538,0,8.109538,36.34449,93.19082,0.1230271,0,6.48763,0,27.89062
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,5.835927,5.835927,0,-1,0,5.835927,143.8605,0,0,0,8.395591,6.143081,5.835927,0,0,2.799232,27.07967,2.25251,0,2.25251,38.48141,98.67009,0.1229738,6.419519,6.716473,0,35.47526
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,2.770473,2.770473,0,-1,0,2.770473,311.6662,5.171618,0,0,8.634628,2.916288,2.770473,0,0,0.546722,29.10693,0.546722,0,0.546722,39.00008,100,0.1229608,3.047521,6.907702,0,37.74156
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,6.306449,6.306449,0,-1,0,6.306449,79.30373,0,0,0,5.001249,6.638367,6.306449,0,0,0,29.59898,0,1.637118,-1.637118,37.2744,95.5752,0.1229608,6.937094,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.070457,2.070457,0,-1,0,2.070457,270.0661,1.593153,0,0,5.591601,2.179428,2.070457,0,0,1.81902,27.96186,1.81902,0,1.81902,39.00008,100,0.1229178,2.277502,4.473281,0,33.55346
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229178,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,6.324586,6.324586,0,-1,0,6.324586,47.34734,0,0,0,2.994523,6.657459,6.324586,0,0,0,29.59898,0,3.662935,-3.662935,35.139,90.09983,0.1229178,6.957045,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,4.67732,4.67732,0,-1,0,4.67732,20.97461,0,8.881784E-16,0,0.9810498,4.923495,4.67732,0,0,4.069928,25.93604,0,3.942446,-3.942446,30.9833,79.44421,0.1229178,5.145052,0.7848399,0,26.91709
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,3.470214,3.470214,0,-1,0,3.470214,9.324841,0,4.440892E-16,0,0.3235919,3.652857,3.470214,0,0,8.450423,21.9936,0,3.329265,-3.329265,27.47395,70.44588,0.1229178,3.817236,0.2588736,0,22.31719
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14961,18.66433,0,0,0,27.47395,70.44588,0.1229178,0,0,0,18.66433
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.439893,2.439893,0,-1,0,2.439893,0,0,0,0,0,2.568309,2.439893,0,0,12.14961,18.66433,0,2.568309,-2.568309,24.76671,63.50427,0.1229178,2.683883,0,0,18.66433
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.00328,16.09602,0,0,0,24.76671,63.50427,0.1229178,0,0,0,16.09602
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.679204,1.679204,0,-1,0,1.679204,0,0,2.220446E-16,0,0,1.767583,1.679204,0,0,15.00328,16.09602,0,1.767583,-1.767583,22.90352,58.72685,0.1229178,1.847124,0,0,16.09602
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96726,14.32844,0,0,0,22.90352,58.72685,0.1229178,0,0,0,14.32844
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.7666486,0.7666486,0,-1,0,0.7666486,0,0,1.110223E-16,0,0,0.8069986,0.7666486,0,0,16.96726,14.32844,0,0.8069986,-0.8069986,22.05287,56.5457,0.1229178,0.8433135,0,0,14.32844
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.8137453,0.8137453,0,-1,0,0.8137453,0,0,1.110223E-16,0,0,0.8565739,0.8137453,0,0,17.86393,13.52144,0,0.8565739,-0.8565739,21.14996,54.23055,0.1229178,0.8951198,0,0,13.52144
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.294081,1.294081,0,-1,0,1.294081,0,0,2.220446E-16,0,0,1.362191,1.294081,0,0,18.81568,12.66487,0,1.362191,-1.362191,19.71408,50.54883,0.1229178,1.423489,0,0,12.66487
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.083341,2.083341,0,-1,0,2.083341,0,0,0,0,0,2.192991,2.083341,0,0,20.32922,11.30268,0,2.192991,-2.192991,17.40247,44.62162,0.1229178,2.291675,0,0,11.30268
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.3119544,0.3119544,0,-1,0,0.3119544,0,0,5.551115E-17,0,0,0.328373,0.3119544,0,0,22.76588,9.109687,0,0.328373,-0.328373,17.05633,43.7341,0.1229178,0.3431498,0,0,9.109687
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.6580546,0.6580546,0,0,0,0.6580546,0,0,1.110223E-16,0,0,0.6926891,0.6580546,0,0,23.13074,8.781314,0,0.6926891,-0.6926891,16.32617,41.8619,0.1229178,0.7238601,0,0,8.781314
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,23.90039,8.088625,0.1089012,0,0.1089012,16.42949,42.12681,0.1229152,0,0.08712099,0,8.197526
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,4.86876,4.86876,0,0,0,4.86876,51.80471,0,0,0,2.522247,5.12501,4.86876,0,0,23.79149,8.186636,0,2.602763,-2.602763,13.68593,35.09207,0.1229152,5.355636,2.017798,0,10.70888
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,2.61865,2.61865,0,0,0,2.61865,205.1706,0,0,0,5.3727,2.756474,2.61865,0,0,26.68345,5.583872,2.616226,0,2.616226,16.1679,41.45608,0.1228534,2.880515,4.29816,0,10.95657
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,2.862835,2.862835,0,-1,0,2.862835,193.0294,0,0,0,5.526113,3.013511,2.862835,0,0,24.06722,7.938476,2.512602,0,2.512602,18.55157,47.56803,0.1227941,3.149119,4.42089,0,13.46459
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,0,0,0,6.011096,0,0,0,0,21.55462,10.19982,6.011096,0,6.011096,24.25419,62.19011,0.1226524,0,4.808877,0,16.21091
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,3.381776,3.381776,0,-1,0,3.381776,257.0654,0,0,0,8.693377,3.559764,3.381776,0,0,15.54353,15.6098,5.133612,0,5.133612,29.12436,74.67771,0.1225317,3.719954,6.954701,0,24.30318
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,0,0,0,9.379368,0,0,0,0,10.40991,20.23005,9.379368,0,9.379368,38.02242,97.49318,0.1223117,0,7.503494,0,29.60942
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,9.216426,8.36,0,-1,0,8.36,91.14699,0,0.8564262,1.778069,7.619888,8.8,8.36,0,0,1.030548,28.67149,0,1.180112,-1.180112,36.77847,94.30357,0.1223117,10.13807,6.095911,0,36.29137
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,6.560038,6.560038,0,-1,0,6.560038,82.09153,0,0,0,5.385235,6.905303,6.560038,0,0,2.341783,27.49137,0,1.520067,-1.520067,35.17617,90.19514,0.1223117,7.216041,4.308188,0,32.87661
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,3.586231,3.586231,0,-1,0,3.586231,144.1704,0,0,0,5.170282,3.77498,3.586231,0,0,4.030747,25.97131,1.395302,0,1.395302,36.49987,93.58924,0.1222791,3.944854,4.136226,0,31.14159
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,1.245953,0,0,3.881398,0,0,0,0,2.635445,27.22708,2.635445,0,2.635445,39.00008,100,0.1222174,0,3.105118,0,31.10847
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,3.168038,3.168038,0,-1,0,3.168038,67.89582,0,0,0,2.150966,3.334777,3.168038,0,0,0,29.59898,0,1.183812,-1.183812,37.75223,96.8004,0.1222174,3.484842,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,5.271862,5.271862,0,-1,0,5.271862,8.954716,0,8.881784E-16,0,0.4720803,5.549328,5.271862,0,0,1.315346,28.41517,0,5.077248,-5.077248,32.40034,83.07763,0.1222174,5.799048,0.3776642,0,28.88725
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.42672,2.42672,0,-1,0,2.42672,0,0,0,0,0,2.554442,2.42672,0,0,6.956733,23.33792,0,2.554442,-2.554442,29.70772,76.1735,0.1222174,2.669392,0,0,23.33792
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.795002,20.78348,0,0,0,29.70772,76.1735,0.1222174,0,0,0,20.78348
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.806844,1.806844,0,-1,0,1.806844,0,0,2.220446E-16,0,0,1.901942,1.806844,0,0,9.795002,20.78348,0,1.901942,-1.901942,27.7029,71.03294,0.1222174,1.987529,0,0,20.78348
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.187384,1.187384,0,-1,0,1.187384,0,0,2.220446E-16,0,0,1.249878,1.187384,0,0,11.90827,18.88153,0,1.249878,-1.249878,26.38541,67.65477,0.1222174,1.306122,0,0,18.88153
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.9006871,0.9006871,0,-1,0,0.9006871,0,0,1.110223E-16,0,0,0.9480917,0.9006871,0,0,13.29702,17.63166,0,0.9480917,-0.9480917,25.38604,65.09227,0.1222174,0.9907559,0,0,17.63166
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.5528538,0.5528538,0,-1,0,0.5528538,0,0,1.110223E-16,0,0,0.5819514,0.5528538,0,0,14.35046,16.68357,0,0.5819514,-0.5819514,24.77261,63.51938,0.1222174,0.6081392,0,0,16.68357
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.329895,1.329895,0,-1,0,1.329895,0,0,2.220446E-16,0,0,1.399889,1.329895,0,0,14.99707,16.10161,0,1.399889,-1.399889,23.29699,59.73576,0.1222174,1.462884,0,0,16.10161
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.03790636,0.03790636,0,-1,0,0.03790636,0,0,6.938894E-18,0,0,0.03990144,0.03790636,0,0,16.5525,14.70172,0,0.03990144,-0.03990144,23.25493,59.62791,0.1222174,0.041697,0,0,14.70172
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1068263,0.1068263,0,-1,0,0.1068263,0,0,1.387779E-17,0,0,0.1124487,0.1068263,0,0,16.59684,14.66182,0,0.1124487,-0.1124487,23.1364,59.32399,0.1222174,0.1175089,0,0,14.66182
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,2.407805,2.407805,0,-1,0,2.407805,0,0,4.440892E-16,0,0,2.534532,2.407805,0,0,16.72178,14.54937,0,2.534532,-2.534532,20.46477,52.47367,0.1222174,2.648586,0,0,14.54937
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.392047,0.392047,0,0,0,0.392047,0,0,5.551115E-17,0,0,0.412681,0.392047,0,0,19.53793,12.01484,0,0.412681,-0.412681,20.02977,51.35828,0.1222174,0.4312516,0,0,12.01484
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.4214,1.4214,0,0,0,1.4214,16.00692,0,0,0,0.2275223,1.49621,1.4214,0,0,19.99646,11.60216,0,1.268688,-1.268688,18.69245,47.92927,0.1222174,1.56354,0.1820178,0,11.82968
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,4.70515,4.70515,0,0,0,4.70515,21.47563,0,8.881784E-16,0,1.010461,4.95279,4.70515,0,0,21.40612,10.33347,0,3.942329,-3.942329,14.53687,37.27396,0.1222174,5.175665,0.8083685,0,11.34393
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,3.736056,3.736056,0,0,0,3.736056,52.24389,0,4.440892E-16,0,1.951861,3.93269,3.736056,0,0,25.78648,6.391144,0,1.980829,-1.980829,12.4489,31.92018,0.1222174,4.109662,1.561489,0,8.343005
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,4.229421,4.229421,0,-1,0,4.229421,75.19009,0,0,0,3.180105,4.452022,4.229421,0,0,27.9874,4.410315,0,1.271917,-1.271917,11.10818,28.48245,0.1222174,4.652363,2.544084,0,7.59042
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,10.09833,8.241457,0,-1,0,8.241457,67.18253,0,1.856874,7.07469,5.53682,8.675219,8.241457,0,0,29.40064,3.138398,0,3.138398,-3.138398,7.800015,20,0.1222174,11.10816,4.429456,0,8.675219
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1626813,0.1626813,0,-1,0,0.1626813,4492.445,0,0,0,7.308366,0.1712434,0.1626813,0,0,32.88775,0,7.137123,0,7.137123,14.57088,37.36117,0.1220508,0.1789494,5.846693,0,7.308366
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,4.049891,4.049891,0,-1,0,4.049891,183.0038,0,0,0,7.411456,4.263043,4.049891,0,0,25.75063,6.42341,3.148413,0,3.148413,17.55773,45.01973,0.1219775,4.45488,5.929165,0,13.83487
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.3050279,0.3050279,0,-1,0,0.3050279,2002.182,0,0,0,6.107212,0.321082,0.3050279,0,0,22.60222,9.256982,5.78613,0,5.78613,23.04694,59.09459,0.1218429,0.3355306,4.88577,0,15.36419
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,4.243207,4.243207,0,-1,0,4.243207,121.979,0,0,0,5.17582,4.466533,4.243207,0,0,16.81609,14.4645,0.7092871,0,0.7092871,23.71983,60.81994,0.1218264,4.667527,4.140656,0,19.64032
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,4.14831,4.14831,0,-1,0,4.14831,150.8488,0,0,0,6.257676,4.366642,4.14831,0,0,16.1068,15.10286,1.891033,0,1.891033,25.51382,65.41991,0.1217825,4.563141,5.00614,0,21.36053
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,6.520757,6.520757,0,-1,0,6.520757,52.25619,0,0,0,3.407499,6.863955,6.520757,0,0,14.21577,16.80479,0,3.456456,-3.456456,21.87039,56.07782,0.1217825,7.172833,2.725999,0,20.21229
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,4.496375,4.496375,0,-1,0,4.496375,28.30907,0,0,0,1.272882,4.733026,4.496375,0,0,18.05627,13.34833,0,3.460144,-3.460144,18.22308,46.72575,0.1217825,4.946012,1.018305,0,14.62121
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.206783,1.206783,0,-1,0,1.206783,35.09828,0,0,0,0.4235601,1.270298,1.206783,0,0,21.90088,9.888187,0,0.8467379,-0.8467379,17.33054,44.43719,0.1217825,1.327461,0.3388481,0,10.31175
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.6345472,0.6345472,0,-1,0,0.6345472,0,0,1.110223E-16,0,0,0.6679444,0.6345472,0,0,22.8417,9.04145,0,0.6679444,-0.6679444,16.62646,42.63188,0.1217825,0.698002,0,0,9.04145
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.459582,4.459582,0,-1,0,4.459582,0,0,8.881784E-16,0,0,4.694296,4.459582,0,0,23.58386,8.373505,0,4.694296,-4.694296,11.67824,29.94415,0.1217825,4.90554,0,0,8.373505
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.736203,3.495248,0,-1,0,3.495248,0,0,1.240954,1.714575,0,3.679209,3.495248,0,0,28.79974,3.679209,0,3.679209,-3.679209,7.800015,20,0.1217825,5.209823,0,0,3.679209
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,3.05362,0,0,-1,0,0,0,0,3.05362,3.358982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,3.358982,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.80832,0,0,-1,0,0,0,0,0.80832,0.889152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0.889152,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.008795086,0,0,-1,0,0,0,0,0.008795086,0.009674595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217825,0.009674595,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.093823,1.093823,9.893823,0,2.839137,1.093823,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219576,1.203205,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1220696,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1221466,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,1.946335,1.946335,0,0,0,1.946335,91.40222,0,2.220446E-16,0,1.778994,2.048774,1.946335,0,0,5.965149,24.23034,0,0.2697804,-0.2697804,33.05667,84.76051,0.1221466,2.140969,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,3.852559,3.852559,0,-1,0,3.852559,138.4945,0,0,0,5.335582,4.055326,3.852559,0,0,6.264905,23.96056,1.280256,0,1.280256,34.27122,87.87476,0.122117,4.237815,4.268466,0,29.29614
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,1.941527,1.941527,0,-1,0,1.941527,385.5683,0.4575526,0,0,7.485915,2.043713,1.941527,0,0,4.984649,25.11279,4.984649,0,4.984649,39.00008,100,0.1220017,2.13568,5.988732,0,32.59871
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,9.859264,8.36,0,-1,0,8.36,74.61941,0,1.499264,2.485191,6.238183,8.8,8.36,0,0,0,29.59898,0,2.561817,-2.561817,36.29969,93.07593,0.1220017,10.84519,4.990546,0,35.83716
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,4.11097,0,0,6.957434,0,0,0,0,2.846464,27.03716,2.846464,0,2.846464,39.00008,100,0.1219359,0,5.565947,0,33.99459
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.733477,1.733477,0,-1,0,1.733477,542.1409,7.573174,0,0,9.397885,1.824712,1.733477,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,1.906824,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.6034033,0.6034033,0,-1,0,0.6034033,1025.161,5.550694,0,0,6.185854,0.6351613,0.6034033,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,0.6637436,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03047247,0.03047247,0,-1,0,0.03047247,14675.92,4.440041,0,0,4.472117,0.03207629,0.03047247,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,0.03351972,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.5428454,0.5428454,0,-1,0,0.5428454,486.1825,2.067803,0,0,2.639219,0.5714162,0.5428454,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,0.5971299,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.3941595,0.3941595,0,-1,0,0.3941595,124.136,0.07438911,0,0,0.4892938,0.4149047,0.3941595,0,0,0,29.59898,0,0,0,39.00008,100,0.1219359,0.4335754,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.70279,8.36,0,-1,0,8.36,0,0,2.342789,3.413068,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1219359,11.77307,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.865325,7.865325,0,-1,0,7.865325,0,0,1.776357E-15,0.2918581,0,8.27929,7.865325,0,0,9.777778,20.79898,0,8.27929,-8.27929,20.99693,53.83816,0.1219359,8.651858,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,6.131679,6.131679,0,-1,0,6.131679,0,0,8.881784E-16,0,0,6.454399,6.131679,0,0,18.97699,12.51969,0,6.454399,-6.454399,14.19339,36.39324,0.1219359,6.744847,0,0,12.51969
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14854,6.065289,0,0,0,14.19339,36.39324,0.1219359,0,0,0,6.065289
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.4120758,0.4120758,0,-1,0,0.4120758,0,0,5.551115E-17,0,0,0.433764,0.4120758,0,0,26.14854,6.065289,0,0.433764,-0.433764,13.73616,35.22086,0.1219359,0.4532834,0,0,6.065289
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.5574692,0.5574692,0,-1,0,0.5574692,0,0,0,0,0,0.5868097,0.5574692,0,0,26.6305,5.631525,0,0.5868097,-0.5868097,13.11761,33.63484,0.1219359,0.6132162,0,0,5.631525
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.6995546,0.6995546,0,-1,0,0.6995546,0,0,1.110223E-16,0,0,0.7363733,0.6995546,0,0,27.28251,5.044715,0,0.7363733,-0.7363733,12.34141,31.64457,0.1219359,0.7695101,0,0,5.044715
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6147134,0.6147134,0,-1,0,0.6147134,0,0,1.110223E-16,0,0,0.6470667,0.6147134,0,0,28.10071,4.308342,0,0.6470667,-0.6470667,11.65934,29.89568,0.1219359,0.6761847,0,0,4.308342
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.9309395,0.9309395,0,-1,0,0.9309395,0,0,1.110223E-16,0,0,0.9799363,0.9309395,0,0,28.81967,3.661275,0,0.9799363,-0.9799363,10.6264,27.24711,0.1219359,1.024033,0,0,3.661275
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.826475,0.826475,0,-1,0,0.826475,0,0,1.110223E-16,0,0,0.8699737,0.826475,0,0,29.90849,2.681339,0,0.8699737,-0.8699737,9.709362,24.89575,0.1219359,0.9091225,0,0,2.681339
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.133304,1.133304,0,0,0,1.133304,0,0,0,0,0,1.192952,1.133304,0,0,30.87513,1.811365,0,1.192952,-1.192952,8.45188,21.67145,0.1219359,1.246635,0,0,1.811365
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,32.20063,0.6184134,0.1585887,0,0.1585887,8.602331,22.05721,0.1219323,0,0.126871,0,0.7770021
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,0.9455314,0.9455314,9.745531,0,2.80162,0.9455314,107.6578,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,32.04204,0.7611433,9.377938,0,9.377938,17.49903,44.86921,0.1220745,1.040084,0.8143507,12,1.779082
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.186868,0,0,8.8,8.36,22.6641,9.201288,9.546868,0,9.546868,26.55598,68.09212,0.1221622,0,0.9494945,12,10.38816
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,3.371957,3.371957,0,-1,0,3.371957,47.15101,0,4.440892E-16,0,1.589912,3.549428,3.371957,0,0,13.11723,17.79347,0,1.959517,-1.959517,24.49047,62.79594,0.1221622,3.709152,1.271929,0,19.38338
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,15.29447,15.83395,2.947382,0,2.947382,27.2866,69.9655,0.1220943,0,2.357905,0,18.78133
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,12.34709,18.4866,3.872834,0,3.872834,30.96069,79.38623,0.1220053,0,3.098267,0,22.35943
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,1.809894,1.809894,0,-1,0,1.809894,233.8376,0,0,0,4.232211,1.905151,1.809894,0,0,8.474257,21.97215,2.32706,0,2.32706,33.16833,85.04684,0.1219518,1.990883,3.385769,0,26.20436
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,3.909616,3.909616,0,-1,0,3.909616,51.58394,0,0,0,2.016734,4.115386,3.909616,0,0,6.147197,24.0665,0,2.098651,-2.098651,30.95616,79.37462,0.1219518,4.300578,1.613387,0,26.08323
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,8.479032,21.96785,4.392608,0,4.392608,35.12336,90.05971,0.1218511,0,3.514086,0,26.36046
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.5342801,0.5342801,0,-1,0,0.5342801,309.5388,0,0,0,1.653804,0.5624,0.5342801,0,0,4.086424,25.9212,1.091404,0,1.091404,36.15875,92.71457,0.121826,0.5877081,1.323044,0,27.575
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,2.682505,2.682505,0,-1,0,2.682505,18.70083,0,4.440892E-16,0,0.5016508,2.82369,2.682505,0,0,2.99502,26.90346,0,2.322039,-2.322039,33.71111,86.43857,0.121826,2.950756,0.4013206,0,27.40511
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,3.909488,3.909488,0,-1,0,3.909488,5.370315,0,4.440892E-16,0,0.2099518,4.115251,3.909488,0,0,5.575063,24.58142,0,3.905299,-3.905299,29.59456,75.88334,0.121826,4.300437,0.1679615,0,24.79137
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,9.914284,20.67612,0.1910324,0,0.1910324,29.77579,76.34803,0.1218217,0,0.1528259,0,20.86716
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.19991,2.19991,0,-1,0,2.19991,0,0,0,0,0,2.315695,2.19991,0,0,9.723251,20.84805,0,2.315695,-2.315695,27.33484,70.08918,0.1218217,2.419901,0,0,20.84805
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29625,18.53236,0,0,0,27.33484,70.08918,0.1218217,0,0,0,18.53236
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.692032,3.692032,0,-1,0,3.692032,0,0,4.440892E-16,0,0,3.88635,3.692032,0,0,12.29625,18.53236,0,3.88635,-3.88635,23.23826,59.58517,0.1218217,4.061235,0,0,18.53236
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61441,14.64601,0,0,0,23.23826,59.58517,0.1218217,0,0,0,14.64601
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61441,14.64601,0,0,0,23.23826,59.58517,0.1218217,0,0,0,14.64601
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.07549164,0.07549164,0,-1,0,0.07549164,0,0,0,0,0,0.07946488,0.07549164,0,0,16.61441,14.64601,0,0.07946488,-0.07946488,23.1545,59.37039,0.1218217,0.0830408,0,0,14.64601
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70271,14.56654,0,0,0,23.1545,59.37039,0.1218217,0,0,0,14.56654
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.173399,1.173399,0,-1,0,1.173399,0,0,2.220446E-16,0,0,1.235157,1.173399,0,0,16.70271,14.56654,0,1.235157,-1.235157,21.85253,56.03202,0.1218217,1.290739,0,0,14.56654
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0751,13.33139,0,0,0,21.85253,56.03202,0.1218217,0,0,0,13.33139
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.141055,2.141055,0,-1,0,2.141055,0,0,0,0,0,2.253742,2.141055,0,0,18.0751,13.33139,0,2.253742,-2.253742,19.47688,49.94061,0.1218217,2.35516,0,0,13.33139
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.020652,1.020652,0,0,0,1.020652,0,0,2.220446E-16,0,0,1.074371,1.020652,0,0,20.57926,11.07764,0,1.074371,-1.074371,18.34439,47.03681,0.1218217,1.122718,0,0,11.07764
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.243926,1.243926,0,0,0,1.243926,12.59414,0,2.220446E-16,0,0.1566618,1.309395,1.243926,0,0,21.77301,10.00327,0,1.152734,-1.152734,17.1293,43.9212,0.1218217,1.368318,0.1253294,0,10.15993
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,3.109815,3.109815,0,0,0,3.109815,20.70751,0,0,0,0.6439651,3.273489,3.109815,0,0,23.05382,8.850539,0,2.629524,-2.629524,14.35754,36.81414,0.1218217,3.420797,0.5151721,0,9.494505
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,7.255765,7.255765,12,0,3.372,7.255765,16.24908,0,0,0,1.178995,0,0,4.744235,4.507023,25.97552,6.221015,5.686018,0,5.686018,19.75177,50.64547,0.1220012,7.981341,0.9431961,12,7.40001
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,20.2895,11.33843,1.551383,0,1.551383,21.22354,54.41923,0.1219657,0,1.241106,0,12.88981
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.218864,2.218864,0,-1,0,2.218864,297.3969,0,0,0,6.598832,2.335646,2.218864,0,0,18.73811,12.73468,4.263186,0,4.263186,25.26796,64.7895,0.1218681,2.44075,5.279066,0,19.33351
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0,0,0,9.194358,0,0,0,0,14.47493,16.57154,9.194358,0,9.194358,33.99049,87.15492,0.1216582,0,7.355486,0,25.7659
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,3.293435,3.293435,0,-1,0,3.293435,280.3412,0.4855106,0,0,9.232855,3.466774,3.293435,0,0,5.280571,24.84646,5.280571,0,5.280571,39.00008,100,0.121538,3.622779,7.386284,0,34.07932
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,3.721999,3.721999,0,-1,0,3.721999,161.0095,2.07488,0,0,5.992773,3.917893,3.721999,0,0,0,29.59898,0,0,0,39.00008,100,0.121538,4.094199,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,7.31571,7.31571,0,-1,0,7.31571,84.2028,0,0,0,6.160033,7.700747,7.31571,0,0,0,29.59898,0,1.540715,-1.540715,37.37602,95.83576,0.121538,8.047281,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,3.854564,0,0,5.566469,0,0,0,0,1.711905,28.05826,1.711905,0,1.711905,39.00008,100,0.121499,0,4.453176,0,33.62473
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,0.9150294,0.9150294,0,-1,0,0.9150294,316.4987,1.932867,0,0,2.896056,0.9631888,0.9150294,0,0,0,29.59898,0,0,0,39.00008,100,0.121499,1.006532,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,3.123976,3.123976,0,-1,0,3.123976,26.23597,0,8.881784E-16,0,0.8196054,3.288396,3.123976,0,0,0,29.59898,0,2.468791,-2.468791,36.39774,93.32736,0.121499,3.436374,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,2.743101,27.13019,0.4985916,0,0.4985916,36.87075,94.54019,0.1214877,0,0.3988732,0,27.62878
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.244509,27.57892,0,0,0,36.87075,94.54019,0.1214877,0,0,0,27.57892
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.943965,4.943965,0,-1,0,4.943965,0,0,8.881784E-16,0,0,5.204174,4.943965,0,0,2.244509,27.57892,0,5.204174,-5.204174,31.38507,80.47437,0.1214877,5.438362,0,0,27.57892
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.026925,22.37475,0,0,0,31.38507,80.47437,0.1214877,0,0,0,22.37475
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.026925,22.37475,0,0,0,31.38507,80.47437,0.1214877,0,0,0,22.37475
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,2.401615,2.401615,0,-1,0,2.401615,0,0,4.440892E-16,0,0,2.528016,2.401615,0,0,8.026925,22.37475,0,2.528016,-2.528016,28.7203,73.64166,0.1214877,2.641777,0,0,22.37475
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83583,19.84673,0,0,0,28.7203,73.64166,0.1214877,0,0,0,19.84673
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.7339665,0.7339665,0,-1,0,0.7339665,0,0,0,0,0,0.7725964,0.7339665,0,0,10.83583,19.84673,0,0.7725964,-0.7725964,27.90592,71.55349,0.1214877,0.8073632,0,0,19.84673
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.6978246,0.6978246,0,-1,0,0.6978246,0,0,1.110223E-16,0,0,0.7345522,0.6978246,0,0,11.69427,19.07413,0,0.7345522,-0.7345522,27.13163,69.56815,0.1214877,0.7676071,0,0,19.07413
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.9945421,0.9945421,0,-1,0,0.9945421,0,0,1.110223E-16,0,0,1.046886,0.9945421,0,0,12.51044,18.33958,0,1.046886,-1.046886,26.02812,66.73862,0.1214877,1.093996,0,0,18.33958
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.67365,17.29269,0,0,0,26.02812,66.73862,0.1214877,0,0,0,17.29269
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1664701,0.1664701,0,0,0,0.1664701,0,0,2.775558E-17,0,0,0.1752317,0.1664701,0,0,13.67365,17.29269,0,0.1752317,-0.1752317,25.84341,66.26501,0.1214877,0.1831171,0,0,17.29269
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.5312744,0.5312744,0,0,0,0.5312744,3.866058,0,0,0,0.02053938,0.5592363,0.5312744,0,0,13.86835,17.11746,0,0.5386969,-0.5386969,25.27557,64.80902,0.1214877,0.5844019,0.0164315,0,17.138
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,2.60036,2.60036,0,0,0,2.60036,3.761825,0,0,0,0.097821,2.737221,2.60036,0,0,14.4669,16.57877,0,2.6394,-2.6394,22.4934,57.67526,0.1214877,2.860396,0.07825681,0,16.67659
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,8.472754,8.472754,12,0,3.372,8.472754,8.618214,0,0,0,0.7302,0,0,3.527246,3.350884,17.39957,13.93937,4.081084,0,4.081084,26.36505,67.60256,0.1216168,9.320029,0.58416,12,14.66957
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,6.451751,6.451751,0,-1,0,6.451751,25.84916,0,0,0,1.667723,6.791317,6.451751,0,0,13.31849,17.61234,0,5.123593,-5.123593,20.96431,53.75454,0.1216168,7.096926,1.334179,0,19.28006
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,19.01137,12.48875,0.5359176,0,0.5359176,21.47273,55.05817,0.1216047,0,0.4287341,0,13.02467
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.435137,1.435137,0,-1,0,1.435137,267.0224,0,0,0,3.832138,1.510671,1.435137,0,0,18.47545,12.97107,2.321467,0,2.321467,23.67507,60.70517,0.1215519,1.578651,3.065711,0,16.80321
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.578919,1.578919,0,-1,0,1.578919,373.9004,0,0,0,5.903583,1.66202,1.578919,0,0,16.15398,15.06039,4.241563,0,4.241563,27.69897,71.02284,0.1214557,1.736811,4.722866,0,20.96398
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.3564836,0.3564836,0,-1,0,0.3564836,1115.345,0,0,0,3.976023,0.3752459,0.3564836,0,0,11.91242,18.8778,3.600777,0,3.600777,31.11496,79.78179,0.1213741,0.392132,3.180819,0,22.85382
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,3.748546,3.748546,0,-1,0,3.748546,96.32652,0,0,0,3.610844,3.945837,3.748546,0,0,8.311642,22.1185,0,0.3349938,-0.3349938,30.76185,78.87637,0.1213741,4.1234,2.888675,0,25.72935
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,9.133862,8.36,0,-1,0,8.36,30.60587,0,0.7738622,1.687248,2.558651,8.8,8.36,0,0,8.683857,21.78351,0,6.241349,-6.241349,24.18289,62.00728,0.1213741,10.04725,2.046921,0,24.34216
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.406887,1.406887,0,-1,0,1.406887,73.48459,0,0,0,1.033845,1.480934,1.406887,0,0,15.61869,15.54216,0,0.4470886,-0.4470886,23.71161,60.79889,0.1213741,1.547576,0.827076,0,16.576
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,16.11545,15.09507,0.446936,0,0.446936,24.13562,61.88607,0.121364,0,0.3575488,0,15.542
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,8.822256,8.36,0,-1,0,8.36,6.01726,0,0.4622566,1.344482,0.5030429,8.8,8.36,0,0,15.66852,15.49731,0,8.296957,-8.296957,15.38986,39.46109,0.121364,9.704482,0.4024343,0,16.00035
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.78347,1.78347,0,-1,0,1.78347,0,0,0,0,0,1.877336,1.78347,0,0,24.88736,7.200354,0,1.877336,-1.877336,13.41097,34.38703,0.121364,1.961817,0,0,7.200354
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.493661,4.493661,0,-1,0,4.493661,0,0,8.881784E-16,0,0,4.73017,4.493661,0,0,26.97329,5.323018,0,4.73017,-4.73017,8.424932,21.60235,0.121364,4.943027,0,0,5.323018
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,11.90325,0.563206,0,-1,0,0.563206,0,0,11.34004,12.53037,0,0.5928484,0.563206,0,0,32.22903,0.5928484,0,0.5928484,-0.5928484,7.800015,20,0.121364,13.09358,0,0,0.5928484
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.1017,0,0,-1,0,0,0,0,2.1017,2.31187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,2.31187,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.085073,0,0,-1,0,0,0,0,1.085073,1.19358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,1.19358,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.06064951,0,0,-1,0,0,0,0,0.06064951,0.06671446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,0.06671446,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.756791,0,0,-1,0,0,0,0,1.756791,1.93247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,1.93247,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.087215,0,0,-1,0,0,0,0,2.087215,2.295936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,2.295936,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01917808,0,0,-1,0,0,0,0,0.01917808,0.02109589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,0.02109589,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.3207908,0,0,-1,0,0,0,0,0.3207908,0.3528699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121364,0.3528699,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.5965204,0.5965204,9.396521,0,2.71332,0.5965204,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1215099,0.6561725,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.207958,1.207958,10.00796,0,2.868013,1.207958,9.369621,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1216848,1.328754,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,7.571592,7.571592,12,0,3.372,7.571592,18.4664,0,0,0,1.3982,0,0,4.428408,4.206988,16.05457,15.14986,5.605188,0,5.605188,29.08692,74.5817,0.1218587,8.328751,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.065776,2.065776,8.272622,0,2.428973,2.065776,220.3957,0,0,0,4.55288,0,0,6.206847,5.896504,10.44938,20.19453,10.44938,0,10.44938,39.00008,100,0.1218974,2.272353,3.642304,12,24.74741
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,2.842,2.842,0,-1,0,2.842,165.9988,1.726106,0,0,4.717685,2.991579,2.842,0,0,0,29.59898,0,0,0,39.00008,100,0.1218974,3.1262,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,2.712079,2.712079,0,-1,0,2.712079,123.0439,0.482228,0,0,3.337048,2.85482,2.712079,0,0,0,29.59898,0,0,0,39.00008,100,0.1218974,2.983287,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,10.00239,8.36,0,-1,0,8.36,56.33357,0,1.642389,2.642628,4.709486,8.8,8.36,0,0,0,29.59898,0,4.090514,-4.090514,34.6883,88.94418,0.1218974,11.00263,3.767589,0,34.30846
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,4.95913,4.95913,0,-1,0,4.95913,97.89507,0,0,0,4.854743,5.220137,4.95913,0,0,4.545015,25.50846,0,0.3653932,-0.3653932,34.30314,87.9566,0.1218974,5.455043,3.883795,0,30.36321
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,5.108122,5.108122,0,-1,0,5.108122,130.7714,0,0,0,6.679963,5.376971,5.108122,0,0,4.951007,25.14307,1.302992,0,1.302992,35.53927,91.12614,0.121868,5.618935,5.34397,0,31.82303
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,3.740107,3.740107,0,-1,0,3.740107,160.9465,0,0,0,6.01957,3.936954,3.740107,0,0,3.648015,26.31576,2.082616,0,2.082616,37.51501,96.19214,0.1218209,4.114118,4.815656,0,32.33533
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,2.753986,2.753986,0,-1,0,2.753986,184.918,0.6282843,0,0,5.092617,2.898932,2.753986,0,0,1.5654,28.19012,1.5654,0,1.5654,39.00008,100,0.1217856,3.029385,4.074093,0,33.28273
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,4.58845,4.58845,0,-1,0,4.58845,77.40912,0,0,0,3.551879,4.829947,4.58845,0,0,0,29.59898,0,1.278069,-1.278069,37.65287,96.54564,0.1217856,5.047296,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0.7623489,0,0,2.182425,0,0,0,0,1.420076,28.32091,1.420076,0,1.420076,39.00008,100,0.1217536,0,1.74594,0,30.50333
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,12.20853,8.36,0,-1,0,8.36,5.561367,0,3.848533,5.069386,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1217536,13.42939,0.3719442,0,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.153016,4.153016,0,-1,0,4.153016,0,0,8.881784E-16,0,0,4.371595,4.153016,0,0,9.261189,21.26391,0,4.371595,-4.371595,25.60608,65.65648,0.1217536,4.568317,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.984607,3.984607,0,-1,0,3.984607,0,0,4.440892E-16,0,0,4.194324,3.984607,0,0,14.11852,16.89231,0,4.194324,-4.194324,21.18487,54.32008,0.1217536,4.383068,0,0,16.89231
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.934185,4.934185,0,-1,0,4.934185,0,0,8.881784E-16,0,0,5.193879,4.934185,0,0,18.77888,12.69799,0,5.193879,-5.193879,15.71004,40.28208,0.1217536,5.427604,0,0,12.69799
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.3912,1.3912,0,-1,0,1.3912,0,0,2.220446E-16,0,0,1.464421,1.3912,0,0,24.54985,7.50411,0,1.464421,-1.464421,14.16641,36.32405,0.1217536,1.53032,0,0,7.50411
