Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.6294854,0.6294854,0,-1,0,0.6294854,0,0,0,0,0,0.6626162,0.6294854,0,0,26.17699,6.039689,0,0.6626162,-0.6626162,13.46795,34.53313,0.1217536,0.6924339,0,0,6.039689
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.357442,1.357442,0,-1,0,1.357442,0,0,2.220446E-16,0,0,1.428886,1.357442,0,0,26.91323,5.377073,0,1.428886,-1.428886,11.96177,30.67114,0.1217536,1.493186,0,0,5.377073
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.335651,1.335651,0,-1,0,1.335651,0,0,2.220446E-16,0,0,1.405948,1.335651,0,0,28.50088,3.948187,0,1.405948,-1.405948,10.47977,26.87115,0.1217536,1.469216,0,0,3.948187
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.007877,1.007877,0,-1,0,1.007877,0,0,2.220446E-16,0,0,1.060923,1.007877,0,0,30.06304,2.542239,0,1.060923,-1.060923,9.361459,24.00369,0.1217536,1.108665,0,0,2.542239
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.381177,1.381177,0,-1,0,1.381177,0,0,2.220446E-16,0.1120445,0,1.45387,1.381177,0,0,31.24185,1.481315,0,1.45387,-1.45387,7.828946,20.07418,0.1217536,1.519294,0,0,1.481315
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.7837,0.02607313,0,-1,0,0.02607313,0,0,1.757627,1.935997,0,0.0274454,0.02607313,0,0,32.85726,0.0274454,0,0.0274454,-0.0274454,7.800015,20,0.1217536,1.96207,0,0,0.0274454
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.3505154,0.3505154,9.150516,0,2.65108,0.3505154,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218851,0.3855669,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.160136,1.160136,9.960135,0,2.855914,1.160136,18.14119,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1220534,1.276149,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,2.390445,2.390445,11.19044,0,3.167182,2.390445,93.70583,1.776357E-15,0,0,2.239986,0,0,8.8,8.36,15.95729,15.23742,10.59999,0,10.59999,33.91769,86.96827,0.1222393,2.629489,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.041863,2.041863,0,0,0,2.041863,252.7245,0,0,0,5.16029,2.14933,2.041863,0,0,5.357306,24.7774,3.01096,0,3.01096,36.77414,94.29247,0.1221715,2.24605,4.128232,0,29.93769
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,7.540321,7.540321,0,-1,0,7.540321,99.39109,0,0,0,7.494408,7.937181,7.540321,0,0,2.346346,27.48727,0,0.442773,-0.442773,36.30742,93.09575,0.1221715,8.294353,5.995526,0,34.98167
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,5.241696,5.241696,0,-1,0,5.241696,119.187,0,0,0,6.247421,5.517575,5.241696,0,0,2.838316,27.04449,0.7298461,0,0.7298461,36.99981,94.87112,0.1221551,5.765866,4.997937,0,33.29192
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,2.602336,2.602336,0,-1,0,2.602336,371.5087,4.820133,0,0,9.667904,2.739301,2.602336,0,0,2.108469,27.70135,2.108469,0,2.108469,39.00008,100,0.1221077,2.862569,7.734323,0,37.36926
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,4.41086,4.41086,0,-1,0,4.41086,179.2724,3.264445,0,0,7.907456,4.643011,4.41086,0,0,0,29.59898,0,0,0,39.00008,100,0.1221077,4.851946,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,3.401789,3.401789,0,-1,0,3.401789,299.606,6.611134,0,0,10.19196,3.580831,3.401789,0,0,0,29.59898,0,0,0,39.00008,100,0.1221077,3.741968,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.5124843,0.5124843,0,-1,0,0.5124843,1630.78,7.818034,0,0,8.357491,0.5394571,0.5124843,0,0,0,29.59898,0,0,0,39.00008,100,0.1221077,0.5637327,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,3.670145,3.670145,0,-1,0,3.670145,206.1115,3.701282,0,0,7.564592,3.86331,3.670145,0,0,0,29.59898,0,0,0,39.00008,100,0.1221077,4.037159,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,9.573522,8.36,0,-1,0,8.36,61.31042,0,1.213522,2.170874,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1221077,10.53087,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,4.57153,4.57153,0,-1,0,4.57153,60.96114,0,0,0,2.786857,4.812137,4.57153,0,0,4.082721,25.92453,0,2.02528,-2.02528,32.99203,84.5948,0.1221077,5.028683,2.229485,0,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,5.20339,5.20339,0,-1,0,5.20339,8.746674,0,0,0,0.4551236,5.477253,5.20339,0,0,6.333032,23.89925,0,5.022129,-5.022129,27.69825,71.021,0.1221077,5.723729,0.3640989,0,24.35437
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.105828,3.105828,0,-1,0,3.105828,0,0,4.440892E-16,0,0,3.269292,3.105828,0,0,11.91318,18.87712,0,3.269292,-3.269292,24.25211,62.18478,0.1221077,3.416411,0,0,18.87712
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,8.309728,8.309728,0,-1,0,8.309728,0,0,1.776357E-15,0.7807006,0,8.747082,8.309728,0,0,15.54572,15.60783,0,8.747082,-8.747082,15.03188,38.5432,0.1221077,9.1407,0,0,15.60783
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.602284,2.602284,0,-1,0,2.602284,0,0,4.440892E-16,0,0,2.739246,2.602284,0,0,25.2647,6.860746,0,2.739246,-2.739246,12.14446,31.13957,0.1221077,2.862512,0,0,6.860746
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30831,4.1215,0,0,0,12.14446,31.13957,0.1221077,0,0,0,4.1215
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.8988935,0.8988935,0,-1,0,0.8988935,0,0,1.110223E-16,0,0,0.9462037,0.8988935,0,0,28.30831,4.1215,0,0.9462037,-0.9462037,11.14707,28.58218,0.1221077,0.9887829,0,0,4.1215
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35965,3.175296,0,0,0,11.14707,28.58218,0.1221077,0,0,0,3.175296
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.076743,1.076743,0,-1,0,1.076743,0,0,0,0,0,1.133414,1.076743,0,0,29.35965,3.175296,0,1.133414,-1.133414,9.952349,25.51879,0.1221077,1.184417,0,0,3.175296
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.434631,1.434631,0,-1,0,1.434631,0,0,2.220446E-16,0,0,1.510138,1.434631,0,0,30.619,2.041883,0,1.510138,-1.510138,8.360524,21.4372,0.1221077,1.578094,0,0,2.041883
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.213175,0.5051578,0,-1,0,0.5051578,0,0,0.7080173,0.8293348,0,0.531745,0.5051578,0,0,32.29692,0.531745,0,0.531745,-0.531745,7.800015,20,0.1221077,1.334493,0,0,0.531745
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.110576,0,0,-1,0,0,0,0,1.110576,1.221634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221077,1.221634,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.5833403,0.5833403,9.38334,0,2.709985,0.5833403,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222498,0.6416744,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.9068307,0.9068307,9.706831,0,2.791828,0.9068307,21.7598,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1224038,0.9975138,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.122493,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,5.177478,5.177478,0,0,0,5.177478,60.85953,0,8.881784E-16,0,3.150989,5.449977,5.177478,0,0,6.629604,23.63233,0,2.298988,-2.298988,30.28734,77.65968,0.122493,5.695226,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,3.524836,3.524836,0,-1,0,3.524836,93.23805,0,0,0,3.286488,3.710353,3.524836,0,0,9.184035,21.33335,0,0.4238653,-0.4238653,29.84054,76.51406,0.122493,3.877319,2.62919,0,24.61983
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,3.546373,3.546373,0,-1,0,3.546373,140.8929,0,0,0,4.996587,3.733024,3.546373,0,0,9.654997,20.90948,1.263564,0,1.263564,31.03926,79.5877,0.1224647,3.90101,3.99727,0,25.90607
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,4.628584,4.628584,0,-1,0,4.628584,73.73724,0,0,0,3.41299,4.872193,4.628584,0,0,8.391434,22.04669,0,1.459204,-1.459204,29.50113,75.64377,0.1224647,5.091442,2.730392,0,25.45968
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,3.055697,3.055697,0,-1,0,3.055697,122.3558,0,0,0,3.738821,3.216523,3.055697,0,0,10.01277,20.58748,0.5222979,0,0.5222979,29.99662,76.91427,0.122453,3.361267,2.991057,0,24.32631
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,-1,0,0,0,0,0,0,1.870082,0,0,0,0,9.490473,21.05755,1.870082,0,1.870082,31.77074,81.46327,0.1224111,0,1.496066,0,22.92764
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,7.620391,22.74063,0.5842195,0,0.5842195,32.32498,82.8844,0.122398,0,0.4673756,0,23.32485
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,4.626245,4.626245,0,-1,0,4.626245,42.9364,0,0,0,1.986343,4.869731,4.626245,0,0,7.036171,23.26642,0,2.883388,-2.883388,29.28562,75.09119,0.122398,5.088869,1.589074,0,25.25277
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,7.393054,7.393054,0,-1,0,7.393054,12.15103,0,0,0,0.8983318,7.782162,7.393054,0,0,10.23994,20.38304,0,6.88383,-6.88383,22.02943,56.4856,0.122398,8.132359,0.7186654,0,21.28137
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,3.441425,3.441425,0,-1,0,3.441425,9.23717,0,4.440892E-16,0,0.3178903,3.622552,3.441425,0,0,17.88864,13.49921,0,3.304662,-3.304662,18.54601,47.55377,0.122398,3.785567,0.2543122,0,13.8171
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,21.56048,10.19454,0.4407573,0,0.4407573,18.96415,48.62592,0.1223881,0,0.3526058,0,10.6353
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.666566,8.36,0,-1,0,8.36,0,0,0.3065659,1.173223,0,8.8,8.36,0,0,21.11972,10.59123,0,8.8,-8.8,9.688133,24.84132,0.1223881,9.533222,0,0,10.59123
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,7.059138,1.701664,0,-1,0,1.701664,0,0,5.357473,6.063387,0,1.791226,1.701664,0,0,30.8975,1.791226,0,1.791226,-1.791226,7.800015,20,0.1223881,7.765051,0,0,1.791226
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.125074,0,0,-1,0,0,0,0,4.125074,4.537581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,4.537581,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.8744214,0,0,-1,0,0,0,0,0.8744214,0.9618635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0.9618635,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.3588756,0,0,-1,0,0,0,0,0.3588756,0.3947632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0.3947632,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.6879864,0,0,-1,0,0,0,0,0.6879864,0.7567851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0.7567851,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.9159961,0,0,-1,0,0,0,0,0.9159961,1.007596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,1.007596,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.515992,0,0,-1,0,0,0,0,0.515992,0.5675912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0.5675912,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2187481,0,0,-1,0,0,0,0,0.2187481,0.2406229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223881,0.2406229,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.174158,1.174158,9.974158,0,2.859462,1.174158,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225594,1.291574,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.9142066,0.9142066,9.714207,0,2.793694,0.9142066,15.13609,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1227137,1.005627,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,5.598572,5.598572,12,0,3.372,5.598572,32.5374,0,0,0,1.82163,0,0,6.401428,6.081357,16.02938,15.17254,7.902987,0,7.902987,31.29071,80.23242,0.1229535,6.158429,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,6.033435,6.033435,0,0,0,6.033435,50.65157,0,8.881784E-16,0,3.056029,6.350985,6.033435,0,0,8.126392,22.28522,0,3.294955,-3.294955,27.81752,71.32683,0.1229535,6.636779,2.444824,0,25.34126
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,4.34343,4.34343,0,-1,0,4.34343,91.135,0,0,0,3.958385,4.572032,4.34343,0,0,11.78745,18.99027,0,0.6136467,-0.6136467,27.17068,69.66827,0.1229535,4.777773,3.166708,0,22.94866
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,2.294095,2.294095,0,-1,0,2.294095,198.9331,0,0,0,4.563715,2.414837,2.294095,0,0,12.46928,18.37662,2.148878,0,2.148878,29.20928,74.89545,0.1229054,2.523504,3.650972,0,22.94034
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.139274,1.139274,0,-1,0,1.139274,340.4397,0,0,0,3.878542,1.199236,1.139274,0,0,10.32041,20.31061,2.679306,0,2.679306,31.75109,81.4129,0.1228454,1.253202,3.102834,0,24.18916
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.063908,1.063908,0,-1,0,1.063908,566.718,0,0,0,6.029356,1.119903,1.063908,0,0,7.641098,22.72199,4.909453,0,4.909453,36.40861,93.35522,0.1227358,1.170298,4.823484,0,28.75134
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.591257,1.591257,0,-1,0,1.591257,359.1493,1.308335,0,0,5.714988,1.675008,1.591257,0,0,2.731646,27.1405,2.731646,0,2.731646,39.00008,100,0.1226748,1.750383,4.57199,0,32.85548
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,3.835514,3.835514,0,-1,0,3.835514,198.6042,3.58011,0,0,7.617493,4.037383,3.835514,0,0,0,29.59898,0,0,0,39.00008,100,0.1226748,4.219066,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.2570307,0.2570307,0,-1,0,0.2570307,1563.79,3.748861,0,0,4.01942,0.2705587,0.2570307,0,0,0,29.59898,0,0,0,39.00008,100,0.1226748,0.2827338,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,2.891648,2.891648,0,-1,0,2.891648,154.3714,1.420039,0,0,4.463879,3.04384,2.891648,0,0,0,29.59898,0,0,0,39.00008,100,0.1226748,3.180813,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,7.974815,7.974815,0,-1,0,7.974815,29.95296,0,8.881784E-16,0.4122971,2.388694,8.394543,7.974815,0,0,0,29.59898,0,6.005849,-6.005849,32.66936,83.76742,0.1226748,8.772297,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,6.388194,6.388194,0,-1,0,6.388194,4.813165,0,0,0,0.3074743,6.724414,6.388194,0,0,6.673165,23.59313,0,6.41694,-6.41694,25.90531,66.42374,0.1226748,7.027013,0.2459794,0,23.9006
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,7.057572,7.057572,0,-1,0,7.057572,0,0,8.881784E-16,0,0,7.429023,7.057572,0,0,13.8031,17.17619,0,7.429023,-7.429023,18.07443,46.3446,0.1226748,7.76333,0,0,17.17619
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.560793,5.560793,0,-1,0,5.560793,0,0,8.881784E-16,0,0,5.853467,5.560793,0,0,22.05757,9.747166,0,5.853467,-5.853467,11.90433,30.52387,0.1226748,6.116873,0,0,9.747166
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.662406,1.662406,0,-1,0,1.662406,0,0,2.220446E-16,0,0,1.749901,1.662406,0,0,28.56142,3.893699,0,1.749901,-1.749901,10.05978,25.79425,0.1226748,1.828647,0,0,3.893699
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.50576,2.143798,0,0,0,10.05978,25.79425,0.1226748,0,0,0,2.143798
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.06761158,0.06761158,0,-1,0,0.06761158,0,0,1.387779E-17,0,0,0.07117008,0.06761158,0,0,30.50576,2.143798,0,0.07117008,-0.07117008,9.984756,25.60189,0.1226748,0.07437273,0,0,2.143798
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.026034,1.968996,0,-1,0,1.968996,0,0,0.05703764,0.259641,0,2.072628,1.968996,0,0,30.58483,2.072628,0,2.072628,-2.072628,7.800015,20,0.1226748,2.228637,0,0,2.072628
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1100005,0,0,-1,0,0,0,0,0.1100005,0.1210006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226748,0.1210006,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226748,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.402164,0,0,-1,0,0,0,0,1.402164,1.542381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226748,1.542381,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.07026643,0,0,-1,0,0,0,0,0.07026643,0.07729308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226748,0.07729308,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.011878,1.011878,9.811878,0,2.818405,1.011878,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228362,1.113066,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1229427,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.5220917,0.5220917,9.322092,0,2.694489,0.5220917,370.4055,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1230353,0.5743009,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.9537088,0.9537088,0,0,0,0.9537088,510.9138,0,0,0,4.87263,1.003904,0.9537088,0,0,5.743705,24.42964,3.868726,0,3.868726,37.22132,95.43908,0.1229492,1.04908,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.002145,2.002145,0,-1,0,2.002145,385.896,3.743697,0,0,7.726198,2.107521,2.002145,0,0,1.874979,27.9115,1.874979,0,1.874979,39.00008,100,0.1229076,2.20236,6.180958,0,35.6377
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.226479,1.226479,0,-1,0,1.226479,760.4515,8.035748,0,0,9.326779,1.291031,1.226479,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,1.349127,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,6.147799,6.147799,0,-1,0,6.147799,183.3242,4.799037,0,0,11.2704,6.471367,6.147799,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,6.762578,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.606935,1.606935,0,-1,0,1.606935,695.1219,9.478644,0,0,11.17015,1.69151,1.606935,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,1.767628,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.03865426,0.03865426,0,-1,0,0.03865426,29069.44,11.19589,0,0,11.23658,0.0406887,0.03865426,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,0.04251969,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,3.723398,3.723398,0,-1,0,3.723398,292.1713,6.959335,0,0,10.8787,3.919367,3.723398,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,4.095738,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.776014,1.776014,0,-1,0,1.776014,466.6171,6.417696,0,0,8.287185,1.869488,1.776014,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,1.953615,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229076,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,3.326513,3.326513,0,-1,0,3.326513,80.52251,0,0,0,2.678591,3.501593,3.326513,0,0,0,29.59898,0,0.823001,-0.823001,38.13256,97.7756,0.1229076,3.659164,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,0.9144456,28.77598,0.4931649,0,0.4931649,38.60041,98.97523,0.1228966,0,0.3945319,0,29.26914
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4212807,29.21983,0,0,0,38.60041,98.97523,0.1228966,0,0,0,29.21983
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.375448,5.375448,0,-1,0,5.375448,0,0,0,0,0,5.658366,5.375448,0,0,0.4212807,29.21983,0,5.658366,-5.658366,32.63597,83.68182,0.1228966,5.912993,0,0,29.21983
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.952032,6.952032,0,-1,0,6.952032,0,0,8.881784E-16,0,0,7.317928,6.952032,0,0,6.708354,23.56146,0,7.317928,-7.317928,24.9222,63.90295,0.1228966,7.647235,0,0,23.56146
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.124718,2.124718,0,-1,0,2.124718,0,0,4.440892E-16,0,0,2.236545,2.124718,0,0,14.83939,16.24353,0,2.236545,-2.236545,22.56467,57.85802,0.1228966,2.33719,0,0,16.24353
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.6964474,0.6964474,0,-1,0,0.6964474,0,0,1.110223E-16,0,0,0.7331025,0.6964474,0,0,17.32444,14.00699,0,0.7331025,-0.7331025,21.79192,55.8766,0.1228966,0.7660921,0,0,14.00699
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.209452,1.209452,0,-1,0,1.209452,0,0,2.220446E-16,0,0,1.273107,1.209452,0,0,18.13899,13.27388,0,1.273107,-1.273107,20.44994,52.43565,0.1228966,1.330397,0,0,13.27388
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.109941,2.109941,0,-1,0,2.109941,0,0,0,0,0,2.220991,2.109941,0,0,19.55356,12.00078,0,2.220991,-2.220991,18.10881,46.43276,0.1228966,2.320935,0,0,12.00078
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.201561,1.201561,0,-1,0,1.201561,0,0,2.220446E-16,0,0,1.264801,1.201561,0,0,22.02133,9.779785,0,1.264801,-1.264801,16.7756,43.01426,0.1228966,1.321717,0,0,9.779785
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.547741,2.547741,0,-1,0,2.547741,0,0,4.440892E-16,0,0,2.681833,2.547741,0,0,23.42666,8.514984,0,2.681833,-2.681833,13.9487,35.76582,0.1228966,2.802515,0,0,8.514984
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40648,5.833151,0,0,0,13.9487,35.76582,0.1228966,0,0,0,5.833151
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.323891,0.323891,0,0,0,0.323891,0,0,5.551115E-17,0,0,0.3409379,0.323891,0,0,26.40648,5.833151,0,0.3409379,-0.3409379,13.58932,34.84433,0.1228966,0.3562801,0,0,5.833151
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.12983,2.12983,0,0,0,2.12983,4.059923,0,0,0,0.08646946,2.241926,2.12983,0,0,26.78529,5.492213,0,2.155457,-2.155457,11.31727,29.01857,0.1228966,2.342813,0.06917557,0,5.578682
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,11.63288,11.63288,12,0,3.372,11.63288,13.5339,0,0,0,1.574383,0,0,0.3671191,0.3487631,29.18025,3.336756,1.923146,0,1.923146,13.14172,33.69666,0.1229485,12.79617,1.259506,12,4.911139
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,2.304439,2.304439,11.10444,0,3.145423,2.304439,135.6707,0,0,0,3.126447,0,0,8.8,8.36,27.2571,5.067587,11.48645,0,11.48645,24.03872,61.63763,0.1231046,2.534882,2.501157,12,8.194034
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.15676,2.15676,0,-1,0,2.15676,189.3384,0,0,0,4.083575,2.270273,2.15676,0,0,15.77065,15.40539,1.813301,0,1.813301,25.75897,66.04851,0.1230644,2.372436,3.26686,0,19.48896
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,2.381135,2.381135,0,-1,0,2.381135,292.128,0,0,0,6.955962,2.506458,2.381135,0,0,13.95735,17.03736,4.449504,0,4.449504,29.98014,76.872,0.1229658,2.619249,5.564769,0,23.99332
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,4.849202,4.849202,0,-1,0,4.849202,107.843,0,0,0,5.229527,5.104423,4.849202,0,0,9.507849,21.04191,0.1251039,0,0.1251039,30.09883,77.17632,0.122963,5.334122,4.183622,0,26.27144
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,-1,0,0,0,0.1692704,0,0,9.552015,0,0,0,0,9.382745,21.15451,9.382745,0,9.382745,39.00008,100,0.1227557,0,7.641612,0,30.70652
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,2.840137,2.840137,0,-1,0,2.840137,265.6902,4.556349,0,0,7.545967,2.989618,2.840137,0,0,0,29.59898,0,0,0,39.00008,100,0.1227557,3.124151,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.127339,2.127339,0,-1,0,2.127339,313.1199,4.421817,0,0,6.66112,2.239304,2.127339,0,0,0,29.59898,0,0,0,39.00008,100,0.1227557,2.340072,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.442133,1.442133,0,-1,0,1.442133,346.7957,3.48322,0,0,5.001254,1.518034,1.442133,0,0,0,29.59898,0,0,0,39.00008,100,0.1227557,1.586346,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,5.11226,5.11226,0,-1,0,5.11226,74.39374,0,0,0,3.803201,5.381326,5.11226,0,0,0,29.59898,0,1.578125,-1.578125,37.33659,95.73465,0.1227557,5.623486,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0.7169428,0,0,2.470415,0,0,0,0,1.753472,28.02085,1.753472,0,1.753472,39.00008,100,0.122717,0,1.976332,0,30.49127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,3.5873,3.5873,0,-1,0,3.5873,14.33049,0,4.440892E-16,0,0.5140776,3.776105,3.5873,0,0,0,29.59898,0,3.262028,-3.262028,35.5616,91.1834,0.122717,3.94603,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.619255,6.619255,0,-1,0,6.619255,0,0,8.881784E-16,0,0,6.967636,6.619255,0,0,3.624475,26.33695,0,6.967636,-6.967636,28.21707,72.3513,0.122717,7.28118,0,0,26.33695
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36629,19.36931,0,0,0,28.21707,72.3513,0.122717,0,0,0,19.36931
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,8.214015,8.214015,0,-1,0,8.214015,0,0,0,0.6754161,0,8.646331,8.214015,0,0,11.36629,19.36931,0,8.646331,-8.646331,19.10303,48.98204,0.122717,9.035416,0,0,19.36931
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97333,10.72298,0,0,0,19.10303,48.98204,0.122717,0,0,0,10.72298
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97333,10.72298,0,0,0,19.10303,48.98204,0.122717,0,0,0,10.72298
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.858469,1.858469,0,-1,0,1.858469,0,0,2.220446E-16,0,0,1.956283,1.858469,0,0,20.97333,10.72298,0,1.956283,-1.956283,17.04093,43.6946,0.122717,2.044316,0,0,10.72298
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14697,8.7667,0,0,0,17.04093,43.6946,0.122717,0,0,0,8.7667
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14697,8.7667,0,0,0,17.04093,43.6946,0.122717,0,0,0,8.7667
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.6880293,0.6880293,0,-1,0,0.6880293,0,0,1.110223E-16,0,0,0.7242414,0.6880293,0,0,23.14697,8.7667,0,0.7242414,-0.7242414,16.27751,41.73713,0.122717,0.7568323,0,0,8.7667
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.9575864,0.9575864,0,-1,0,0.9575864,0,0,1.110223E-16,0,0,1.007986,0.9575864,0,0,23.95169,8.042459,0,1.007986,-1.007986,15.215,39.01274,0.122717,1.053345,0,0,8.042459
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.6563536,0.6563536,0,0,0,0.6563536,0,0,1.110223E-16,0,0,0.6908985,0.6563536,0,0,25.07167,7.034473,0,0.6908985,-0.6908985,14.48673,37.14539,0.122717,0.721989,0,0,7.034473
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.9296606,0.9296606,0,0,0,0.9296606,12.97276,0,1.110223E-16,0,0.1206026,0.9785901,0.9296606,0,0,25.83934,6.343575,0,0.8579874,-0.8579874,13.58233,34.82642,0.122717,1.022627,0.09648211,0,6.464177
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.2860062,0.2860062,0,0,0,0.2860062,648.9537,0,0,0,1.856048,0.3010591,0.2860062,0,0,26.79266,5.485587,1.554989,0,1.554989,15.05752,38.60896,0.1226827,0.3146068,1.484838,0,7.341635
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,25.23767,6.885077,5.158558,0,5.158558,19.95136,51.15723,0.1225691,0,4.126846,0,12.04363
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,3.381074,3.381074,0,-1,0,3.381074,248.2291,0,0,0,8.392811,3.559026,3.381074,0,0,20.07911,11.52778,4.833785,0,4.833785,24.53709,62.9155,0.1224629,3.719182,6.714249,0,19.92059
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.09899649,0.09899649,0,-1,0,0.09899649,9627.181,0,0,0,9.530572,0.1042068,0.09899649,0,0,15.24533,15.87819,9.426365,0,9.426365,33.47973,85.84528,0.1222563,0.1088961,7.624457,0,25.40876
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,-1,0,0,0,4.200766,0,0,10.01973,0,0,0,0,5.818961,24.36191,5.818961,0,5.818961,39.00008,100,0.1221291,0,8.01578,0,34.38164
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.027336,1.027336,0,-1,0,1.027336,1028.453,9.484262,0,0,10.56567,1.081406,1.027336,0,0,0,29.59898,0,0,0,39.00008,100,0.1221291,1.13007,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,5.32382,5.32382,0,-1,0,5.32382,188.5392,4.433466,0,0,10.03749,5.604021,5.32382,0,0,0,29.59898,0,0,0,39.00008,100,0.1221291,5.856202,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,3.21019,3.21019,0,-1,0,3.21019,283.3455,5.716781,0,0,9.095928,3.379147,3.21019,0,0,0,29.59898,0,0,0,39.00008,100,0.1221291,3.531209,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.4289116,0.4289116,0,-1,0,0.4289116,1486.171,5.922874,0,0,6.374361,0.4514859,0.4289116,0,0,0,29.59898,0,0,0,39.00008,100,0.1221291,0.4718027,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,7.917688,7.917688,0,-1,0,7.917688,68.7366,0,0,0.3494566,5.442349,8.334408,7.917688,0,0,0,29.59898,0,2.892059,-2.892059,35.95158,92.18336,0.1221291,8.709456,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,3.890061,3.890061,0,-1,0,3.890061,84.9576,0,0,0,3.304903,4.094801,3.890061,0,0,3.213399,26.70692,0,0.7898985,-0.7898985,35.11895,90.04842,0.1221291,4.279067,2.643922,0,30.01182
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,8.216736,8.216736,0,-1,0,8.216736,5.82546,0,1.776357E-15,0.6784096,0.4786627,8.649196,8.216736,0,0,4.091064,25.91702,0,8.170533,-8.170533,26.50646,67.96513,0.1221291,9.038409,0.3829302,0,26.39568
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.691134,7.691134,0,-1,0,7.691134,0,0,0,0.1002479,0,8.095931,7.691134,0,0,13.16943,17.74649,0,8.095931,-8.095931,17.9726,46.08348,0.1221291,8.460248,0,0,17.74649
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.152905,4.152905,0,-1,0,4.152905,0,0,0,0,0,4.371479,4.152905,0,0,22.16491,9.650557,0,4.371479,-4.371479,13.36465,34.26827,0.1221291,4.568195,0,0,9.650557
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02211,5.279078,0,0,0,13.36465,34.26827,0.1221291,0,0,0,5.279078
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02211,5.279078,0,0,0,13.36465,34.26827,0.1221291,0,0,0,5.279078
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02211,5.279078,0,0,0,13.36465,34.26827,0.1221291,0,0,0,5.279078
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2933154,0.2933154,0,-1,0,0.2933154,0,0,0,0,0,0.3087531,0.2933154,0,0,27.02211,5.279078,0,0.3087531,-0.3087531,13.0392,33.43377,0.1221291,0.322647,0,0,5.279078
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.9887548,0.9887548,0,-1,0,0.9887548,0,0,0,0,0,1.040794,0.9887548,0,0,27.36517,4.970325,0,1.040794,-1.040794,11.9421,30.62072,0.1221291,1.08763,0,0,4.970325
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.016792,3.016792,0,-1,0,3.016792,0,0,4.440892E-16,0,0,3.17557,3.016792,0,0,28.52161,3.92953,0,3.17557,-3.17557,8.594759,22.0378,0.1221291,3.318471,0,0,3.92953
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.605826,0.7162615,0,-1,0,0.7162615,0,0,0.8895649,1.050148,0,0.7539595,0.7162615,0,0,32.05002,0.7539595,0,0.7539595,-0.7539595,7.800015,20,0.1221291,1.766409,0,0,0.7539595
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3989227,0,0,-1,0,0,0,0,0.3989227,0.438815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221291,0.438815,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.9428667,0.9428667,9.742867,0,2.800945,0.9428667,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222852,1.037153,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.30938,1.30938,10.10938,0,2.893673,1.30938,7.060452,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1224572,1.440318,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.361402,1.361402,10.1614,0,2.906835,1.361402,177.6032,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1225806,1.497542,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,7.064707,7.064707,0,0,0,7.064707,77.99155,0,8.881784E-16,0,5.509875,7.436534,7.064707,0,0,5.297413,24.83131,0,1.926659,-1.926659,31.94363,81.90659,0.1225806,7.771178,4.4079,0,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,4.777821,4.777821,0,-1,0,4.777821,149.219,0,0,0,7.129416,5.029285,4.777821,0,0,7.438145,22.90465,2.100132,0,2.100132,33.93599,87.01519,0.1225348,5.255603,5.703533,0,30.03406
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.786386,1.786386,0,-1,0,1.786386,489.2346,1.521199,0,0,8.73962,1.880407,1.786386,0,0,5.338014,24.79477,5.338014,0,5.338014,39.00008,100,0.1224186,1.965025,6.991696,0,33.53439
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,4.573005,4.573005,0,-1,0,4.573005,229.3955,5.676578,0,0,10.49027,4.813689,4.573005,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,5.030305,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,4.325193,4.325193,0,-1,0,4.325193,278.2124,7.480388,0,0,12.03322,4.552835,4.325193,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,4.757712,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,2.769863,2.769863,0,-1,0,2.769863,365.2628,7.201635,0,0,10.11728,2.915645,2.769863,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,3.046849,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,3.722662,3.722662,0,-1,0,3.722662,220.4063,4.286392,0,0,8.204984,3.918592,3.722662,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,4.094929,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.080599,2.080599,0,-1,0,2.080599,105.5209,0.005362301,0,0,2.195467,2.190104,2.080599,0,0,0,29.59898,0,0,0,39.00008,100,0.1224186,2.288659,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,6.113584,6.113584,0,-1,0,6.113584,8.637156,0,0,0,0.5280398,6.435351,6.113584,0,0,0,29.59898,0,5.907311,-5.907311,32.77322,84.03374,0.1224186,6.724942,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.791235,2.791235,0,-1,0,2.791235,0,0,4.440892E-16,0,0,2.938142,2.791235,0,0,6.563679,23.69167,0,2.938142,-2.938142,29.67615,76.09254,0.1224186,3.070359,0,0,23.69167
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.828281,20.75352,0,0,0,29.67615,76.09254,0.1224186,0,0,0,20.75352
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.264069,3.264069,0,-1,0,3.264069,0,0,0,0,0,3.435863,3.264069,0,0,9.828281,20.75352,0,3.435863,-3.435863,26.05443,66.80611,0.1224186,3.590476,0,0,20.75352
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.8166173,0.8166173,0,-1,0,0.8166173,0,0,1.110223E-16,0,0,0.8595971,0.8166173,0,0,13.64591,17.31766,0,0.8595971,-0.8595971,25.14834,64.48279,0.1224186,0.898279,0,0,17.31766
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.9574531,0.9574531,0,-1,0,0.9574531,0,0,0,0,0,1.007845,0.9574531,0,0,14.60102,16.45807,0,1.007845,-1.007845,24.08598,61.75879,0.1224186,1.053198,0,0,16.45807
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.8016907,0.8016907,0,-1,0,0.8016907,0,0,1.110223E-16,0,0,0.8438849,0.8016907,0,0,15.72084,15.45022,0,0.8438849,-0.8438849,23.19644,59.47794,0.1224186,0.8818598,0,0,15.45022
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65849,14.60633,0,0,0,23.19644,59.47794,0.1224186,0,0,0,14.60633
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.024174,1.024174,0,-1,0,1.024174,0,0,0,0,0,1.078078,1.024174,0,0,16.65849,14.60633,0,1.078078,-1.078078,22.06005,56.56412,0.1224186,1.126591,0,0,14.60633
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.9487783,0.9487783,0,-1,0,0.9487783,0,0,1.110223E-16,0,0,0.998714,0.9487783,0,0,17.85636,13.52826,0,0.998714,-0.998714,21.00731,53.8648,0.1224186,1.043656,0,0,13.52826
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.235426,2.235426,0,-1,0,2.235426,0,0,4.440892E-16,0,0,2.35308,2.235426,0,0,18.96604,12.52954,0,2.35308,-2.35308,18.52695,47.5049,0.1224186,2.458968,0,0,12.52954
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.119669,1.119669,0,0,0,1.119669,0,0,0,0,0,1.178599,1.119669,0,0,21.58057,10.17646,0,1.178599,-1.178599,17.2846,44.31939,0.1224186,1.231635,0,0,10.17646
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.05892859,0.05892859,0,0,0,0.05892859,122.2715,0,0,0,0.07205287,0.0620301,0.05892859,0,0,22.89013,8.997864,0.01002277,0,0.01002277,17.29411,44.34377,0.1224184,0.06482145,0.0576423,0,9.069917
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,3.716103,3.716103,0,0,0,3.716103,16.47002,0,0,0,0.612043,3.911688,3.716103,0,0,22.8801,9.006885,0,3.299644,-3.299644,13.81598,35.42551,0.1224184,4.087713,0.4896345,0,9.618928
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,3.335317,3.335317,0,0,0,3.335317,39.93354,0,0,0,1.33191,3.51086,3.335317,0,0,26.54638,5.70724,0,2.17895,-2.17895,11.51916,29.53625,0.1224184,3.668849,1.065528,0,7.03915
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,28.96743,3.52829,1.320752,0,1.320752,12.77214,32.749,0.1223896,0,1.056602,0,4.849042
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,2.745842,2.745842,0,-1,0,2.745842,118.0597,0,0,0,3.241731,2.89036,2.745842,0,0,27.64668,4.716967,0.3513715,0,0.3513715,13.10548,33.60372,0.122382,3.020426,2.593385,0,7.958698
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,-1,0,0,0,0,0,0,4.361803,0,0,0,0,27.29531,5.033201,4.361803,0,4.361803,17.24344,44.21387,0.1222872,0,3.489443,0,9.395004
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.1933826,0.1933826,0,-1,0,0.1933826,1504.786,0,0,0,2.909995,0.2035607,0.1933826,0,0,22.9335,8.958824,2.706434,0,2.706434,19.81099,50.79732,0.1222285,0.2127209,2.327996,0,11.86882
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.006432,2.006432,0,-1,0,2.006432,66.77989,0,0,0,1.339893,2.112033,2.006432,0,0,20.22707,11.39461,0,0.7721404,-0.7721404,18.99709,48.71038,0.1222285,2.207075,1.071914,0,12.73451
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,4.702188,4.702188,0,-1,0,4.702188,60.93012,0,0,0,2.865049,4.949672,4.702188,0,0,21.085,10.62247,0,2.084623,-2.084623,16.7997,43.07607,0.1222285,5.172407,2.292039,0,13.48752
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,23.40125,8.537851,2.093195,0,2.093195,18.78548,48.1678,0.1221831,0,1.674556,0,10.63105
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,21.30806,10.42173,1.681684,0,1.681684,20.38087,52.25853,0.1221467,0,1.345347,0,12.10341
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,5.532147,5.532147,0,-1,0,5.532147,11.3853,0,0,0,0.6298516,5.823313,5.532147,0,0,19.62637,11.93524,0,5.193461,-5.193461,14.90648,38.22166,0.1221467,6.085362,0.5038813,0,12.56509
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,2.488085,2.488085,0,-1,0,2.488085,20.94349,0,4.440892E-16,0,0.5210918,2.619037,2.488085,0,0,25.39688,6.741781,0,2.097945,-2.097945,12.69505,32.55134,0.1221467,2.736894,0.4168734,0,7.262873
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.912889,4.411644,0,-1,0,4.411644,0,0,1.501245,2.092534,0,4.643836,4.411644,0,0,27.72794,4.643836,0,4.643836,-4.643836,7.800015,20,0.1221467,6.504179,0,0,4.643836
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.706289,0,0,-1,0,0,0,0,1.706289,1.876918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,1.876918,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,10.01132,0,0,-1,0,0,0,0,10.01132,11.01245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,11.01245,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.9533956,0,0,-1,0,0,0,0,0.9533956,1.048735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,1.048735,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.77754,0,0,-1,0,0,0,0,1.77754,1.955294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,1.955294,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.910541,0,0,-1,0,0,0,0,1.910541,2.101595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,2.101595,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.383129,0,0,-1,0,0,0,0,1.383129,1.521442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,1.521442,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.195899,0,0,-1,0,0,0,0,2.195899,2.415489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,2.415489,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.853888,0,0,-1,0,0,0,0,1.853888,2.039277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221467,2.039277,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2748545,0.2748545,9.074855,0,2.631938,0.2748545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222683,0.3023399,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.08741657,0.08741657,8.887417,0,2.584516,0.08741657,135.1779,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1223776,0.09615822,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,3.060014,3.060014,11.40188,0,3.220676,3.060014,59.84367,0,0,0,1.831224,0,0,8.341869,7.924776,16.04959,15.15435,9.756,0,9.756,33.02946,84.69075,0.1225837,3.366015,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.744589,1.744589,0,0,0,1.744589,242.6313,0,0,0,4.232919,1.836409,1.744589,0,0,6.293586,23.93475,2.39651,0,2.39651,35.30299,90.5203,0.1225319,1.919048,3.386335,0,28.16767
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,3.649607,3.649607,0,-1,0,3.649607,137.8242,0,0,0,5.030043,3.841692,3.649607,0,0,3.897076,26.09161,1.188351,0,1.188351,36.43036,93.41098,0.1225062,4.014568,4.024035,0,31.12165
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,4.461674,4.461674,0,-1,0,4.461674,205.5702,1.766646,0,0,9.17187,4.696499,4.461674,0,0,2.708725,27.16113,2.708725,0,2.708725,39.00008,100,0.1224477,4.907842,7.337496,0,36.333
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,-1,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,4.373607,4.373607,0,-1,0,4.373607,218.2543,4.94179,0,0,9.545587,4.603796,4.373607,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,4.810967,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,2.811574,2.811574,0,-1,0,2.811574,360.4723,7.175393,0,0,10.13494,2.959552,2.811574,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,3.092732,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,6.050096,6.050096,0,-1,0,6.050096,118.5674,0.8049171,0,0,7.173439,6.368522,6.050096,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,6.655105,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,3.256505,3.256505,0,-1,0,3.256505,139.2998,1.108405,0,0,4.536305,3.427901,3.256505,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,3.582156,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.436476,1.436476,0,-1,0,1.436476,263.2228,2.269053,0,0,3.781133,1.51208,1.436476,0,0,0,29.59898,0,0,0,39.00008,100,0.1224477,1.580124,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,2.501658,2.501658,0,-1,0,2.501658,89.24046,0,0,0,2.232491,2.633325,2.501658,0,0,0,29.59898,0,0.4008331,-0.4008331,38.57756,98.91663,0.1224477,2.751824,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,5.17514,5.17514,0,-1,0,5.17514,10.41759,0,0,0,0.539125,5.447515,5.17514,0,0,0.4453701,29.19814,0,4.908391,-4.908391,33.40366,85.65025,0.1224477,5.692654,0.4313,0,29.73727
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.72532,8.36,0,-1,0,8.36,0,0,2.365325,3.437857,0,8.8,8.36,0,0,5.899137,24.28975,0,8.8,-8.8,24.12765,61.86565,0.1224477,11.79786,0,0,24.28975
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.79349,4.79349,0,-1,0,4.79349,0,0,0,0,0,5.04578,4.79349,0,0,15.67692,15.48975,0,5.04578,-5.04578,18.80893,48.22793,0.1224477,5.27284,0,0,15.48975
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.122,1.122,0,-1,0,1.122,0,0,0,0,0,1.181052,1.122,0,0,21.28334,10.44397,0,1.181052,-1.181052,17.56399,45.03579,0.1224477,1.2342,0,0,10.44397
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59562,9.262922,0,0,0,17.56399,45.03579,0.1224477,0,0,0,9.262922
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.04576987,0.04576987,0,-1,0,0.04576987,0,0,6.938894E-18,0,0,0.04817881,0.04576987,0,0,22.59562,9.262922,0,0.04817881,-0.04817881,17.51321,44.90557,0.1224477,0.05034686,0,0,9.262922
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.074179,2.074179,0,-1,0,2.074179,0,0,4.440892E-16,0,0,2.183346,2.074179,0,0,22.64915,9.214744,0,2.183346,-2.183346,15.21176,39.00443,0.1224477,2.281597,0,0,9.214744
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.161978,1.161978,0,-1,0,1.161978,0,0,2.220446E-16,0,0,1.223135,1.161978,0,0,25.07509,7.031397,0,1.223135,-1.223135,13.92246,35.69855,0.1224477,1.278176,0,0,7.031397
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.7120624,0.7120624,0,-1,0,0.7120624,0,0,0,0,0,0.7495394,0.7120624,0,0,26.43413,5.808263,0,0.7495394,-0.7495394,13.13238,33.6727,0.1224477,0.7832686,0,0,5.808263
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1792777,0.1792777,0,-1,0,0.1792777,0,0,2.775558E-17,0,0,0.1887134,0.1792777,0,0,27.26695,5.058724,0,0.1887134,-0.1887134,12.93346,33.16264,0.1224477,0.1972055,0,0,5.058724
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.317554,1.317554,0,-1,0,1.317554,0,0,2.220446E-16,0,0,1.386899,1.317554,0,0,27.47663,4.87001,0,1.386899,-1.386899,11.47154,29.41414,0.1224477,1.449309,0,0,4.87001
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.166971,1.166971,0,0,0,1.166971,0,0,2.220446E-16,0,0,1.228391,1.166971,0,0,29.01763,3.483111,0,1.228391,-1.228391,10.1767,26.09405,0.1224477,1.283669,0,0,3.483111
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.4725637,0.4725637,0,0,0,0.4725637,30.42063,0,0,0,0.1437569,0.4974355,0.4725637,0,0,30.38251,2.25472,0,0.3536786,-0.3536786,9.803889,25.13813,0.1224477,0.5198201,0.1150055,0,2.398477
