Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,30.77548,1.901042,1.074794,0,1.074794,10.82353,27.75258,0.1224245,0,0.8598351,0,2.975836
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,29.70069,2.868356,3.45126,0,3.45126,14.09768,36.14783,0.1223501,0,2.761008,0,6.319616
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,3.791354,3.791354,0,-1,0,3.791354,161.8731,0,0,0,6.137183,3.990899,3.791354,0,0,26.24943,5.97449,2.146284,0,2.146284,16.13383,41.3687,0.1223038,4.170489,4.909747,0,12.11167
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,4.052154,4.052154,0,-1,0,4.052154,219.9945,0,0,0,8.914516,4.265425,4.052154,0,0,24.10315,7.906146,4.649091,0,4.649091,20.54434,52.67769,0.1222038,4.457369,7.131613,0,16.82066
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,3.799402,3.799402,0,-1,0,3.799402,239.8297,0,0,0,9.112096,3.999371,3.799402,0,0,19.45406,12.09033,5.112725,0,5.112725,25.3947,65.11448,0.122094,4.179343,7.289677,0,21.20243
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,2.633012,2.633012,0,-1,0,2.633012,217.5188,0,0,0,5.727296,2.771592,2.633012,0,0,14.34133,16.69178,2.955704,0,2.955704,28.19872,72.30428,0.1220306,2.896313,4.581837,0,22.41908
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,3.573155,3.573155,0,-1,0,3.573155,200.2179,0,0,0,7.154095,3.761215,3.573155,0,0,11.38563,19.35192,3.392879,0,3.392879,31.41749,80.55751,0.1219579,3.93047,5.723276,0,26.50601
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.578537,1.578537,0,-1,0,1.578537,543.5881,0,0,0,8.580737,1.661617,1.578537,0,0,7.992747,22.40551,6.91912,0,6.91912,37.98154,97.38838,0.1218099,1.73639,6.86459,0,30.98624
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,5.009538,0,0,6.083165,0,0,0,0,1.073627,28.63271,1.073627,0,1.073627,39.00008,100,0.121787,0,4.866532,0,34.71588
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121787,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121787,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.6101366,0.6101366,0,-1,0,0.6101366,87.62939,0,0,0,0.534659,0.642249,0.6101366,0,0,0,29.59898,0,0.10759,-0.10759,38.88667,99.70921,0.121787,0.6711502,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,7.120854,7.120854,0,-1,0,7.120854,0,0,8.881784E-16,0,0,7.495636,7.120854,0,0,0.1195445,29.49139,0,7.495636,-7.495636,30.98557,79.45003,0.121787,7.83294,0,0,29.49139
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,7.050259,7.050259,0,-1,0,7.050259,0,0,8.881784E-16,0,0,7.421325,7.050259,0,0,8.44803,21.99575,0,7.421325,-7.421325,23.16281,59.3917,0.121787,7.755285,0,0,21.99575
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.625541,2.625541,0,-1,0,2.625541,0,0,4.440892E-16,0,0,2.763728,2.625541,0,0,16.69395,14.57443,0,2.763728,-2.763728,20.24959,51.92191,0.121787,2.888095,0,0,14.57443
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.3601269,0.3601269,0,-1,0,0.3601269,0,0,5.551115E-17,0,0,0.379081,0.3601269,0,0,19.76476,11.8107,0,0.379081,-0.379081,19.85,50.89733,0.121787,0.3961396,0,0,11.8107
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.5963597,0.5963597,0,-1,0,0.5963597,0,0,1.110223E-16,0,0,0.6277471,0.5963597,0,0,20.18596,11.43162,0,0.6277471,-0.6277471,19.1883,49.20066,0.121787,0.6559957,0,0,11.43162
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.05636838,0.05636838,0,-1,0,0.05636838,0,0,6.938894E-18,0,0,0.05933513,0.05636838,0,0,20.88345,10.80387,0,0.05933513,-0.05933513,19.12575,49.04029,0.121787,0.06200521,0,0,10.80387
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.075192,1.075192,0,-1,0,1.075192,0,0,0,0,0,1.131781,1.075192,0,0,20.94938,10.74454,0,1.131781,-1.131781,17.93275,45.98132,0.121787,1.182711,0,0,10.74454
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.5014654,0.5014654,0,-1,0,0.5014654,0,0,1.110223E-16,0,0,0.5278583,0.5014654,0,0,22.20691,9.612755,0,0.5278583,-0.5278583,17.37634,44.55462,0.121787,0.5516119,0,0,9.612755
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.4339545,0.4339545,0,-1,0,0.4339545,0,0,0,0,0,0.4567942,0.4339545,0,0,22.79342,9.084897,0,0.4567942,-0.4567942,16.89483,43.32,0.121787,0.47735,0,0,9.084897
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.8862921,0.8862921,0,-1,0,0.8862921,0,0,1.110223E-16,0,0,0.9329391,0.8862921,0,0,23.30097,8.628102,0,0.9329391,-0.9329391,15.91143,40.79846,0.121787,0.9749213,0,0,8.628102
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.4978367,0.4978367,0,0,0,0.4978367,0,0,5.551115E-17,0,0,0.5240386,0.4978367,0,0,24.33757,7.695163,0,0.5240386,-0.5240386,15.35905,39.38209,0.121787,0.5476204,0,0,7.695163
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,2.694901,2.694901,0,0,0,2.694901,2.602609,0,0,0,0.07013774,2.836738,2.694901,0,0,24.91984,7.171125,0,2.7666,-2.7666,12.44279,31.90453,0.121787,2.964391,0.05611019,0,7.241262
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,2.623555,2.623555,0,0,0,2.623555,30.42742,0,0,0,0.7982804,2.761637,2.623555,0,0,27.99384,4.404525,0,1.963357,-1.963357,10.37323,26.59798,0.121787,2.885911,0.6386243,0,5.202805
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,4.763472,4.763472,12,0,3.372,4.763472,30.36618,0,0,0,1.446484,0,0,7.236528,6.874701,30.17534,2.441168,8.321186,0,8.321186,18.2674,46.8394,0.1220334,5.23982,1.157188,12,3.887652
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.624644,1.624644,0,-1,0,1.624644,96.67839,0,0,0,1.57068,1.710152,1.624644,0,0,21.85416,9.930235,0,0.139472,-0.139472,18.12039,46.46244,0.1220334,1.787109,1.256544,0,11.50091
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,4.893539,4.893539,0,-1,0,4.893539,43.41031,0,8.881784E-16,0,2.1243,5.151093,4.893539,0,0,22.00913,9.790763,0,3.026793,-3.026793,14.92987,38.28163,0.1220334,5.382893,1.69944,0,11.91506
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,4.534611,4.534611,0,-1,0,4.534611,113.4964,0,0,0,5.146618,4.773275,4.534611,0,0,25.37223,6.76397,0.3733437,0,0.3733437,15.28405,39.1898,0.1220254,4.988072,4.117295,0,11.91059
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.307232,0.307232,0,-1,0,0.307232,1497.158,0,0,0,4.599747,0.3234021,0.307232,0,0,24.99889,7.099979,4.276345,0,4.276345,19.34095,49.59208,0.1219341,0.3379552,3.679798,0,11.69973
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.4071819,0.4071819,0,-1,0,0.4071819,1525.06,0,0,0,6.209769,0.4286125,0.4071819,0,0,20.72254,10.94869,5.781156,0,5.781156,24.82543,63.65483,0.1218109,0.4479001,4.967815,0,17.15846
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,14.94139,16.15173,5.559368,0,5.559368,30.09951,77.17809,0.1216927,0,4.447495,0,21.7111
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.295079,1.295079,0,-1,0,1.295079,260.1589,0,0,0,3.369263,1.363241,1.295079,0,0,9.382018,21.15516,2.006022,0,2.006022,32.00259,82.05777,0.1216501,1.424587,2.69541,0,24.52443
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.411494,1.411494,0,-1,0,1.411494,236.7042,0,0,0,3.341064,1.485783,1.411494,0,0,7.375996,22.96058,1.855281,0,1.855281,33.76267,86.57077,0.1216107,1.552643,2.672852,0,26.30165
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,5.202799,5.202799,0,-1,0,5.202799,24.73193,0,8.881784E-16,0,1.286753,5.476631,5.202799,0,0,5.520715,24.63033,0,4.189878,-4.189878,29.34615,75.24638,0.1216107,5.723079,1.029402,0,25.91709
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,10.17614,20.44046,0.4586999,0,0.4586999,29.78131,76.36218,0.121601,0,0.3669599,0,20.89916
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1937991,0.1937991,0,-1,0,0.1937991,0,0,2.775558E-17,0,0,0.2039991,0.1937991,0,0,9.717435,20.85329,0,0.2039991,-0.2039991,29.56628,75.81081,0.121601,0.213179,0,0,20.85329
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.765209,2.765209,0,-1,0,2.765209,0,0,0,0,0,2.910747,2.765209,0,0,9.9441,20.64929,0,2.910747,-2.910747,26.49808,67.94366,0.121601,3.04173,0,0,20.64929
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5305309,0.5305309,0,-1,0,0.5305309,0,0,1.110223E-16,0,0,0.5584535,0.5305309,0,0,13.17826,17.73854,0,0.5584535,-0.5584535,25.90942,66.43427,0.121601,0.583584,0,0,17.73854
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.6237096,0.6237096,0,-1,0,0.6237096,0,0,0,0,0,0.6565363,0.6237096,0,0,13.79877,17.18009,0,0.6565363,-0.6565363,25.21737,64.65979,0.121601,0.6860805,0,0,17.18009
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.247904,2.247904,0,-1,0,2.247904,0,0,0,0,0,2.366215,2.247904,0,0,14.52825,16.52355,0,2.366215,-2.366215,22.72316,58.26439,0.121601,2.472695,0,0,16.52355
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.271865,2.271865,0,-1,0,2.271865,0,0,4.440892E-16,0,0,2.391437,2.271865,0,0,17.15738,14.15734,0,2.391437,-2.391437,20.20236,51.80083,0.121601,2.499051,0,0,14.15734
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81453,11.7659,0,0,0,20.20236,51.80083,0.121601,0,0,0,11.7659
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.3795309,0.3795309,0,-1,0,0.3795309,0,0,0,0,0,0.3995062,0.3795309,0,0,19.81453,11.7659,0,0.3995062,-0.3995062,19.78125,50.72104,0.121601,0.417484,0,0,11.7659
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1335191,0.1335191,0,-1,0,0.1335191,0,0,0,0,0,0.1405464,0.1335191,0,0,20.25843,11.36639,0,0.1405464,-0.1405464,19.6331,50.34118,0.121601,0.146871,0,0,11.36639
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.41459,11.22585,0,0,0,19.6331,50.34118,0.121601,0,0,0,11.22585
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.349647,1.349647,0,0,0,1.349647,0,0,2.220446E-16,0,0,1.420681,1.349647,0,0,20.41459,11.22585,0,1.420681,-1.420681,18.13557,46.50136,0.121601,1.484611,0,0,11.22585
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.583026,1.583026,0,0,0,1.583026,11.4629,0,0,0,0.1814607,1.666343,1.583026,0,0,21.99312,9.805166,0,1.484883,-1.484883,16.57036,42.48803,0.121601,1.741329,0.1451686,0,9.986627
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,3.959501,3.959501,0,0,0,3.959501,51.90456,0,0,0,2.055161,4.167895,3.959501,0,0,23.64299,8.320283,0,2.112734,-2.112734,14.34335,36.77774,0.121601,4.355451,1.644129,0,10.37544
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,7.413336,7.413336,12,0,3.372,7.413336,37.73036,0,0,0,2.797078,0,0,4.586664,4.35733,25.99048,6.207549,7.154409,0,7.154409,21.13062,54.18095,0.1218042,8.15467,2.237663,12,9.004627
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.5263066,0.5263066,0,-1,0,0.5263066,1109.424,0,0,0,5.838974,0.5540069,0.5263066,0,0,18.83607,12.64652,5.284967,0,5.284967,26.14437,67.03672,0.1216922,0.5789372,4.671179,0,18.48549
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,0,0,0,10.27546,0,0,0,0,13.5511,17.40299,10.27546,0,10.27546,35.89253,92.03194,0.1214749,0,8.220367,0,27.67845
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,5.722967,5.722967,0,-1,0,5.722967,206.4846,2.517227,0,0,11.81705,6.024176,5.722967,0,0,3.275643,26.6509,3.275643,0,3.275643,39.00008,100,0.1214058,6.295264,9.453637,0,38.46795
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.6366981,0.6366981,0,-1,0,0.6366981,1657.424,9.882576,0,0,10.55278,0.6702086,0.6366981,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,0.7003679,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,4.662832,4.662832,0,-1,0,4.662832,186.171,3.772597,0,0,8.680841,4.908244,4.662832,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,5.129115,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,5.001625,5.001625,0,-1,0,5.001625,152.2012,2.347666,0,0,7.612534,5.264868,5.001625,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,5.501787,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,5.610743,5.610743,0,-1,0,5.610743,133.8889,1.606117,0,0,7.512162,5.906045,5.610743,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,6.171817,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,3.835389,3.835389,0,-1,0,3.835389,110.3833,0.1963757,0,0,4.233628,4.037252,3.835389,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,4.218928,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.6163605,0.6163605,0,-1,0,0.6163605,412.7466,1.895207,0,0,2.544007,0.6488006,0.6163605,0,0,0,29.59898,0,0,0,39.00008,100,0.1214058,0.6779966,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,8.903175,8.36,0,-1,0,8.36,6.485432,0,0.5431753,1.433493,0.5421821,8.8,8.36,0,0,0,29.59898,0,8.257818,-8.257818,30.29557,77.6808,0.1214058,9.793493,0.4337457,0,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.175353,21.34116,0,0,0,30.29557,77.6808,0.1214058,0,0,0,21.34116
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.644244,4.644244,0,-1,0,4.644244,0,0,8.881784E-16,0,0,4.888678,4.644244,0,0,9.175353,21.34116,0,4.888678,-4.888678,25.14245,64.4677,0.1214058,5.108668,0,0,21.34116
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.453229,3.453229,0,-1,0,3.453229,0,0,4.440892E-16,0,0,3.634978,3.453229,0,0,14.60722,16.45248,0,3.634978,-3.634978,21.31085,54.6431,0.1214058,3.798552,0,0,16.45248
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.432705,1.432705,0,-1,0,1.432705,0,0,2.220446E-16,0,0,1.50811,1.432705,0,0,18.64608,12.8175,0,1.50811,-1.50811,19.72116,50.56699,0.1214058,1.575975,0,0,12.8175
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.7538566,0.7538566,0,-1,0,0.7538566,0,0,1.110223E-16,0,0,0.7935333,0.7538566,0,0,20.32176,11.30939,0,0.7935333,-0.7935333,18.88471,48.42223,0.1214058,0.8292422,0,0,11.30939
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.045848,1.045848,0,-1,0,1.045848,0,0,0,0,0,1.100893,1.045848,0,0,21.20346,10.51586,0,1.100893,-1.100893,17.72426,45.44674,0.1214058,1.150433,0,0,10.51586
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42668,9.414968,0,0,0,17.72426,45.44674,0.1214058,0,0,0,9.414968
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.186526,0.186526,0,-1,0,0.186526,0,0,2.775558E-17,0,0,0.1963431,0.186526,0,0,22.42668,9.414968,0,0.1963431,-0.1963431,17.5173,44.91607,0.1214058,0.2051786,0,0,9.414968
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.9028769,0.9028769,0,-1,0,0.9028769,0,0,1.110223E-16,0,0,0.9503967,0.9028769,0,0,22.64484,9.218625,0,0.9503967,-0.9503967,16.51549,42.34734,0.1214058,0.9931646,0,0,9.218625
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.703382,1.703382,0,-1,0,1.703382,0,0,0,0,0,1.793034,1.703382,0,0,23.70083,8.268229,0,1.793034,-1.793034,14.62547,37.50113,0.1214058,1.87372,0,0,8.268229
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.028881,1.028881,0,0,0,1.028881,0,0,2.220446E-16,0,0,1.083032,1.028881,0,0,25.69309,6.475195,0,1.083032,-1.083032,13.48385,34.57392,0.1214058,1.131769,0,0,6.475195
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.06844527,0.06844527,0,0,0,0.06844527,241.6463,0,0,0,0.1653954,0.07204765,0.06844527,0,0,26.89646,5.392163,0.0933478,0,0.0933478,13.57241,34.80099,0.1214038,0.07528979,0.1323164,0,5.557558
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.016461,2.016461,0,0,0,2.016461,48.72469,0,0,0,0.9825146,2.122591,2.016461,0,0,26.80311,5.476176,0,1.140076,-1.140076,12.37067,31.71959,0.1214038,2.218108,0.7860117,0,6.45869
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,28.06987,4.336099,2.934972,0,2.934972,15.15502,38.85896,0.121342,0,2.347978,0,7.271071
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,3.680576,3.680576,0,-1,0,3.680576,74.85663,0,0,0,2.755155,3.874291,3.680576,0,0,25.13489,6.977574,0,1.119135,-1.119135,13.97535,35.83416,0.121342,4.048634,2.204124,0,9.732729
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,4.715467,4.715467,0,-1,0,4.715467,80.15658,0,0,0,3.779757,4.96365,4.715467,0,0,26.37838,5.858438,0,1.183892,-1.183892,12.72742,32.63435,0.121342,5.187015,3.023806,0,9.638196
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,7.12786,7.12786,0,-1,0,7.12786,56.32214,0,8.881784E-16,2.63706,4.014563,7.50301,7.12786,0,0,27.69381,4.674546,0,3.488447,-3.488447,9.050273,23.20578,0.121342,7.840646,3.21165,0,8.689109
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,31.56987,1.186099,3.99926,0,3.99926,12.84431,32.93405,0.1212578,0,3.199408,0,5.185359
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,27.57061,4.785433,4.367762,0,4.367762,16.98793,43.5587,0.121166,0,3.49421,0,9.153195
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,6.072698,6.072698,0,-1,0,6.072698,68.44423,0,8.881784E-16,0,4.156411,6.392313,6.072698,0,0,23.20284,8.716419,0,2.235902,-2.235902,14.63108,37.51551,0.121166,6.679967,3.325129,0,12.87283
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,4.12292,4.12292,0,-1,0,4.12292,45.46368,0,8.881784E-16,0,1.874431,4.339916,4.12292,0,0,25.68718,6.480516,0,2.465485,-2.465485,12.03223,30.85181,0.121166,4.535212,1.499545,0,8.354947
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.185852,2.185852,0,-1,0,2.185852,80.79889,0,0,0,1.766144,2.300897,2.185852,0,0,28.42661,4.015032,0,0.5347527,-0.5347527,11.46855,29.40648,0.121166,2.404437,1.412915,0,5.781176
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,3.738168,3.738168,0,-1,0,3.738168,46.23264,0,0,0.4773516,1.728254,3.934914,3.738168,0,0,29.02078,3.480279,0,2.20666,-2.20666,9.142529,23.44233,0.121166,4.111985,1.382603,0,5.208533
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,31.47262,1.273619,0.5451958,0,0.5451958,9.659746,24.76853,0.1211546,0,0.4361566,0,1.818815
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.385289,1.676081,0,-1,0,1.676081,0,0,4.709208,5.347737,0,1.764295,1.676081,0,0,30.92743,1.764295,0,1.764295,-1.764295,7.800015,20,0.1211546,7.023818,0,0,1.764295
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.71748,0,0,-1,0,0,0,0,3.71748,4.089228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,4.089228,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.151997,0,0,-1,0,0,0,0,3.151997,3.467197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,3.467197,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2089085,0,0,-1,0,0,0,0,0.2089085,0.2297994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0.2297994,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.335108,0,0,-1,0,0,0,0,0.335108,0.3686188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0.3686188,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.7068539,0,0,-1,0,0,0,0,0.7068539,0.7775392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0.7775392,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.9662623,0,0,-1,0,0,0,0,0.9662623,1.062889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,1.062889,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3970625,0,0,-1,0,0,0,0,0.3970625,0.4367687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211546,0.4367687,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1120254,0.1120254,8.912025,0,2.590742,0.1120254,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212669,0.1232279,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.279225,1.279225,10.07923,0,2.886044,1.279225,8.924939,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1214332,1.407148,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.446882,1.446882,10.24688,0,2.928461,1.446882,165.2645,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1215594,1.591571,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1214843,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,2.562412,2.562412,0,-1,0,2.562412,113.3422,0,0,0,2.904293,2.697275,2.562412,0,0,1.719089,28.0518,0.2070176,0,0.2070176,37.5656,96.32186,0.1214799,2.818653,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.141652,1.141652,0,-1,0,1.141652,709.5167,5.386397,0,0,8.100207,1.201738,1.141652,0,0,1.512071,28.23811,1.512071,0,1.512071,39.00008,100,0.1214483,1.255817,6.480166,0,36.33832
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,8.129457,8.129457,0,-1,0,8.129457,138.7691,2.723848,0,0.5824026,11.28117,8.557323,8.129457,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,8.942403,9.024937,0,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.665637,0.665637,0,-1,0,0.665637,1619.141,10.07693,0,0,10.7776,0.7006705,0.665637,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,0.7322007,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,2.581734,2.581734,0,-1,0,2.581734,126.7061,0.5535995,0,0,3.271214,2.717614,2.581734,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,2.839907,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,2.642925,2.642925,0,-1,0,2.642925,160.193,1.451753,0,0,4.233779,2.782026,2.642925,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,2.907217,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,3.083476,3.083476,0,-1,0,3.083476,120.9761,0.4845059,0,0,3.73027,3.245764,3.083476,0,0,0,29.59898,0,0,0,39.00008,100,0.1214483,3.391823,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,3.061285,3.061285,0,-1,0,3.061285,78.31297,0,0,0,2.397383,3.222406,3.061285,0,0,0,29.59898,0,0.8250224,-0.8250224,38.13043,97.77013,0.1214483,3.367414,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,4.708422,4.708422,0,-1,0,4.708422,11.33486,0,0,0,0.533693,4.956234,4.708422,0,0,0.9166915,28.77396,0,4.422541,-4.422541,33.46866,85.81691,0.1214483,5.179265,0.4269544,0,29.30765
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.830626,24.35141,0,0,0,33.46866,85.81691,0.1214483,0,0,0,24.35141
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.544875,2.544875,0,-1,0,2.544875,0,0,0,0,0,2.678816,2.544875,0,0,5.830626,24.35141,0,2.678816,-2.678816,30.64494,78.57661,0.1214483,2.799363,0,0,24.35141
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807089,21.6726,0,0,0,30.64494,78.57661,0.1214483,0,0,0,21.6726
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807089,21.6726,0,0,0,30.64494,78.57661,0.1214483,0,0,0,21.6726
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807089,21.6726,0,0,0,30.64494,78.57661,0.1214483,0,0,0,21.6726
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.086546,1.086546,0,-1,0,1.086546,0,0,0,0,0,1.143732,1.086546,0,0,8.807089,21.6726,0,1.143732,-1.143732,29.43934,75.48534,0.1214483,1.1952,0,0,21.6726
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.7487776,0.7487776,0,-1,0,0.7487776,0,0,0,0,0,0.788187,0.7487776,0,0,10.0779,20.52887,0,0.788187,-0.788187,28.60852,73.35503,0.1214483,0.8236554,0,0,20.52887
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95367,19.74068,0,0,0,28.60852,73.35503,0.1214483,0,0,0,19.74068
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.4027284,0.4027284,0,-1,0,0.4027284,0,0,5.551115E-17,0,0,0.4239246,0.4027284,0,0,10.95367,19.74068,0,0.4239246,-0.4239246,28.16166,72.20924,0.1214483,0.4430012,0,0,19.74068
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.3525666,0.3525666,0,-1,0,0.3525666,0,0,0,0,0,0.3711227,0.3525666,0,0,11.42469,19.31676,0,0.3711227,-0.3711227,27.77046,71.20618,0.1214483,0.3878233,0,0,19.31676
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.39151,1.39151,0,0,0,1.39151,0,0,2.220446E-16,0,0,1.464748,1.39151,0,0,11.83705,18.94563,0,1.464748,-1.464748,26.22648,67.24726,0.1214483,1.530661,0,0,18.94563
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.169292,2.169292,0,0,0,2.169292,7.893723,0,4.440892E-16,0,0.1712379,2.283465,2.169292,0,0,13.46455,17.48088,0,2.112227,-2.112227,24,61.53835,0.1214483,2.386221,0.1369903,0,17.65212
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,5.442949,5.442949,0,0,0,5.442949,23.45477,0,0,0,1.276631,5.72942,5.442949,0,0,15.81147,15.36866,0,4.452789,-4.452789,19.30635,49.50336,0.1214483,5.987244,1.021305,0,16.64529
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,6.891881,6.891881,0,0,0,6.891881,56.36857,0,8.881784E-16,0,3.884855,7.254611,6.891881,0,0,20.75901,10.91587,0,3.369757,-3.369757,15.75431,40.3956,0.1214483,7.581069,3.107884,0,14.80072
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,2.47567,2.47567,0,-1,0,2.47567,93.06552,0,4.440892E-16,0,2.303995,2.605968,2.47567,0,0,24.50319,7.546111,0,0.3019731,-0.3019731,15.43601,39.57943,0.1214483,2.723237,1.843196,0,9.850106
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.4108164,0.4108164,0,-1,0,0.4108164,457.0826,0,0,0,1.87777,0.4324383,0.4108164,0,0,24.83871,7.244138,1.445332,0,1.445332,16.80717,43.09522,0.1214181,0.4518981,1.502216,0,9.121908
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,4.116306,4.116306,0,-1,0,4.116306,53.03649,0,0,0,2.183144,4.332953,4.116306,0,0,23.39338,8.544936,0,2.149809,-2.149809,14.54107,37.28473,0.1214181,4.527936,1.746515,0,10.72808
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,2.691424,2.691424,0,-1,0,2.691424,89.18472,0,0,0,2.400339,2.833078,2.691424,0,0,25.78206,6.395127,0,0.432739,-0.432739,14.08492,36.11512,0.1214181,2.960566,1.920271,0,8.795466
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,5.469764,5.469764,0,-1,0,5.469764,106.7117,0,0,0,5.836881,5.757647,5.469764,0,0,26.26288,5.962388,0.0792344,0,0.0792344,14.16009,36.30786,0.1214164,6.016741,4.669505,0,11.79927
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,26.18364,6.033699,2.957654,0,2.957654,16.96597,43.5024,0.1213546,0,2.366123,0,8.991353
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,4.073026,4.073026,0,-1,0,4.073026,66.89516,0,0,0,2.724658,4.287395,4.073026,0,0,23.22599,8.695587,0,1.562738,-1.562738,15.3187,39.27864,0.1213546,4.480329,2.179726,0,11.42025
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,4.531886,4.531886,0,-1,0,4.531886,43.06187,0,0,0,1.951515,4.770406,4.531886,0,0,24.96237,7.132849,0,2.818891,-2.818891,12.34733,31.65975,0.1213546,4.985074,1.561212,0,9.084364
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2159836,0.2159836,0,-1,0,0.2159836,539.6212,0,0,0,1.165493,0.2273511,0.2159836,0,0,28.09447,4.313958,0.9381418,0,0.9381418,13.23733,33.9418,0.121335,0.2375819,0.9323943,0,5.479451
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.486552,1.486552,0,-1,0,1.486552,22.1142,0,2.220446E-16,0,0.3287391,1.564791,1.486552,0,0,27.15632,5.158286,0,1.236052,-1.236052,11.93441,30.601,0.121335,1.635207,0.2629913,0,5.487025
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.508512,3.726122,0,-1,0,3.726122,0,0,0.7823902,1.233241,0,3.922233,3.726122,0,0,28.52972,3.922233,0,3.922233,-3.922233,7.800015,20,0.121335,4.959363,0,0,3.922233
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.870064,0,0,-1,0,0,0,0,1.870064,2.05707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,2.05707,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2115202,0,0,-1,0,0,0,0,0.2115202,0.2326722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,0.2326722,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.226623,0,0,-1,0,0,0,0,1.226623,1.349286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,1.349286,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.224907,0,0,-1,0,0,0,0,0.224907,0.2473976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,0.2473976,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.5786869,0,0,-1,0,0,0,0,0.5786869,0.6365556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,0.6365556,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.5258878,0,0,-1,0,0,0,0,0.5258878,0.5784765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,0.5784765,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.410697,0,0,-1,0,0,0,0,1.410697,1.551767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,1.551767,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.096874,0,0,-1,0,0,0,0,1.096874,1.206562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,1.206562,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.607226,0,0,-1,0,0,0,0,1.607226,1.767949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121335,1.767949,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.712165,1.712165,10.51217,0,2.995578,1.712165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1215236,1.883382,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2156072,0.2156072,9.015607,0,2.616949,0.2156072,14.3702,0,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1216389,0.237168,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,2.647899,2.647899,11.4479,0,3.232318,2.647899,16.32649,1.776357E-15,0,0,0.4323089,0,0,8.8,8.36,16.13677,15.07588,8.792309,0,8.792309,32.03251,82.13448,0.1218626,2.912689,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.668985,1.668985,0,0,0,1.668985,93.57083,0,0,0,1.561683,1.756826,1.668985,0,0,7.344461,22.98896,0,0.1951432,-0.1951432,31.82681,81.60705,0.1218626,1.835883,1.249346,0,24.55065
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,13.1531,8.36,0,-1,0,8.36,12.5465,0,4.7931,6.10841,1.048887,8.8,8.36,0,0,7.561287,22.79382,0,7.751113,-7.751113,23.65642,60.65737,0.1218626,14.46841,0.8391096,0,23.84271
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,4.106965,4.106965,0,-1,0,4.106965,45.95557,0,8.881784E-16,0,1.887379,4.323121,4.106965,0,0,16.17364,15.04271,0,2.435742,-2.435742,21.08892,54.07405,0.1218626,4.517661,1.509903,0,16.93009
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,8.290072,8.290072,0,-1,0,8.290072,22.35532,0,1.776357E-15,0.7590795,1.853272,8.726392,8.290072,0,0,18.88001,12.60697,0,6.873119,-6.873119,13.84402,35.49741,0.1218626,9.11908,1.482618,0,14.46024
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,26.51681,5.733845,2.396267,0,2.396267,16.11732,41.32637,0.1218126,0,1.917013,0,8.130112
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,3.18404,3.18404,0,-1,0,3.18404,124.4141,0,0,0,3.961395,3.351621,3.18404,0,0,24.12055,7.890485,0.6097739,0,0.6097739,16.6958,42.80966,0.1217998,3.502444,3.169116,0,11.85188
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.222826,1.222826,0,-1,0,1.222826,133.5425,0,0,0,1.632992,1.287185,1.222826,0,0,23.51077,8.439281,0.3458067,0,0.3458067,17.02386,43.65084,0.1217926,1.345109,1.306394,0,10.07227
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,6.897489,6.897489,0,-1,0,6.897489,38.61586,0,0,0,2.663525,7.260515,6.897489,0,0,23.16497,8.750508,0,4.59699,-4.59699,12.17821,31.22611,0.1217926,7.587238,2.13082,0,11.41403
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,3.5075,3.5075,0,-1,0,3.5075,16.50846,0,4.440892E-16,0,0.579034,3.692105,3.5075,0,0,28.27273,4.153518,0,3.113071,-3.113071,8.896744,22.81212,0.1217926,3.85825,0.4632272,0,4.732552
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,3.588432,1.945743,0,-1,0,1.945743,51.79015,0,1.642689,2.767387,1.007703,2.048151,1.945743,0,0,31.7317,1.040447,0,1.040447,-1.040447,7.800015,20,0.1217926,3.947275,0.8061625,0,2.048151
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,3.783072,0.4989078,0,-1,0,0.4989078,105.2632,0,3.284164,4.061598,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,4.161379,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04715104,0,0,-1,0,0,0,0,0.04715104,0.05186614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.05186614,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,7.420604,0,0,-1,0,0,0,0,7.420604,8.162663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,8.162663,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1267957,0,0,-1,0,0,0,0,0.1267957,0.1394753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.1394753,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.5376836,0,0,-1,0,0,0,0,0.5376836,0.591452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.591452,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2966027,0,0,-1,0,0,0,0,0.2966027,0.326263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.326263,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.6330146,0,0,-1,0,0,0,0,0.6330146,0.696316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.696316,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.4122228,0,0,-1,0,0,0,0,0.4122228,0.4534451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,0.4534451,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.156605,0,0,-1,0,0,0,0,1.156605,1.272266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,1.272266,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.234359,0,0,-1,0,0,0,0,2.234359,2.457795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217926,2.457795,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.974437,0.974437,9.774437,0,2.808933,0.974437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219442,1.071881,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.2382257,0.2382257,9.038226,0,2.622671,0.2382257,25.35578,1.776357E-15,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1220588,0.2620482,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.492414,1.492414,10.29241,0,2.939981,1.492414,22.0077,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.1222275,1.641655,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,3.107844,3.107844,0,0,0,3.107844,29.49822,0,0,0,0.9167585,3.271414,3.107844,0,0,7.418903,22.92196,0,2.354656,-2.354656,29.47986,75.58924,0.1222275,3.418628,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,2.875222,2.875222,0,-1,0,2.875222,122.9053,0,0,0,3.533801,3.02655,2.875222,0,0,10.03519,20.56731,0.5072514,0,0.5072514,29.96108,76.82314,0.1222169,3.162745,2.827041,0,24.10111
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,3.747423,3.747423,0,-1,0,3.747423,119.2101,0,0,0,4.467305,3.944656,3.747423,0,0,9.527936,21.02384,0.5226491,0,0.5226491,30.45691,78.09449,0.1222061,4.122166,3.573844,0,25.49114
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,5.261602,5.261602,0,-1,0,5.261602,55.50596,0,0,0,2.920503,5.538528,5.261602,0,0,9.005287,21.49422,0,2.618026,-2.618026,27.69727,71.0185,0.1222061,5.787762,2.336402,0,24.41472
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.9324285,0.9324285,0,-1,0,0.9324285,381.8848,0,0,0,3.560803,0.9815037,0.9324285,0,0,11.9142,18.87619,2.579299,0,2.579299,30.14421,77.29269,0.1221523,1.025671,2.848642,0,22.437
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,4.828709,4.828709,0,-1,0,4.828709,49.38978,0,0,0,2.384888,5.082851,4.828709,0,0,9.334906,21.19756,0,2.697963,-2.697963,27.30031,70.00065,0.1221523,5.311579,1.907911,0,23.58245
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,3.771102,3.771102,0,-1,0,3.771102,80.5371,0,0,0,3.037137,3.969581,3.771102,0,0,12.33264,18.4996,0,0.9324448,-0.9324448,26.31742,67.48044,0.1221523,4.148212,2.429709,0,21.53674
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.125291,2.125291,0,-1,0,2.125291,169.1599,0,0,0,3.595139,2.237148,2.125291,0,0,13.36869,17.56716,1.357991,0,1.357991,27.60573,70.78378,0.1221241,2.33782,2.876111,0,21.16229
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,4.104266,4.104266,0,-1,0,4.104266,46.94098,0,0,0,1.926582,4.32028,4.104266,0,0,12.0107,18.78935,0,2.393698,-2.393698,25.08255,64.31409,0.1221241,4.514692,1.541266,0,20.71593
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,14.67036,16.39565,0.589746,0,0.589746,25.64203,65.74866,0.1221118,0,0.4717968,0,16.9854
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.011974,1.011974,0,-1,0,1.011974,48.22479,0,0,0,0.4880224,1.065236,1.011974,0,0,14.08062,16.92642,0,0.5772135,-0.5772135,25.03359,64.18858,0.1221118,1.113171,0.3904179,0,17.41444
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.80367,1.80367,0,-1,0,1.80367,0,0,2.220446E-16,0,0,1.8986,1.80367,0,0,14.72197,16.34921,0,1.8986,-1.8986,23.03229,59.05704,0.1221118,1.984037,0,0,16.34921
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.466205,6.466205,0,-1,0,6.466205,0,0,8.881784E-16,0,0,6.806532,6.466205,0,0,16.83152,14.45061,0,6.806532,-6.806532,15.85758,40.66038,0.1221118,7.112825,0,0,14.45061
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39433,7.644076,0,0,0,15.85758,40.66038,0.1221118,0,0,0,7.644076
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.5458474,0.5458474,0,-1,0,0.5458474,0,0,1.110223E-16,0,0,0.5745762,0.5458474,0,0,24.39433,7.644076,0,0.5745762,-0.5745762,15.25192,39.10742,0.1221118,0.6004321,0,0,7.644076
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.987927,1.987927,0,-1,0,1.987927,0,0,4.440892E-16,0,0,2.092555,1.987927,0,0,25.03275,7.0695,0,2.092555,-2.092555,13.04618,33.45167,0.1221118,2.18672,0,0,7.0695
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.377618,1.377618,0,-1,0,1.377618,0,0,2.220446E-16,0,0,1.450125,1.377618,0,0,27.35781,4.976945,0,1.450125,-1.450125,11.51761,29.53228,0.1221118,1.51538,0,0,4.976945
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.103528,1.103528,0,-1,0,1.103528,0,0,0,0,0,1.161609,1.103528,0,0,28.96906,3.526821,0,1.161609,-1.161609,10.29317,26.39268,0.1221118,1.213881,0,0,3.526821
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.03138755,0.03138755,0,-1,0,0.03138755,0,0,0,0,0,0.03303952,0.03138755,0,0,30.25974,2.365212,0,0.03303952,-0.03303952,10.25834,26.30339,0.1221118,0.0345263,0,0,2.365212
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29645,2.332172,0,0,0,10.25834,26.30339,0.1221118,0,0,0,2.332172
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.5091994,0.5091994,0,-1,0,0.5091994,0,0,0,0,0,0.5359994,0.5091994,0,0,30.29645,2.332172,0,0.5359994,-0.5359994,9.693348,24.85469,0.1221118,0.5601193,0,0,2.332172
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.457789,1.457789,0,0,0,1.457789,0,0,0,0,0,1.534514,1.457789,0,0,30.89201,1.796173,0,1.534514,-1.534514,8.075828,20.70721,0.1221118,1.603567,0,0,1.796173
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.9518138,0.9518138,9.751814,0,2.803209,0.9518138,12.76436,0,0,0,0.121493,0,0,8.8,8.36,32.59702,0.2616586,8.481493,0,8.481493,16.12208,41.33858,0.1222585,1.046995,0.09719437,12,0.3831515
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,8.326921,8.326921,12,0,3.372,8.326921,25.11299,0,0,0,2.091139,0,0,3.67308,3.489426,24.11553,7.895002,5.580564,0,5.580564,21.41627,54.91339,0.122413,9.159613,1.672911,12,9.986141
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.127064,1.127064,9.927063,0,2.847547,1.127064,473.9274,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,18.53496,12.91751,13.70146,0,13.70146,34.41462,88.24243,0.1224588,1.23977,4.27317,12,18.25897
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,3.20054,0,0,8.034041,0,0,0,0,4.833501,25.24883,4.833501,0,4.833501,39.00008,100,0.1223585,0,6.427233,0,33.28287
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,2.307645,2.307645,0,-1,0,2.307645,435.9704,7.631549,0,0,10.06065,2.4291,2.307645,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,2.53841,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,3.445565,3.445565,0,-1,0,3.445565,289.4899,6.347652,0,0,9.974563,3.62691,3.445565,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,3.790121,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,4.317836,4.317836,0,-1,0,4.317836,214.3441,4.709939,0,0,9.255029,4.545091,4.317836,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,4.749619,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,4.726496,4.726496,0,-1,0,4.726496,114.3147,0.4278229,0,0,5.403081,4.975258,4.726496,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,5.199145,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,4.269886,4.269886,0,-1,0,4.269886,217.6774,4.799957,0,0,9.294574,4.494617,4.269886,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,4.696874,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,3.775047,3.775047,0,-1,0,3.775047,201.5354,3.634321,0,0,7.608055,3.973734,3.775047,0,0,0,29.59898,0,0,0,39.00008,100,0.1223585,4.152552,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,9.344569,8.36,0,-1,0,8.36,59.35674,0,0.9845694,1.919026,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.1223585,10.27903,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1222924,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,15.17191,8.36,0,-1,0,8.36,6.418816,0,6.811906,8.329097,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1222924,16.6891,0.4292904,0,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.549316,6.549316,0,-1,0,6.549316,0,0,8.881784E-16,0,0,6.894017,6.549316,0,0,10.25766,20.36708,0,6.894017,-6.894017,22.00187,56.41495,0.1222924,7.204248,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,7.034305,7.034305,0,-1,0,7.034305,0,0,8.881784E-16,0,0,7.404531,7.034305,0,0,17.91768,13.47307,0,7.404531,-7.404531,14.19681,36.40201,0.1222924,7.737736,0,0,13.47307
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.413487,5.413487,0,-1,0,5.413487,0,0,8.881784E-16,0.1897294,0,5.698408,5.413487,0,0,26.14494,6.068533,0,5.698408,-5.698408,8.190163,21.00037,0.1222924,5.954836,0,0,6.068533
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.8462349,0.3516193,0,-1,0,0.3516193,0,0,0.4946155,0.579239,0,0.3701256,0.3516193,0,0,32.4765,0.3701256,0,0.3701256,-0.3701256,7.800015,20,0.1222924,0.9308583,0,0,0.3701256
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.4282856,0,0,-1,0,0,0,0,0.4282856,0.4711142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0.4711142,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.375351,0,0,-1,0,0,0,0,1.375351,1.512886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,1.512886,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.7211127,0,0,-1,0,0,0,0,0.7211127,0.793224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0.793224,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.7540916,0,0,-1,0,0,0,0,0.7540916,0.8295008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0.8295008,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.8933591,0,0,-1,0,0,0,0,0.8933591,0.982695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0.982695,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222924,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,2.568887,2.568887,11.36889,0,3.212328,2.568887,3.738523,0,0,0,0.09603843,0,0,8.8,8.36,32.88775,0,8.456038,0,8.456038,15.82212,40.56945,0.1225154,2.825776,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,5.478409,5.478409,12,0,3.372,5.478409,31.04437,0,0,0,1.700738,0,0,6.521591,6.195511,24.43172,7.610435,7.896249,0,7.896249,23.31316,59.77721,0.1227384,6.02625,1.36059,12,9.311172
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,11.9304,11.9304,12,0,3.372,11.9304,37.37518,0,0,0,4.459007,0,0,0.06960456,0.06612433,16.53547,14.71706,4.525132,0,4.525132,27.60608,70.78467,0.1228489,13.12344,3.567206,12,19.17607
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,4.763489,4.763489,0,-1,0,4.763489,162.3493,0,0,0,7.733489,5.014198,4.763489,0,0,12.01033,18.78968,2.71929,0,2.71929,30.18582,77.39938,0.1227925,5.239838,6.186791,0,26.52317
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.260026,2.260026,0,-1,0,2.260026,444.3785,0,0,0,10.04307,2.378974,2.260026,0,0,9.291044,21.23704,7.664094,0,7.664094,37.45662,96.04242,0.122634,2.486028,8.034455,0,31.28011
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,4.990465,4.990465,0,-1,0,4.990465,203.8618,3.293578,0,0,10.17365,5.253121,4.990465,0,0,1.62695,28.13472,1.62695,0,1.62695,39.00008,100,0.1226004,5.489511,8.138919,0,38.30837
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.4157555,0.4157555,0,-1,0,0.4157555,2570.945,10.25121,0,0,10.68884,0.4376374,0.4157555,0,0,0,29.59898,0,0,0,39.00008,100,0.1226004,0.457331,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,6.176637,6.176637,0,-1,0,6.176637,187.3892,5.072625,0,0,11.57435,6.501723,6.176637,0,0,0,29.59898,0,0,0,39.00008,100,0.1226004,6.794301,9.259479,0,41.17332
