Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,4.276722,4.276722,0,-1,0,4.276722,214.0209,4.651266,0,0,9.15308,4.501813,4.276722,0,0,0,29.59898,0,0,0,39.00008,100,0.1226004,4.704395,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,3.808117,3.808117,0,-1,0,3.808117,164.5248,2.256753,0,0,6.265297,4.008544,3.808117,0,0,0,29.59898,0,0,0,39.00008,100,0.1226004,4.188929,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.084954,2.084954,0,-1,0,2.084954,254.699,3.115667,0,0,5.310355,2.194688,2.084954,0,0,0,29.59898,0,0,0,39.00008,100,0.1226004,2.293449,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,8.170101,8.170101,0,-1,0,8.170101,35.63449,0,0,0.6271117,2.911374,8.600107,8.170101,0,0,0,29.59898,0,5.688733,-5.688733,33.00363,84.62452,0.1226004,8.987112,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,13.53828,8.36,0,-1,0,8.36,6.445172,0,5.17828,6.532108,0.5388164,8.8,8.36,0,0,6.320814,23.91025,0,8.261184,-8.261184,24.29557,62.29622,0.1226004,14.89211,0.4310531,0,24.44906
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49991,15.64906,0,0,0,24.29557,62.29622,0.1226004,0,0,0,15.64906
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.290628,1.290628,0,-1,0,1.290628,0,0,2.220446E-16,0,0,1.358556,1.290628,0,0,15.49991,15.64906,0,1.358556,-1.358556,22.86353,58.62432,0.1226004,1.419691,0,0,15.64906
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.979487,1.979487,0,-1,0,1.979487,0,0,2.220446E-16,0,0,2.083671,1.979487,0,0,17.00941,14.29051,0,2.083671,-2.083671,20.66715,52.99258,0.1226004,2.177436,0,0,14.29051
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.043486,1.043486,0,-1,0,1.043486,0,0,2.220446E-16,0,0,1.098407,1.043486,0,0,19.3246,12.20683,0,1.098407,-1.098407,19.50933,50.02382,0.1226004,1.147835,0,0,12.20683
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.30233,1.30233,0,-1,0,1.30233,0,0,2.220446E-16,0,0,1.370874,1.30233,0,0,20.54506,11.10843,0,1.370874,-1.370874,18.0643,46.31862,0.1226004,1.432563,0,0,11.10843
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.4535006,0.4535006,0,-1,0,0.4535006,0,0,0,0,0,0.477369,0.4535006,0,0,22.06825,9.737555,0,0.477369,-0.477369,17.56111,45.02839,0.1226004,0.4988506,0,0,9.737555
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1179537,0.1179537,0,-1,0,0.1179537,0,0,1.387779E-17,0,0,0.1241618,0.1179537,0,0,22.59866,9.260185,0,0.1241618,-0.1241618,17.43023,44.69281,0.1226004,0.1297491,0,0,9.260185
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.6816676,0.6816676,0,-1,0,0.6816676,0,0,0,0,0,0.7175448,0.6816676,0,0,22.73662,9.136024,0,0.7175448,-0.7175448,16.67387,42.75343,0.1226004,0.7498344,0,0,9.136024
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.7465253,0.7465253,0,-1,0,0.7465253,0,0,1.110223E-16,0,0,0.7858161,0.7465253,0,0,23.53389,8.418479,0,0.7858161,-0.7858161,15.84555,40.62953,0.1226004,0.8211778,0,0,8.418479
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.6593474,0.6593474,0,-1,0,0.6593474,0,0,0,0,0,0.6940498,0.6593474,0,0,24.40702,7.632663,0,0.6940498,-0.6940498,15.11396,38.75365,0.1226004,0.7252821,0,0,7.632663
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.9380923,0.9380923,0,0,0,0.9380923,0,0,1.110223E-16,0,0,0.9874656,0.9380923,0,0,25.17818,6.938613,0,0.9874656,-0.9874656,14.07308,36.08474,0.1226004,1.031901,0,0,6.938613
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,26.27537,5.951148,0.1543738,0,0.1543738,14.21953,36.46025,0.1225972,0,0.123499,0,6.105521
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,4.38059,4.38059,0,0,0,4.38059,45.85699,0,8.881784E-16,0,2.008807,4.611148,4.38059,0,0,26.12099,6.090084,0,2.602341,-2.602341,11.47642,29.42666,0.1225972,4.81865,1.607046,0,8.09889
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,4.441838,4.441838,11.65103,0,3.28371,4.441838,59.94741,8.881784E-16,0,0,2.662766,0,0,7.209189,6.84873,29.01248,3.487743,9.511497,0,9.511497,20.49982,52.56353,0.1228101,4.886022,2.130213,12,6.150509
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,4.402045,4.402045,0,-1,0,4.402045,93.04465,0,0,0,4.095868,4.633732,4.402045,0,0,19.50099,12.04809,0,0.537864,-0.537864,19.93286,51.10979,0.1228101,4.84225,3.276694,0,16.14396
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,3.125102,3.125102,0,-1,0,3.125102,156.6523,0,0,0,4.895543,3.289581,3.125102,0,0,20.09861,11.51023,1.605963,0,1.605963,21.45641,55.01632,0.1227769,3.437612,3.916435,0,16.40577
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.8438776,0.8438776,0,-1,0,0.8438776,812.271,0,0,0,6.854574,0.8882923,0.8438776,0,0,18.49265,12.95559,5.966281,0,5.966281,27.11652,69.5294,0.1226539,0.9282654,5.483659,0,19.81017
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,2.759151,2.759151,0,-1,0,2.759151,389.7122,0,0,0,10.75275,2.904369,2.759151,0,0,12.52637,18.32524,7.848378,0,7.848378,34.56215,88.6207,0.1224924,3.035065,8.602197,0,29.07799
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,6.565744,6.565744,0,-1,0,6.565744,150.1303,0,0,0,9.857172,6.91131,6.565744,0,0,4.677993,25.38878,2.945862,0,2.945862,37.35683,95.78656,0.1224319,7.222319,7.885737,0,35.24596
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,9.250896,8.36,0,-1,0,8.36,59.59447,0,0.8908963,1.815986,4.982098,8.8,8.36,0,0,1.732131,28.04006,0,3.817902,-3.817902,33.33241,85.46755,0.1224319,10.17599,3.985678,0,33.02216
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,2.970832,2.970832,0,-1,0,2.970832,142.0023,0,0,0,4.218649,3.127191,2.970832,0,0,5.974245,24.22216,1.091458,0,1.091458,34.36786,88.12254,0.1224095,3.267915,3.37492,0,28.44081
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.207808,2.207808,0,-1,0,2.207808,160.9045,0,0,0,3.552462,2.324009,2.207808,0,0,4.882786,25.20447,1.228454,0,1.228454,35.53327,91.11078,0.1223843,2.428589,2.84197,0,28.75693
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,2.746992,2.746992,0,-1,0,2.746992,104.3566,0,0,0,2.866668,2.891571,2.746992,0,0,3.654333,26.31008,0,0.02490323,-0.02490323,35.50702,91.04346,0.1223843,3.021692,2.293334,0,29.17675
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,3.682003,26.28518,0.5130422,0,0.5130422,35.99374,92.29145,0.1223738,0,0.4104338,0,26.79822
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.769098,5.769098,0,-1,0,5.769098,0,0,8.881784E-16,0,0,6.072734,5.769098,0,0,3.168961,26.74691,0,6.072734,-6.072734,29.59251,75.87809,0.1223738,6.346007,0,0,26.74691
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.335466,5.335466,0,-1,0,5.335466,0,0,8.881784E-16,0,0,5.61628,5.335466,0,0,9.916444,20.67418,0,5.61628,-5.61628,23.67243,60.69843,0.1223738,5.869013,0,0,20.67418
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.988461,4.988461,0,-1,0,4.988461,0,0,8.881784E-16,0,0,5.251011,4.988461,0,0,16.15676,15.0579,0,5.251011,-5.251011,18.13738,46.50602,0.1223738,5.487307,0,0,15.0579
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2621204,0.2621204,0,-1,0,0.2621204,0,0,0,0,0,0.2759162,0.2621204,0,0,21.99121,9.806888,0,0.2759162,-0.2759162,17.84654,45.76027,0.1223738,0.2883324,0,0,9.806888
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.474642,2.474642,0,-1,0,2.474642,0,0,4.440892E-16,0,0,2.604886,2.474642,0,0,22.29778,9.530972,0,2.604886,-2.604886,15.10075,38.7198,0.1223738,2.722106,0,0,9.530972
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.02246819,0.02246819,0,-1,0,0.02246819,0,0,3.469447E-18,0,0,0.02365072,0.02246819,0,0,25.1921,6.926085,0,0.02365072,-0.02365072,15.07582,38.65587,0.1223738,0.02471501,0,0,6.926085
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.3646792,0.3646792,0,-1,0,0.3646792,0,0,0,0,0,0.3838728,0.3646792,0,0,25.21838,6.902434,0,0.3838728,-0.3838728,14.67118,37.61834,0.1223738,0.4011471,0,0,6.902434
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.5404486,0.5404486,0,-1,0,0.5404486,0,0,1.110223E-16,0,0,0.5688933,0.5404486,0,0,25.64491,6.518561,0,0.5688933,-0.5688933,14.07152,36.08074,0.1223738,0.5944935,0,0,6.518561
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.627698,0.627698,0,-1,0,0.627698,0,0,1.110223E-16,0,0,0.6607348,0.627698,0,0,26.27701,5.949668,0,0.6607348,-0.6607348,13.37504,34.29491,0.1223738,0.6904678,0,0,5.949668
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.39589,1.39589,0,-1,0,1.39589,0,0,0,0,0,1.469358,1.39589,0,0,27.01116,5.288934,0,1.469358,-1.469358,11.8262,30.32353,0.1223738,1.535479,0,0,5.288934
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.6983932,0.6983932,0,0,0,0.6983932,0,0,1.110223E-16,0,0,0.7351508,0.6983932,0,0,28.64378,3.819576,0,0.7351508,-0.7351508,11.05128,28.33657,0.1223738,0.7682326,0,0,3.819576
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.043121,1.043121,0,0,0,1.043121,15.13752,0,0,0,0.1579025,1.098022,1.043121,0,0,29.46062,3.084425,0,0.9401191,-0.9401191,10.06031,25.79562,0.1223738,1.147433,0.126322,0,3.242328
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,6.23424,6.23424,12,0,3.372,6.23424,25.24739,0,0,0,1.573983,0,0,5.76576,5.477472,30.50519,2.144306,7.051455,0,7.051455,16.74991,42.9484,0.122571,6.857664,1.259186,12,3.718289
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,3.590853,3.590853,11.86279,0,3.337287,3.590853,105.2244,0,0,0,3.778453,0,0,8.271941,7.858344,23.45374,8.490616,11.6368,0,11.6368,27.78955,71.2551,0.1227489,3.949938,3.022763,12,12.26907
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.307987,0.307987,0,-1,0,0.307987,1588.224,0,0,0,4.891523,0.3241969,0.307987,0,0,11.81694,18.96373,4.567326,0,4.567326,32.12249,82.3652,0.1226553,0.3387858,3.913218,0,23.85526
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,0,0,0,5.192516,0,0,0,0,7.249613,23.07433,5.192516,0,5.192516,37.04855,94.99608,0.1225491,0,4.154013,0,28.26684
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.4357842,0.4357842,0,-1,0,0.4357842,1338.052,3.315199,0,0,5.831017,0.4587201,0.4357842,0,0,2.057097,27.74759,2.057097,0,2.057097,39.00008,100,0.1225071,0.4793626,4.664813,0,33.57861
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,5.973835,5.973835,0,-1,0,5.973835,112.9507,0.4592412,0,0,6.747488,6.288247,5.973835,0,0,0,29.59898,0,0,0,39.00008,100,0.1225071,6.571218,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225071,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.894143,1.894143,0,-1,0,1.894143,313.4586,3.943519,0,0,5.937353,1.993835,1.894143,0,0,0,29.59898,0,0,0,39.00008,100,0.1225071,2.083557,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.4953782,0.4953782,0,-1,0,0.4953782,281.4223,0.8726541,0,0,1.394105,0.5214507,0.4953782,0,0,0,29.59898,0,0,0,39.00008,100,0.1225071,0.544916,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,3.390903,3.390903,0,-1,0,3.390903,93.31161,0,4.440892E-16,0,3.164106,3.569371,3.390903,0,0,0,29.59898,0,0.4052652,-0.4052652,38.57289,98.90465,0.1225071,3.729993,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0.5191095,0,0,0.9694042,0,0,0,0,0.4502946,29.19371,0.4502946,0,0.4502946,39.00008,100,0.1224979,0,0.7755233,0,30.16312
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,2.454327,2.454327,0,-1,0,2.454327,22.20157,0,4.440892E-16,0,0.544899,2.583502,2.454327,0,0,0,29.59898,0,2.038603,-2.038603,36.8512,94.49007,0.1224979,2.699759,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.202413,2.202413,0,-1,0,2.202413,0,0,0,0,0,2.318329,2.202413,0,0,2.265114,27.56038,0,2.318329,-2.318329,34.40747,88.2241,0.1224979,2.422654,0,0,27.56038
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,11.80476,8.36,0,-1,0,8.36,0,0,3.444762,4.625238,0,8.8,8.36,0,0,4.841036,25.24205,0,8.8,-8.8,25.13145,64.4395,0.1224979,12.98524,0,0,25.24205
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.829109,1.829109,0,-1,0,1.829109,0,0,0,0,0,1.925378,1.829109,0,0,14.61881,16.44205,0,1.925378,-1.925378,23.10193,59.23559,0.1224979,2.01202,0,0,16.44205
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.4495553,0.4495553,0,-1,0,0.4495553,0,0,5.551115E-17,0,0,0.4732161,0.4495553,0,0,16.75812,14.51667,0,0.4732161,-0.4732161,22.60311,57.95658,0.1224979,0.4945108,0,0,14.51667
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.6110033,0.6110033,0,-1,0,0.6110033,0,0,1.110223E-16,0,0,0.6431613,0.6110033,0,0,17.28392,14.04345,0,0.6431613,-0.6431613,21.92516,56.21825,0.1224979,0.6721036,0,0,14.04345
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.976003,1.976003,0,-1,0,1.976003,0,0,4.440892E-16,0,0,2.080003,1.976003,0,0,17.99854,13.40029,0,2.080003,-2.080003,19.73265,50.59643,0.1224979,2.173603,0,0,13.40029
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.056046,2.056046,0,-1,0,2.056046,0,0,0,0,0,2.164259,2.056046,0,0,20.30966,11.32029,0,2.164259,-2.164259,17.45132,44.74688,0.1224979,2.261651,0,0,11.32029
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.786215,1.786215,0,-1,0,1.786215,0,0,2.220446E-16,0,0,1.880226,1.786215,0,0,22.71439,9.156028,0,1.880226,-1.880226,15.46938,39.66501,0.1224979,1.964836,0,0,9.156028
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.223322,1.223322,0,-1,0,1.223322,0,0,0,0,0,1.287707,1.223322,0,0,24.80353,7.275802,0,1.287707,-1.287707,14.11202,36.1846,0.1224979,1.345654,0,0,7.275802
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.391255,1.391255,0,-1,0,1.391255,0,0,2.220446E-16,0,0,1.464478,1.391255,0,0,26.23432,5.988094,0,1.464478,-1.464478,12.56833,32.22641,0.1224979,1.53038,0,0,5.988094
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.86151,4.523616,0,0,0,12.56833,32.22641,0.1224979,0,0,0,4.523616
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1028173,0.1028173,0,0,0,0.1028173,75.62347,0,0,0,0.07775404,0.1082288,0.1028173,0,0,27.86151,4.523616,0,0.03047474,-0.03047474,12.5362,32.14404,0.1224979,0.1130991,0.06220324,0,4.60137
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,2.6386,2.6386,0,0,0,2.6386,24.33027,0,0,0,0.6419786,2.777474,2.6386,0,0,27.89537,4.493141,0,2.135495,-2.135495,10.28519,26.37224,0.1224979,2.902461,0.5135829,0,5.13512
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,2.571143,2.571143,11.37114,0,3.212899,2.571143,70.34912,1.776357E-15,0,0,1.808777,0,0,8.8,8.36,30.26815,2.357646,10.16878,0,10.16878,19.93214,51.10795,0.1226822,2.828258,1.447021,12,4.166422
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,7.818272,7.818272,0,-1,0,7.818272,40.51702,0,0,0.240099,3.167731,8.22976,7.818272,0,0,20.09937,11.50955,0,5.062028,-5.062028,14.59629,37.42632,0.1226822,8.600099,2.534185,0,14.67728
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,4.176371,4.176371,0,-1,0,4.176371,89.08456,0,0,0,3.720502,4.39618,4.176371,0,0,25.72385,6.447516,0,0.6756782,-0.6756782,13.88407,35.6001,0.1226822,4.594008,2.976402,0,10.16802
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,3.118438,3.118438,0,-1,0,3.118438,165.8602,0,0,0,5.172247,3.282566,3.118438,0,0,26.4746,5.771838,1.889681,0,1.889681,15.67678,40.19678,0.1226437,3.430282,4.137798,0,10.94409
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,6.381986,6.381986,0,-1,0,6.381986,68.8523,0,8.881784E-16,0,4.394144,6.71788,6.381986,0,0,24.58492,7.472551,0,2.323735,-2.323735,13.22734,33.9162,0.1226437,7.020184,3.515315,0,11.8667
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.224649,1.224649,0,-1,0,1.224649,569.1202,0,0,0,6.969727,1.289104,1.224649,0,0,27.16685,5.148816,5.680622,0,5.680622,18.61646,47.73441,0.1225279,1.347114,5.575781,0,12.11854
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,6.49197,6.49197,0,-1,0,6.49197,56.78766,0,0,0,3.686637,6.833652,6.49197,0,0,21.48623,10.26138,0,3.147015,-3.147015,15.29921,39.22866,0.1225279,7.141167,2.94931,0,13.94801
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,2.693083,2.693083,0,-1,0,2.693083,58.61914,0,0,0,1.578662,2.834824,2.693083,0,0,24.98291,7.114361,0,1.256162,-1.256162,13.9751,35.83352,0.1225279,2.962391,1.26293,0,8.693023
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,3.427916,3.427916,0,-1,0,3.427916,7.133466,0,4.440892E-16,0,0.2445292,3.608332,3.427916,0,0,26.37864,5.858199,0,3.363803,-3.363803,10.42934,26.74184,0.1225279,3.770707,0.1956234,0,6.102728
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,6.935664,3.503763,0,-1,0,3.503763,34.07125,0,3.431901,5.032737,1.193776,3.688171,3.503763,0,0,30.1162,2.494396,0,2.494396,-2.494396,7.800015,20,0.1225279,7.62923,0.9550206,0,3.688171
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,2.529079,0.4115404,0,-1,0,0.4115404,105.2632,0,2.117538,2.699679,0.4332005,0.4332005,0.4115404,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,2.781987,0.3465604,0,0.4332005
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,8.03782,0,0,-1,0,0,0,0,8.03782,8.841601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,8.841601,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.666096,0,0,-1,0,0,0,0,2.666096,2.932706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,2.932706,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,14.4091,0,0,-1,0,0,0,0,14.4091,15.85001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,15.85001,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.522453,0,0,-1,0,0,0,0,2.522453,2.774698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,2.774698,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.55235,0,0,-1,0,0,0,0,1.55235,1.707585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,1.707585,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.06113987,0,0,-1,0,0,0,0,0.06113987,0.06725386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,0.06725386,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,2.325268,0,0,-1,0,0,0,0,2.325268,2.557795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,2.557795,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.517288,0,0,-1,0,0,0,0,1.517288,1.669017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,1.669017,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.859154,0,0,-1,0,0,0,0,1.859154,2.045069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,2.045069,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.509645,0,0,-1,0,0,0,0,1.509645,1.66061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225279,1.66061,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.730367,1.730367,10.53037,0,3.000183,1.730367,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227092,1.903404,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.818231,1.818231,10.61823,0,3.022412,1.818231,8.053686,0,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1228911,2.000054,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,3.718277,3.718277,11.61932,0,3.275689,3.718277,44.88248,0,0,0,1.668855,0,0,7.901046,7.505993,16.02132,15.17979,9.174849,0,9.174849,32.50495,83.34585,0.1231055,4.090105,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,2.317903,2.317903,0,0,0,2.317903,135.4548,0,0,0,3.139712,2.439898,2.317903,0,0,6.84647,23.43715,0.6998138,0,0.6998138,33.16885,85.04816,0.1230913,2.549693,2.511769,0,26.57687
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,6.146657,24.06699,5.073238,0,5.073238,37.98174,97.38889,0.122988,0,4.058591,0,29.14023
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,4.326708,4.326708,0,-1,0,4.326708,115.3606,0,0,0,4.991317,4.55443,4.326708,0,0,1.073418,28.6329,0.4368878,0,0.4368878,38.39621,98.45163,0.1229791,4.759379,3.993054,0,33.62422
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,4.947294,4.947294,0,-1,0,4.947294,98.90171,0,0,0,4.892959,5.207678,4.947294,0,0,0.6365302,29.0261,0,0.3147196,-0.3147196,38.06447,97.60101,0.1229791,5.442024,3.914367,0,33.91906
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.111137,1.111137,0,-1,0,1.111137,491.2627,3.302766,0,0,5.458602,1.169618,1.111137,0,0,0.9862186,28.71138,0.9862186,0,0.9862186,39.00008,100,0.1229591,1.222251,4.366882,0,34.16998
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229591,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,3.944415,3.944415,0,-1,0,3.944415,128.9123,0.9328215,0,0,5.084837,4.152016,3.944415,0,0,0,29.59898,0,0,0,39.00008,100,0.1229591,4.338856,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,3.052846,3.052846,0,-1,0,3.052846,68.1845,0,0,0,2.081568,3.213523,3.052846,0,0,0,29.59898,0,1.131954,-1.131954,37.80689,96.94056,0.1229591,3.358131,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.3235399,0.3235399,0,-1,0,0.3235399,657.0632,0.5275664,0,0,2.125862,0.3405683,0.3235399,0,0,1.257727,28.46702,1.257727,0,1.257727,39.00008,100,0.1229335,0.3558939,1.700689,0,30.59289
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,3.352525,3.352525,0,-1,0,3.352525,35.57998,0,0,0,1.192828,3.528973,3.352525,0,0,0,29.59898,0,2.336146,-2.336146,36.53756,93.68587,0.1229335,3.687777,0.9542621,0,30.79181
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,9.414777,8.36,0,-1,0,8.36,6.009559,0,1.054777,1.996254,0.5023991,8.8,8.36,0,0,2.595717,27.26283,0,8.297601,-8.297601,27.79112,71.25916,0.1229335,10.35625,0.4019193,0,27.76523
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,7.305872,7.305872,0,-1,0,7.305872,0,0,8.881784E-16,0,0,7.690392,7.305872,0,0,11.81527,18.96523,0,7.690392,-7.690392,19.68474,50.47359,0.1229335,8.036459,0,0,18.96523
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,6.241607,6.241607,0,-1,0,6.241607,0,0,8.881784E-16,0,0,6.570113,6.241607,0,0,20.36015,11.27484,0,6.570113,-6.570113,12.75923,32.71592,0.1229335,6.865768,0,0,11.27484
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.070439,3.070439,0,-1,0,3.070439,0,0,0,0,0,3.232041,3.070439,0,0,27.66028,4.704727,0,3.232041,-3.232041,9.352364,23.98037,0.1229335,3.377483,0,0,4.704727
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25143,1.472687,0,0,0,9.352364,23.98037,0.1229335,0,0,0,1.472687
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2158033,0.2158033,0,-1,0,0.2158033,0,0,2.775558E-17,0,0,0.2271613,0.2158033,0,0,31.25143,1.472687,0,0.2271613,-0.2271613,9.112914,23.3664,0.1229335,0.2373836,0,0,1.472687
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.871847,1.183249,0,-1,0,1.183249,0,0,0.6885981,0.8757828,0,1.245525,1.183249,0,0,31.50384,1.245525,0,1.245525,-1.245525,7.800015,20,0.1229335,2.059032,0,0,1.245525
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.120943,0,0,-1,0,0,0,0,2.120943,2.333037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229335,2.333037,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.8824274,0,0,-1,0,0,0,0,0.8824274,0.9706701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229335,0.9706701,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1886661,0,0,-1,0,0,0,0,0.1886661,0.2075327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229335,0.2075327,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.4867078,0,0,-1,0,0,0,0,0.4867078,0.5353786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229335,0.5353786,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1288487,0.1288487,8.928848,0,2.594999,0.1288487,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123039,0.1417336,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.251922,1.251922,10.05192,0,2.879136,1.251922,4.643293,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.123195,1.377115,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,3.355864,3.355864,11.54073,0,3.255804,3.355864,48.8978,0,0,0,1.640943,0,0,8.184862,7.775619,16.10962,15.10032,9.416562,0,9.416562,32.65048,83.71902,0.1233991,3.69145,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,3.874227,3.874227,0,0,0,3.874227,109.3526,0,0,0,4.236567,4.078134,3.874227,0,0,6.693061,23.57522,0.1584328,0,0.1584328,32.80079,84.10441,0.1233959,4.26165,3.389253,0,27.81179
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,3.752208,3.752208,0,-1,0,3.752208,164.6366,0,0,0,6.177508,3.949693,3.752208,0,0,6.534628,23.71781,2.227815,0,2.227815,34.91428,89.52361,0.1233507,4.127429,4.942006,0,29.89532
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.511301,1.511301,0,-1,0,1.511301,490.6561,1.517635,0,0,7.415291,1.590843,1.511301,0,0,4.306813,25.72285,4.306813,0,4.306813,39.00008,100,0.1232634,1.662431,5.932232,0,33.13814
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.470552,1.470552,0,-1,0,1.470552,660.9409,8.171531,0,0,9.719481,1.54795,1.470552,0,0,0,29.59898,0,0,0,39.00008,100,0.1232634,1.617607,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232634,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,2.557528,2.557528,0,-1,0,2.557528,353.0556,6.337363,0,0,9.029498,2.692135,2.557528,0,0,0,29.59898,0,0,0,39.00008,100,0.1232634,2.813281,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232634,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,4.544034,4.544034,0,-1,0,4.544034,144.7831,1.7958,0,0,6.578994,4.783194,4.544034,0,0,0,29.59898,0,0,0,39.00008,100,0.1232634,4.998438,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,3.930441,3.930441,0,-1,0,3.930441,73.70408,0,0,0,2.896895,4.137307,3.930441,0,0,0,29.59898,0,1.240411,-1.240411,37.69257,96.64742,0.1232634,4.323485,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,6.814431,6.814431,0,-1,0,6.814431,35.11332,0,0,0,2.392773,7.173085,6.814431,0,0,1.378234,28.35857,0,4.780312,-4.780312,32.65368,83.72721,0.1232634,7.495874,1.914218,0,30.75134
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,5.593153,5.593153,0,-1,0,5.593153,9.711926,0,0,0,0.5432029,5.887529,5.593153,0,0,6.689692,23.57825,0,5.344326,-5.344326,27.02026,69.28259,0.1232634,6.152468,0.4345623,0,24.12146
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.730505,6.730505,0,-1,0,6.730505,0,0,8.881784E-16,0,0,7.084743,6.730505,0,0,12.62783,18.23393,0,7.084743,-7.084743,19.55229,50.13398,0.1232634,7.403556,0,0,18.23393
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,7.158886,7.158886,0,-1,0,7.158886,0,0,8.881784E-16,0,0,7.535669,7.158886,0,0,20.49977,11.14919,0,7.535669,-7.535669,11.609,29.7666,0.1232634,7.874774,0,0,11.14919
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.618416,3.432841,0,-1,0,3.432841,0,0,5.185575,6.047417,0,3.613516,3.432841,0,0,28.87274,3.613516,0,3.613516,-3.613516,7.800015,20,0.1232634,9.480257,0,0,3.613516
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2844515,0,0,-1,0,0,0,0,0.2844515,0.3128967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,0.3128967,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.4406212,0,0,-1,0,0,0,0,0.4406212,0.4846834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,0.4846834,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.4202086,0,0,-1,0,0,0,0,0.4202086,0.4622294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,0.4622294,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.049624,0,0,-1,0,0,0,0,2.049624,2.254587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,2.254587,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.9132335,0,0,-1,0,0,0,0,0.9132335,1.004557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,1.004557,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.024215,0,0,-1,0,0,0,0,1.024215,1.126637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,1.126637,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.3822659,0,0,-1,0,0,0,0,0.3822659,0.4204925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232634,0.4204925,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.830921,1.830921,10.63092,0,3.025623,1.830921,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234463,2.014014,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.094063,1.094063,9.894063,0,2.839198,1.094063,11.56003,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1235923,1.203469,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,5.529084,5.529084,12,0,3.372,5.529084,27.20283,0,0,0,1.504067,0,0,6.470916,6.14737,16.04128,15.16183,7.651437,0,7.651437,31.04078,79.59157,0.123801,6.081993,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.511252,1.511252,6.012137,0,1.857071,1.511252,272.2247,0,0,0,4.114001,0,0,4.500885,4.275841,8.389842,22.04812,8.389842,0,8.389842,39.00008,100,0.1237696,1.662377,3.291201,12,26.16212
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.477551,2.477551,0,-1,0,2.477551,290.2615,4.583429,0,0,7.191378,2.607949,2.477551,0,0,0,29.59898,0,0,0,39.00008,100,0.1237696,2.725307,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237696,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237696,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,5.092483,5.092483,0,-1,0,5.092483,98.93941,0,0,0,5.038473,5.360508,5.092483,0,0,0,29.59898,0,0.3220356,-0.3220356,38.66062,99.1296,0.1237696,5.601731,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,4.63788,0,0,4.995697,0,0,0,0,0.3578173,29.27694,0.3578173,0,0.3578173,39.00008,100,0.1237624,0,3.996558,0,34.27264
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.3519101,0.3519101,0,-1,0,0.3519101,1119.97,3.570855,0,0,3.941287,0.3704317,0.3519101,0,0,0,29.59898,0,0,0,39.00008,100,0.1237624,0.3871011,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,2.908616,2.908616,0,-1,0,2.908616,132.3946,0.7891487,0,0,3.85085,3.061701,2.908616,0,0,0,29.59898,0,0,0,39.00008,100,0.1237624,3.199477,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,6.985516,6.985516,0,-1,0,6.985516,24.65071,0,0,0,1.721979,7.353174,6.985516,0,0,0,29.59898,0,5.631195,-5.631195,33.06428,84.78003,0.1237624,7.684067,1.377583,0,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,4.455348,4.455348,0,-1,0,4.455348,26.37008,0,0,0,1.174879,4.68984,4.455348,0,0,6.256884,23.96778,0,3.514961,-3.514961,29.35918,75.27981,0.1237624,4.900883,0.9399031,0,25.14266
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,8.937093,8.36,0,-1,0,8.36,5.710491,0,0.5770925,1.470802,0.4773971,8.8,8.36,0,0,10.1624,20.45282,0,8.322603,-8.322603,20.58639,52.78551,0.1237624,9.830802,0.3819177,0,20.93022
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.535832,3.535832,0,-1,0,3.535832,0,0,4.440892E-16,0,0,3.721929,3.535832,0,0,19.40973,12.13022,0,3.721929,-3.721929,16.66313,42.72589,0.1237624,3.889416,0,0,12.13022
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54521,8.40829,0,0,0,16.66313,42.72589,0.1237624,0,0,0,8.40829
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.591768,5.591768,0,-1,0,5.591768,0,0,8.881784E-16,0,0,5.886072,5.591768,0,0,23.54521,8.40829,0,5.886072,-5.886072,10.45867,26.81704,0.1237624,6.150945,0,0,8.40829
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.225862,1.225862,0,-1,0,1.225862,0,0,2.220446E-16,0,0,1.290381,1.225862,0,0,30.08529,2.522218,0,1.290381,-1.290381,9.098486,23.3294,0.1237624,1.348448,0,0,2.522218
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1636099,0.1636099,0,-1,0,0.1636099,0,0,0,0,0,0.172221,0.1636099,0,0,31.51904,1.231837,0,0.172221,-0.172221,8.916949,22.86393,0.1237624,0.1799709,0,0,1.231837
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.198865,1.006636,0,-1,0,1.006636,0,0,0.1922291,0.3121155,0,1.059616,1.006636,0,0,31.7104,1.059616,0,1.059616,-1.059616,7.800015,20,0.1237624,1.318751,0,0,1.059616
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.784638,0,0,-1,0,0,0,0,0.784638,0.8631018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237624,0.8631018,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.554038,0,0,-1,0,0,0,0,1.554038,1.709442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237624,1.709442,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.73734,0,0,-1,0,0,0,0,2.73734,3.011074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237624,3.011074,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.9679056,0,0,-1,0,0,0,0,0.9679056,1.064696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237624,1.064696,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237624,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.2900696,0.2900696,9.09007,0,2.635787,0.2900696,36.33044,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1238708,0.3190765,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,3.628442,3.628442,11.79819,0,3.320941,3.628442,33.29705,0,0,0,1.208164,0,0,8.169744,7.761257,24.42237,7.618845,8.969421,0,8.969421,24.34012,62.41045,0.1240929,3.991286,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.4102983,0.4102983,9.210299,0,2.666205,0.4102983,307.876,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,15.45295,15.69132,9.62321,0,9.62321,33.4695,85.81906,0.1241826,0.4513281,1.010568,12,16.95453
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,8.205635,8.205635,0,-1,0,8.205635,23.33497,0,1.776357E-15,0.6661985,1.914782,8.63751,8.205635,0,0,5.829739,24.35221,0,6.722728,-6.722728,26.38312,67.6489,0.1241826,9.026198,1.531826,0,26.26699
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,4.950305,4.950305,0,-1,0,4.950305,56.55063,0,0,0,2.799429,5.210847,4.950305,0,0,13.29944,17.62948,0,2.411418,-2.411418,23.84127,61.13133,0.1241826,5.445335,2.239543,0,20.42891
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,15.97879,15.21807,1.19635,0,1.19635,24.97622,64.04147,0.1241585,0,0.95708,0,16.41442
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,4.244937,4.244937,0,-1,0,4.244937,69.30465,0,0,0,2.941939,4.468355,4.244937,0,0,14.78244,16.29478,0,1.526416,-1.526416,23.36724,59.91588,0.1241585,4.669431,2.353551,0,19.23672
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,6.095381,6.095381,0,-1,0,6.095381,45.77554,0,0,0,2.790194,6.41619,6.095381,0,0,16.47846,14.76837,0,3.625997,-3.625997,19.5451,50.11555,0.1241585,6.704919,2.232155,0,17.55856
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,20.50734,11.14237,5.303887,0,5.303887,24.57681,63.01734,0.1240514,0,4.24311,0,16.44626
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.8798541,0.8798541,0,-1,0,0.8798541,443.0999,0,0,0,3.898632,0.9261622,0.8798541,0,0,15.20346,15.91587,2.97247,0,2.97247,27.39675,70.24792,0.1239915,0.9678395,3.118906,0,19.8145
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,12.23099,18.59109,0.7926652,0,0.7926652,28.14873,72.17609,0.1239755,0,0.6341321,0,19.38375
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,11.43832,19.30449,1.300874,0,1.300874,29.38285,75.34049,0.1239493,0,1.040699,0,20.60536
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,4.947077,4.947077,0,-1,0,4.947077,10.97492,0,0,0,0.5429379,5.20745,4.947077,0,0,10.13745,20.47528,0,4.664512,-4.664512,24.46602,62.73327,0.1239493,5.441785,0.4343503,0,21.01821
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.027417,2.027417,0,-1,0,2.027417,0,0,4.440892E-16,0,0,2.134123,2.027417,0,0,15.32024,15.81076,0,2.134123,-2.134123,22.21646,56.96517,0.1239493,2.230159,0,0,15.81076
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.53708,7.53708,0,-1,0,7.53708,0,0,8.881784E-16,0,0,7.933768,7.53708,0,0,17.69149,13.67664,0,7.933768,-7.933768,13.85353,35.52181,0.1239493,8.290788,0,0,13.67664
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,7.225911,5.455729,0,-1,0,5.455729,0,0,1.770183,2.492774,0,5.742872,5.455729,0,0,26.50678,5.742872,0,5.742872,-5.742872,7.800015,20,0.1239493,7.948502,0,0,5.742872
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.7455145,0,0,-1,0,0,0,0,0.7455145,0.8200659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,0.8200659,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.072148,0,0,-1,0,0,0,0,2.072148,2.279363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,2.279363,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.673707,0,0,-1,0,0,0,0,2.673707,2.941077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,2.941077,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.5739495,0,0,-1,0,0,0,0,0.5739495,0.6313444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,0.6313444,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.4358381,0,0,-1,0,0,0,0,0.4358381,0.4794219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,0.4794219,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.675581,0,0,-1,0,0,0,0,1.675581,1.843139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,1.843139,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239493,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.6879117,0.6879117,9.487911,0,2.736442,0.6879117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240771,0.7567028,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.4472347,0.4472347,9.247234,0,2.67555,0.4472347,9.0137,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1241927,0.4919582,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,4.219722,4.219722,12,0,3.372,4.219722,17.02222,-8.881784E-16,0,0,0.7182905,0,0,7.780278,7.391264,16.12744,15.08428,8.109555,0,8.109555,31.39364,80.49636,0.1244147,4.641694,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,10.69432,10.69432,12,0,3.372,10.69432,11.36056,0,0,0,1.214935,0,0,1.305677,1.240393,8.017886,22.38288,2.455328,0,2.455328,33.72297,86.46899,0.1244771,11.76376,0.9719477,12,23.59781
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.8964606,0.8964606,0,-1,0,0.8964606,219.7356,0,0,0,1.969843,0.9436427,0.8964606,0,0,5.562559,24.59268,1.0262,0,1.0262,34.69651,88.96523,0.1244565,0.9861066,1.575874,0,26.56252
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,4.536358,25.51626,1.499663,0,1.499663,36.11922,92.61319,0.1244263,0,1.199731,0,27.01592
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,3.201037,3.201037,0,-1,0,3.201037,34.29676,0,0,0,1.097852,3.369512,3.201037,0,0,3.036695,26.86595,0,2.27166,-2.27166,33.72467,86.47336,0.1244263,3.52114,0.8782816,0,27.9638
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,4.642615,4.642615,0,-1,0,4.642615,20.78833,0,8.881784E-16,0,0.9651219,4.886963,4.642615,0,0,5.560762,24.59429,0,3.921841,-3.921841,29.59069,75.87342,0.1244263,5.106876,0.7720975,0,25.55941
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,5.418883,5.418883,0,-1,0,5.418883,40.62611,0,0,0,2.201482,5.704088,5.418883,0,0,9.918364,20.67245,0,3.502606,-3.502606,25.89862,66.40659,0.1244263,5.960772,1.761185,0,22.87393
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,6.011268,6.011268,0,-1,0,6.011268,21.33196,0,0,0,1.282321,6.327651,6.011268,0,0,13.81015,17.16985,0,5.04533,-5.04533,20.58038,52.77009,0.1244263,6.612395,1.025857,0,18.45217
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,19.41607,12.12452,1.459426,0,1.459426,21.96491,56.32017,0.1243969,0,1.167541,0,13.58394
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.125314,2.125314,0,-1,0,2.125314,37.62114,0,4.440892E-16,0,0.7995673,2.237172,2.125314,0,0,17.95664,13.438,0,1.437605,-1.437605,20.44954,52.43462,0.1243969,2.337845,0.6396539,0,14.23757
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,6.825839,6.825839,0,-1,0,6.825839,9.281948,0,0,0,0.6335708,7.185093,6.825839,0,0,19.55398,12.00039,0,6.551523,-6.551523,13.54363,34.72719,0.1243969,7.508422,0.5068566,0,12.63396
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.381756,1.381756,0,-1,0,1.381756,39.53262,0,2.220446E-16,0,0.5462443,1.45448,1.381756,0,0,26.83345,5.448871,0,0.9082358,-0.9082358,12.58627,32.27241,0.1243969,1.519932,0.4369954,0,5.995115
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3960341,0.3960341,0,-1,0,0.3960341,0,0,5.551115E-17,0,0,0.416878,0.3960341,0,0,27.8426,4.540636,0,0.416878,-0.416878,12.14684,31.14568,0.1243969,0.4356375,0,0,4.540636
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3058,4.123757,0,0,0,12.14684,31.14568,0.1243969,0,0,0,4.123757
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3058,4.123757,0,0,0,12.14684,31.14568,0.1243969,0,0,0,4.123757
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3058,4.123757,0,0,0,12.14684,31.14568,0.1243969,0,0,0,4.123757
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.660855,1.660855,0,-1,0,1.660855,0,0,0,0,0,1.748268,1.660855,0,0,28.3058,4.123757,0,1.748268,-1.748268,10.304,26.42046,0.1243969,1.826941,0,0,4.123757
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.193267,2.193267,0,-1,0,2.193267,0,0,0,0.1558795,0,2.308702,2.193267,0,0,30.24832,2.375489,0,2.308702,-2.308702,7.870415,20.18051,0.1243969,2.412594,0,0,2.375489
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.7410072,0.06344723,0,-1,0,0.06344723,0,0,0.67756,0.7516607,0,0.06678656,0.06344723,0,0,32.81355,0.06678656,0,0.06678656,-0.06678656,7.800015,20,0.1243969,0.8151079,0,0,0.06678656
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.8213601,0,0,-1,0,0,0,0,0.8213601,0.9034961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243969,0.9034961,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.203112,0,0,-1,0,0,0,0,1.203112,1.323423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243969,1.323423,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.5959939,0,0,-1,0,0,0,0,0.5959939,0.6555932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243969,0.6555932,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243969,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1243956,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,4.817349,4.817349,12,0,3.372,4.817349,10.74593,0,0,0,0.517669,0,0,7.182651,6.823518,32.82037,0.0606468,7.341187,0,7.341187,14.8284,38.02147,0.1245964,5.299084,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,4.808739,4.808739,12,0,3.372,4.808739,12.75645,0,0,0,0.6134245,0,0,7.191261,6.831697,25.47918,6.667715,7.445122,0,7.445122,21.89147,56.13186,0.1247992,5.289613,0.4907396,12,7.28114
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,5.305467,5.305467,0,-1,0,5.305467,21.48859,0,8.881784E-16,0,1.14007,5.584702,5.305467,0,0,18.03406,13.36833,0,4.444632,-4.444632,17.20642,44.11892,0.1247992,5.836013,0.912056,0,14.5084
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,7.835288,7.835288,0,-1,0,7.835288,8.155541,0,0,0.2588162,0.6390101,8.247671,7.835288,0,0,22.97254,8.923694,0,7.608661,-7.608661,9.186182,23.55426,0.1247992,8.618816,0.5112081,0,9.562704
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,31.42661,1.315033,0.4077691,0,0.4077691,9.573026,24.54617,0.124791,0,0.3262152,0,1.722802
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,5.693567,2.318067,0,-1,0,2.318067,32.70163,0,3.3755,4.520971,0.7580456,2.44007,2.318067,0,0,31.01884,1.682025,0,1.682025,-1.682025,7.800015,20,0.124791,6.262924,0.6064365,0,2.44007
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.124763,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.174952,2.174952,0,-1,0,2.174952,76.0771,0,0,0.8884245,1.654641,2.289423,2.174952,0,0,31.49636,1.252254,0,0.6347829,-0.6347829,8.450888,21.6689,0.124763,2.392447,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.038724,1.386799,0,-1,0,1.386799,60.73822,0,1.651925,2.595959,0.8423168,1.459788,1.386799,0,0,32.20168,0.6174711,0,0.6174711,-0.6174711,7.800015,20,0.124763,3.342597,0.6738535,0,1.459788
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,7.801576,0.7132933,0,-1,0,0.7132933,105.2632,0,7.088282,8.439075,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.124763,8.581733,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1247494,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,6.253523,1.075685,0,-1,0,1.075685,48.72719,0,5.177838,6.201545,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1247494,6.878876,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,12.28935,0,0,-1,0,0,0,0,12.28935,13.51828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,13.51828,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.770479,0,0,-1,0,0,0,0,1.770479,1.947527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,1.947527,0,0,0
