Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,5.071745,0,0,-1,0,0,0,0,5.071745,5.57892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,5.57892,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.6884989,0,0,-1,0,0,0,0,0.6884989,0.7573488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,0.7573488,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.441243,0,0,-1,0,0,0,0,1.441243,1.585368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,1.585368,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.562987,0,0,-1,0,0,0,0,1.562987,1.719286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,1.719286,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.7797335,0,0,-1,0,0,0,0,0.7797335,0.8577068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,0.8577068,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.841346,0,0,-1,0,0,0,0,1.841346,2.025481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,2.025481,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.7987457,0,0,-1,0,0,0,0,0.7987457,0.8786203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,0.8786203,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247494,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.3125083,0.3125083,9.112508,0,2.641465,0.3125083,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1248581,0.3437591,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.009989,2.009989,10.80999,0,3.070927,2.009989,0.6471725,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.125043,2.210988,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,7.557801,7.557801,12,0,3.372,7.557801,3.984428,0,0,0,0.3011352,0,0,4.442199,4.220089,16.15475,15.05971,4.521224,0,4.521224,27.96355,71.70127,0.1251657,8.313581,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,7.04945,7.04945,12,0,3.372,7.04945,6.240331,0,0,0,0.439909,0,0,4.95055,4.703022,11.63352,19.12881,5.142931,0,5.142931,32.84256,84.21153,0.1253045,7.754395,0.3519273,12,19.56872
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,5.452028,5.452028,0,-1,0,5.452028,21.9397,0,0,0,1.196159,5.738977,5.452028,0,0,6.49059,23.75745,0,4.542819,-4.542819,28.05401,71.93322,0.1253045,5.997231,0.9569268,0,24.95361
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,7.094162,7.094162,0,-1,0,7.094162,26.36903,0,0,0,1.870661,7.467539,7.094162,0,0,11.53817,19.21463,0,5.596878,-5.596878,22.15439,56.806,0.1253045,7.803578,1.496529,0,21.08529
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,17.75692,13.61775,2.009698,0,2.009698,24.06095,61.69463,0.1252642,0,1.607759,0,15.62745
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,5.18924,5.18924,0,-1,0,5.18924,29.1975,0,8.881784E-16,0,1.515128,5.462357,5.18924,0,0,15.74722,15.42648,0,3.947229,-3.947229,19.90021,51.02607,0.1252642,5.708163,1.212103,0,16.94161
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.660776,1.660776,0,-1,0,1.660776,46.2614,0,2.220446E-16,0,0.7682981,1.748185,1.660776,0,0,20.13303,11.47925,0,0.9798868,-0.9798868,18.86732,48.37764,0.1252642,1.826853,0.6146385,0,12.24755
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.774364,1.774364,0,-1,0,1.774364,15.22037,0,2.220446E-16,0,0.2700648,1.867752,1.774364,0,0,21.22179,10.49936,0,1.597687,-1.597687,17.18321,44.05942,0.1252642,1.9518,0.2160519,0,10.76943
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,22.997,8.901677,0.7030925,0,0.7030925,17.85022,45.7697,0.12525,0,0.562474,0,9.60477
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,2.412282,2.412282,0,-1,0,2.412282,16.01473,0,4.440892E-16,0,0.3863204,2.539244,2.412282,0,0,22.29391,9.534461,0,2.152924,-2.152924,15.58084,39.95079,0.12525,2.65351,0.3090563,0,9.920781
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,3.38629,3.38629,0,-1,0,3.38629,7.106493,0,0,0,0.2406464,3.564515,3.38629,0,0,24.68604,7.381537,0,3.323869,-3.323869,12.07717,30.96705,0.12525,3.724918,0.1925171,0,7.622184
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,28.37923,4.057668,0.5410361,0,0.5410361,12.59045,32.28313,0.1252391,0,0.4328289,0,4.598704
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.61804,4.317371,0,-1,0,4.317371,0,0,0.300669,0.762473,0,4.544601,4.317371,0,0,27.8382,4.544601,0,4.544601,-4.544601,7.800015,20,0.1252391,5.079844,0,0,4.544601
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.32106,0,0,-1,0,0,0,0,4.32106,4.753166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,4.753166,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.3610619,0,0,-1,0,0,0,0,0.3610619,0.3971681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,0.3971681,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.9443451,0,0,-1,0,0,0,0,0.9443451,1.038779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,1.038779,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.328187,0,0,-1,0,0,0,0,1.328187,1.461005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,1.461005,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.5116058,0,0,-1,0,0,0,0,0.5116058,0.5627664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,0.5627664,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.232973,0,0,-1,0,0,0,0,1.232973,1.35627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,1.35627,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.810704,0,0,-1,0,0,0,0,1.810704,1.991775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,1.991775,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.5220128,0,0,-1,0,0,0,0,0.5220128,0.5742141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252391,0.5742141,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.520552,1.520552,10.32055,0,2.9471,1.520552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254011,1.672607,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.992336,1.992336,10.79234,0,3.066461,1.992336,7.643538,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1255807,2.19157,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.894708,1.894708,10.69471,0,3.041761,1.894708,95.14612,0,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1257224,2.084178,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.032107,2.032107,0,0,0,2.032107,130.8936,0,0,0,2.659899,2.13906,2.032107,0,0,5.852728,24.33152,0.5208389,0,0.5208389,33.9418,87.03009,0.1257119,2.235317,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,5.58556,5.58556,0,-1,0,5.58556,87.33817,0,0,0,4.878326,5.879537,5.58556,0,0,5.331889,24.80028,0,1.001211,-1.001211,32.88644,84.32403,0.1257119,6.144116,3.902661,0,29.6786
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,6.236878,6.236878,0,-1,0,6.236878,91.46648,0,0,0,5.704653,6.565135,6.236878,0,0,6.444345,23.79907,0,0.8604819,-0.8604819,31.97941,81.99831,0.1257119,6.860566,4.563723,0,29.50372
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.685627,1.685627,0,-1,0,1.685627,407.1822,0,0,0,6.863574,1.774345,1.685627,0,0,7.400436,22.93859,5.089229,0,5.089229,36.80748,94.37795,0.1256098,1.85419,5.490859,0,29.80216
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,2.738763,2.738763,0,-1,0,2.738763,288.7646,2.714463,0,0,7.908578,2.882908,2.738763,0,0,2.311207,27.51889,2.311207,0,2.311207,39.00008,100,0.1255635,3.012639,6.326862,0,35.42747
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,7.793667,7.793667,0,-1,0,7.793667,86.39948,0,0,0.2130337,6.733688,8.20386,7.793667,0,0,0,29.59898,0,1.470172,-1.470172,37.45038,96.02643,0.1255635,8.573033,5.38695,0,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,4.888479,4.888479,0,-1,0,4.888479,119.1025,0,0,0,5.8223,5.145767,4.888479,0,0,1.633525,28.12881,0.6765329,0,0.6765329,38.0922,97.6721,0.12555,5.377327,4.65784,0,33.95111
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,4.366482,4.366482,0,-1,0,4.366482,102.0739,8.881784E-16,0,0,4.457037,4.596296,4.366482,0,0,0.9569917,28.73769,0,0.139259,-0.139259,37.9454,97.29572,0.12555,4.80313,3.56563,0,33.19472
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,2.851554,2.851554,0,-1,0,2.851554,74.02176,0,4.440892E-16,0,2.110771,3.001636,2.851554,0,0,1.111724,28.59843,0,0.8908654,-0.8908654,37.00635,94.88789,0.12555,3.13671,1.688617,0,30.7092
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,3.954722,3.954722,0,-1,0,3.954722,62.82542,0,4.440892E-16,0,2.484571,4.162866,3.954722,0,0,2.101574,27.70756,0,1.678295,-1.678295,35.23727,90.3518,0.12555,4.350194,1.987657,0,30.19213
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,9.406993,8.36,0,-1,0,8.36,6.440988,0,1.046993,1.987693,0.5384666,8.8,8.36,0,0,3.966347,26.02927,0,8.261534,-8.261534,26.52885,68.02256,0.12555,10.34769,0.4307733,0,26.56773
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14583,17.76773,0,0,0,26.52885,68.02256,0.12555,0,0,0,17.76773
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.385993,4.385993,0,-1,0,4.385993,0,0,0,0,0,4.616835,4.385993,0,0,13.14583,17.76773,0,4.616835,-4.616835,21.66228,55.54419,0.12555,4.824593,0,0,17.76773
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.69237,3.69237,0,-1,0,3.69237,0,0,4.440892E-16,0,0,3.886705,3.69237,0,0,18.27564,13.1509,0,3.886705,-3.886705,17.56533,45.03922,0.12555,4.061607,0,0,13.1509
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.291406,1.291406,0,-1,0,1.291406,0,0,2.220446E-16,0,0,1.359374,1.291406,0,0,22.59421,9.264193,0,1.359374,-1.359374,16.13243,41.36511,0.12555,1.420546,0,0,9.264193
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.6727734,0.6727734,0,-1,0,0.6727734,0,0,1.110223E-16,0,0,0.7081825,0.6727734,0,0,24.10462,7.904819,0,0.7081825,-0.7081825,15.38594,39.45104,0.12555,0.7400507,0,0,7.904819
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89149,7.196636,0,0,0,15.38594,39.45104,0.12555,0,0,0,7.196636
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89149,7.196636,0,0,0,15.38594,39.45104,0.12555,0,0,0,7.196636
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1069308,0.1069308,0,-1,0,0.1069308,0,0,1.387779E-17,0,0,0.1125588,0.1069308,0,0,24.89149,7.196636,0,0.1125588,-0.1125588,15.26729,39.14682,0.12555,0.1176239,0,0,7.196636
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01656,7.084077,0,0,0,15.26729,39.14682,0.12555,0,0,0,7.084077
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01656,7.084077,0,0,0,15.26729,39.14682,0.12555,0,0,0,7.084077
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.446905,1.446905,0,0,0,1.446905,0,0,2.220446E-16,0,0,1.523058,1.446905,0,0,25.01656,7.084077,0,1.523058,-1.523058,13.66184,35.0303,0.12555,1.591596,0,0,7.084077
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.6873747,0.6873747,0,0,0,0.6873747,10.65753,0,1.110223E-16,0,0.07325714,0.7235523,0.6873747,0,0,26.70884,5.561019,0,0.6502951,-0.6502951,12.97637,33.27269,0.12555,0.7561122,0.05860571,0,5.634276
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,5.03214,5.03214,12,0,3.372,5.03214,44.65136,0,0,0,2.246919,0,0,6.96786,6.619467,27.43139,4.910724,8.866385,0,8.866385,21.38777,54.84031,0.1257756,5.535354,1.797535,12,7.157643
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,18.56501,12.89047,13.35088,0,13.35088,34.05352,87.31655,0.1257679,0,3.992705,12,17.88135
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,3.692662,3.692662,0,-1,0,3.692662,204.7333,0,0,0,7.56011,3.887013,3.692662,0,0,5.214127,24.90626,3.673096,0,3.673096,37.53813,96.25142,0.1256945,4.061929,6.048088,0,32.46637
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,3.839769,3.839769,0,-1,0,3.839769,222.1384,2.94671,0,0,8.529603,4.041862,3.839769,0,0,1.541031,28.21205,1.541031,0,1.541031,39.00008,100,0.1256637,4.223746,6.823682,0,36.74165
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.574351,1.574351,0,-1,0,1.574351,711.7243,9.547828,0,0,11.20504,1.657212,1.574351,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,1.731786,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,4.840902,4.840902,0,-1,0,4.840902,244.8848,6.758945,0,0,11.85463,5.095686,4.840902,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,5.324993,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,6.646427,6.646427,0,-1,0,6.646427,178.1382,4.843584,0,0,11.83982,6.996239,6.646427,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,7.311069,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.6362417,0.6362417,0,-1,0,0.6362417,1425.575,8.400374,0,0,9.070103,0.6697281,0.6362417,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,0.6998658,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,5.306832,5.306832,0,-1,0,5.306832,140.0123,1.844077,0,0,7.430216,5.586139,5.306832,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,5.837515,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.284462,2.284462,0,-1,0,2.284462,116.7336,0.2620385,0,0,2.666736,2.404697,2.284462,0,0,0,29.59898,0,0,0,39.00008,100,0.1256637,2.512908,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,3.937991,3.937991,0,-1,0,3.937991,13.53967,0,8.881784E-16,0,0.5331912,4.145254,3.937991,0,0,0,29.59898,0,3.612063,-3.612063,35.19263,90.23733,0.1256637,4.33179,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013403,25.98692,0,0,0,35.19263,90.23733,0.1256637,0,0,0,25.98692
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.148189,1.148189,0,-1,0,1.148189,0,0,2.220446E-16,0,0,1.20862,1.148189,0,0,4.013403,25.98692,0,1.20862,-1.20862,33.91863,86.97068,0.1256637,1.263008,0,0,25.98692
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.801149,2.801149,0,-1,0,2.801149,0,0,0,0,0,2.948578,2.801149,0,0,5.356314,24.7783,0,2.948578,-2.948578,30.81056,79.00127,0.1256637,3.081264,0,0,24.7783
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.162427,1.162427,0,-1,0,1.162427,0,0,2.220446E-16,0,0,1.223607,1.162427,0,0,8.632512,21.82972,0,1.223607,-1.223607,29.52076,75.69411,0.1256637,1.27867,0,0,21.82972
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.09358276,0.09358276,0,-1,0,0.09358276,0,0,1.387779E-17,0,0,0.09850817,0.09358276,0,0,9.992076,20.60611,0,0.09850817,-0.09850817,29.41693,75.42786,0.1256637,0.102941,0,0,20.60611
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.4610096,0.4610096,0,-1,0,0.4610096,0,0,0,0,0,0.4852732,0.4610096,0,0,10.10153,20.5076,0,0.4852732,-0.4852732,28.9054,74.11627,0.1256637,0.5071105,0,0,20.5076
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.855308,2.855308,0,-1,0,2.855308,0,0,0,0,0,3.005587,2.855308,0,0,10.64072,20.02233,0,3.005587,-3.005587,25.73724,65.99278,0.1256637,3.140838,0,0,20.02233
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.6812633,0.6812633,0,-1,0,0.6812633,0,0,1.110223E-16,0,0,0.7171192,0.6812633,0,0,13.98026,17.01674,0,0.7171192,-0.7171192,24.98133,64.05455,0.1256637,0.7493896,0,0,17.01674
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.420539,1.420539,0,-1,0,1.420539,0,0,0,0,0,1.495304,1.420539,0,0,14.77706,16.29962,0,1.495304,-1.495304,23.40514,60.01305,0.1256637,1.562593,0,0,16.29962
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.43851,14.80432,0,0,0,23.40514,60.01305,0.1256637,0,0,0,14.80432
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2788364,0.2788364,0,0,0,0.2788364,0,0,0,0,0,0.293512,0.2788364,0,0,16.43851,14.80432,0,0.293512,-0.293512,23.09575,59.21975,0.1256637,0.30672,0,0,14.80432
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.350141,1.350141,0,0,0,1.350141,10.62801,0,0,0,0.1434932,1.421201,1.350141,0,0,16.76464,14.51081,0,1.277708,-1.277708,21.74893,55.76637,0.1256637,1.485155,0.1147946,0,14.6543
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.8990667,0.8990667,0,0,0,0.8990667,204.79,0,0,0,1.841198,0.946386,0.8990667,0,0,18.18431,13.2331,0.8948123,0,0.8948123,22.59782,57.94301,0.1256459,0.9889734,1.472959,0,15.0743
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,4.787047,4.787047,0,0,0,4.787047,83.75295,0,0,0,4.009293,5.038997,4.787047,0,0,17.2895,14.03843,0,1.029703,-1.029703,21.51242,55.15993,0.1256459,5.265751,3.207435,0,18.04772
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.509191,2.509191,0,-1,0,2.509191,258.3116,0,0,0,6.481529,2.641253,2.509191,0,0,18.43361,13.00873,3.840276,0,3.840276,25.15562,64.50146,0.1255693,2.76011,5.185223,0,19.49026
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,2.587337,2.587337,0,-1,0,2.587337,161.0083,0,0,0,4.165828,2.723513,2.587337,0,0,14.59334,16.46497,1.442315,0,1.442315,26.52392,68.00992,0.1255406,2.846071,3.332662,0,20.6308
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.8196149,0.8196149,0,-1,0,0.8196149,544.1868,0,0,0,4.460237,0.8627526,0.8196149,0,0,13.15102,17.76306,3.597484,0,3.597484,29.93679,76.76086,0.125469,0.9015765,3.568189,0,22.22329
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,2.45278,2.45278,0,-1,0,2.45278,343.6989,0,0,0,8.430178,2.581874,2.45278,0,0,9.553539,21.00079,5.848304,0,5.848304,35.48499,90.98695,0.1253528,2.698058,6.744142,0,29.43097
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.139487,1.139487,0,-1,0,1.139487,778.7385,3.968927,0,0,8.873621,1.19946,1.139487,0,0,3.705235,26.26427,3.705235,0,3.705235,39.00008,100,0.1252792,1.253435,7.098897,0,35.13789
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,2.588609,2.588609,0,-1,0,2.588609,306.1382,5.199871,0,0,7.924722,2.724851,2.588609,0,0,0,29.59898,0,0,0,39.00008,100,0.1252792,2.84747,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.4860032,0.4860032,0,-1,0,0.4860032,1085.676,4.764836,0,0,5.276419,0.5115824,0.4860032,0,0,0,29.59898,0,0,0,39.00008,100,0.1252792,0.5346035,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.376388,1.376388,0,-1,0,1.376388,232.2234,1.747466,0,0,3.196295,1.448829,1.376388,0,0,0,29.59898,0,0,0,39.00008,100,0.1252792,1.514027,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,3.057451,3.057451,0,-1,0,3.057451,51.58429,0,0,0,1.577165,3.21837,3.057451,0,0,0,29.59898,0,1.641205,-1.641205,37.2701,95.56416,0.1252792,3.363197,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,2.784932,2.784932,0,-1,0,2.784932,18.94855,0,4.440892E-16,0,0.5277043,2.931507,2.784932,0,0,1.823561,27.95777,0,2.403803,-2.403803,34.73626,89.06717,0.1252792,3.063425,0.4221634,0,28.48548
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.682054,4.682054,0,-1,0,4.682054,0,0,8.881784E-16,0,0,4.928478,4.682054,0,0,4.494453,25.55397,0,4.928478,-4.928478,29.54119,75.7465,0.1252792,5.150259,0,0,25.55397
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.509844,5.509844,0,-1,0,5.509844,0,0,0,0,0,5.799836,5.509844,0,0,9.97054,20.62549,0,5.799836,-5.799836,23.42763,60.07072,0.1252792,6.060828,0,0,20.62549
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4148,14.82566,0,0,0,23.42763,60.07072,0.1252792,0,0,0,14.82566
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4148,14.82566,0,0,0,23.42763,60.07072,0.1252792,0,0,0,14.82566
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4148,14.82566,0,0,0,23.42763,60.07072,0.1252792,0,0,0,14.82566
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.004419,2.004419,0,-1,0,2.004419,0,0,4.440892E-16,0,0,2.109915,2.004419,0,0,16.4148,14.82566,0,2.109915,-2.109915,21.20358,54.36806,0.1252792,2.204861,0,0,14.82566
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75915,12.71574,0,0,0,21.20358,54.36806,0.1252792,0,0,0,12.71574
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2219251,0.2219251,0,-1,0,0.2219251,0,0,2.775558E-17,0,0,0.2336054,0.2219251,0,0,18.75915,12.71574,0,0.2336054,-0.2336054,20.95734,53.73667,0.1252792,0.2441176,0,0,12.71574
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.5578707,0.5578707,0,-1,0,0.5578707,0,0,0,0,0,0.5872323,0.5578707,0,0,19.01871,12.48214,0,0.5872323,-0.5872323,20.33834,52.1495,0.1252792,0.6136578,0,0,12.48214
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.7605575,0.7605575,0,-1,0,0.7605575,0,0,1.110223E-16,0,0,0.8005869,0.7605575,0,0,19.67119,11.8949,0,0.8005869,-0.8005869,19.49445,49.98568,0.1252792,0.8366133,0,0,11.8949
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.05460311,0.05460311,0,0,0,0.05460311,0,0,6.938894E-18,0,0,0.05747696,0.05460311,0,0,20.56073,11.09432,0,0.05747696,-0.05747696,19.43387,49.83033,0.1252792,0.06006342,0,0,11.09432
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,2.806374,2.806374,0,0,0,2.806374,4.368576,0,0,0,0.1225986,2.954077,2.806374,0,0,20.6246,11.03684,0,2.831479,-2.831479,16.44923,42.17742,0.1252792,3.087011,0.09807885,0,11.15944
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.300082,1.300082,0,0,0,1.300082,128.717,0,0,0,1.673426,1.368507,1.300082,0,0,23.77069,8.205361,0.3049188,0,0.3049188,16.7385,42.91914,0.1252732,1.43009,1.338741,0,9.878787
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,10.67384,10.67384,12,0,3.372,10.67384,24.69151,0,0,0,2.635532,0,0,1.326162,1.259853,23.46577,8.479788,3.895386,0,3.895386,20.43398,52.39473,0.1253663,11.74122,2.108426,12,11.11532
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,6.257113,6.257113,0,-1,0,6.257113,42.21967,0,0,0,2.641733,6.586435,6.257113,0,0,19.57038,11.98564,0,3.944703,-3.944703,16.2759,41.733,0.1253663,6.882825,2.113386,0,14.62737
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,5.982053,5.982053,0,-1,0,5.982053,49.80496,0,0,0,2.979359,6.296898,5.982053,0,0,23.95338,8.040933,0,3.317539,-3.317539,12.77891,32.76637,0.1253663,6.580258,2.383487,0,11.02029
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,27.63954,4.723394,4.430294,0,4.430294,16.98186,43.54313,0.1252785,0,3.544235,0,9.153687
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,3.434414,3.434414,0,-1,0,3.434414,183.6475,0,0,0,6.307215,3.615173,3.434414,0,0,23.20924,8.710658,2.692042,0,2.692042,19.53575,50.09157,0.1252252,3.777855,5.045772,0,15.01787
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,2.929069,2.929069,0,-1,0,2.929069,168.3309,0,0,0,4.930526,3.08323,2.929069,0,0,20.5172,11.1335,1.847296,0,1.847296,21.28825,54.58515,0.1251887,3.221976,3.944421,0,16.06402
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.211882,2.211882,0,-1,0,2.211882,156.0591,0,0,0,3.451842,2.328296,2.211882,0,0,18.66991,12.79606,1.123546,0,1.123546,22.35414,57.31819,0.1251664,2.43307,2.761474,0,16.2479
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,5.180799,5.180799,0,-1,0,5.180799,79.35281,0,8.881784E-16,0,4.11111,5.453473,5.180799,0,0,17.54636,13.80725,0,1.342363,-1.342363,20.93916,53.69006,0.1251664,5.698879,3.288888,0,17.91836
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.707762,1.707762,0,-1,0,1.707762,165.8944,0,0,0,2.833082,1.797644,1.707762,0,0,19.03788,12.46489,1.035438,0,1.035438,21.92147,56.20877,0.125146,1.878538,2.266466,0,15.29797
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,6.430904,6.430904,0,-1,0,6.430904,30.57829,0,0,0,1.966461,6.769373,6.430904,0,0,18.00244,13.39678,0,4.802912,-4.802912,16.85875,43.22748,0.125146,7.073995,1.573169,0,15.36325
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,6.058772,6.058772,0,-1,0,6.058772,8.748119,0,0,0,0.5300286,6.377654,6.058772,0,0,23.33901,8.593872,0,5.847626,-5.847626,10.69481,27.42254,0.125146,6.664649,0.4240229,0,9.1239
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.278238,2.278238,0,-1,0,2.278238,0,0,0,0,0,2.398145,2.278238,0,0,29.83637,2.746246,0,2.398145,-2.398145,8.166946,20.94085,0.125146,2.506062,0,0,2.746246
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.120894,0.3306959,0,-1,0,0.3306959,0,0,3.790198,4.202287,0,0.3481009,0.3306959,0,0,32.50098,0.3481009,0,0.3481009,-0.3481009,7.800015,20,0.125146,4.532983,0,0,0.3481009
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01219084,0,0,-1,0,0,0,0,0.01219084,0.01340993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,0.01340993,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.03202943,0,0,-1,0,0,0,0,0.03202943,0.03523238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,0.03523238,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.9837646,0,0,-1,0,0,0,0,0.9837646,1.082141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,1.082141,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.04298524,0,0,-1,0,0,0,0,0.04298524,0.04728376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,0.04728376,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.647736,0,0,-1,0,0,0,0,1.647736,1.81251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,1.81251,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.112724,0,0,-1,0,0,0,0,1.112724,1.223996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,1.223996,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.332249,0,0,-1,0,0,0,0,1.332249,1.465474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125146,1.465474,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.9293267,0.9293267,9.729326,0,2.79752,0.9293267,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252793,1.022259,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.503429,2.503429,11.30343,0,3.195768,2.503429,5.437482,1.776357E-15,0,0,0.1361235,0,0,8.8,8.36,24.52775,7.524,8.496123,0,8.496123,23.79114,61.0028,0.1254793,2.753772,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,3.288217,3.288217,11.64652,0,3.282569,3.288217,57.91248,0,0,0,1.904288,0,0,8.358301,7.940386,16.03163,15.17051,9.844675,0,9.844675,33.13062,84.95013,0.1256673,3.617039,1.523431,12,17.0748
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,6.186955,24.03072,3.814045,0,3.814045,36.74894,94.22786,0.125592,0,3.051236,0,27.84476
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.173173,1.173173,0,-1,0,1.173173,404.1078,1.133056,0,0,4.740885,1.234919,1.173173,0,0,2.37291,27.46336,2.37291,0,2.37291,39.00008,100,0.1255451,1.290491,3.792708,0,32.20424
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,6.708909,6.708909,0,-1,0,6.708909,25.80013,0,8.881784E-16,0,1.730907,7.062009,6.708909,0,0,0,29.59898,0,5.331102,-5.331102,33.3806,85.59112,0.1255451,7.379799,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,2.58468,2.58468,0,-1,0,2.58468,93.75787,0,0,0,2.42334,2.720715,2.58468,0,0,5.923447,24.26788,0,0.2973749,-0.2973749,33.06714,84.78738,0.1255451,2.843148,1.938672,0,26.69122
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2467038,0.2467038,0,-1,0,0.2467038,2282.829,0,0,0,5.631826,0.2596882,0.2467038,0,0,6.253863,23.9705,5.372138,0,5.372138,38.1636,97.85519,0.1254393,0.2713742,4.505461,0,29.60233
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,8.264458,8.264458,0,-1,0,8.264458,90.78445,1.776357E-15,0,0.730903,7.502842,8.699429,8.264458,0,0,0.8817251,28.80543,0,1.196587,-1.196587,36.90229,94.62106,0.1254393,9.090903,6.002274,0,36.30827
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,5.267299,5.267299,0,-1,0,5.267299,162.7896,0.8188261,0,0,8.574617,5.544526,5.267299,0,0,2.211266,27.60884,2.211266,0,2.211266,39.00008,100,0.1253957,5.794029,6.859694,0,36.18346
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.012167,3.012167,0,-1,0,3.012167,118.0616,0.3855118,0,0,3.556214,3.170703,3.012167,0,0,0,29.59898,0,0,0,39.00008,100,0.1253957,3.313384,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,3.139297,3.139297,0,-1,0,3.139297,85.04781,0,0,0,2.669903,3.304523,3.139297,0,0,0,29.59898,0,0.6346198,-0.6346198,38.33113,98.28475,0.1253957,3.453227,2.135923,0,32.26888
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,6.029746,6.029746,0,-1,0,6.029746,34.48154,0,8.881784E-16,0,2.079149,6.347101,6.029746,0,0,0.7051331,28.96436,0,4.267952,-4.267952,33.83231,86.74935,0.1253957,6.632721,1.66332,0,31.04351
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,5.447302,24.69641,0.517234,0,0.517234,34.32301,88.00753,0.1253856,0,0.4137872,0,25.21364
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3230382,0.3230382,0,-1,0,0.3230382,0,0,0,0,0,0.3400402,0.3230382,0,0,4.930068,25.16192,0,0.3400402,-0.3400402,33.96457,87.08847,0.1253856,0.355342,0,0,25.16192
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.754181,8.36,0,-1,0,8.36,0,0,0.3941813,1.269599,0,8.8,8.36,0,0,5.30789,24.82188,0,8.8,-8.8,24.68856,63.30386,0.1253856,9.6296,0,0,24.82188
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,13.32128,8.36,0,-1,0,8.36,0,0,4.96128,6.293407,0,8.8,8.36,0,0,15.08567,16.02188,0,8.8,-8.8,15.41254,39.51926,0.1253856,14.65341,0,0,16.02188
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86345,7.221877,0,0,0,15.41254,39.51926,0.1253856,0,0,0,7.221877
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.153078,0.153078,0,-1,0,0.153078,0,0,0,0,0,0.1611347,0.153078,0,0,24.86345,7.221877,0,0.1611347,-0.1611347,15.24269,39.08374,0.1253856,0.1683858,0,0,7.221877
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.254213,1.254213,0,-1,0,1.254213,0,0,2.220446E-16,0,0,1.320225,1.254213,0,0,25.04248,7.060742,0,1.320225,-1.320225,13.85105,35.51545,0.1253856,1.379635,0,0,7.060742
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,2.339088,2.339088,0,-1,0,2.339088,0,0,0,0,0,2.462198,2.339088,0,0,26.5094,5.740518,0,2.462198,-2.462198,11.25567,28.86063,0.1253856,2.572996,0,0,5.740518
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.011958,3.011958,0,-1,0,3.011958,0,0,4.440892E-16,0.1987495,0,3.170482,3.011958,0,0,29.24518,3.27832,0,3.170482,-3.170482,7.913687,20.29146,0.1253856,3.313153,0,0,3.27832
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76793,0.1078382,0,0,0,7.913687,20.29146,0.1253856,0,0,0,0.1078382
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.369124,0.1024463,0,-1,0,0.1024463,0,0,1.266677,1.40359,0,0.1078382,0.1024463,0,0,32.76793,0.1078382,0,0.1078382,-0.1078382,7.800015,20,0.1253856,1.506036,0,0,0.1078382
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2833976,0.2833976,9.083398,0,2.634099,0.2833976,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254893,0.3117374,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,2.94197,2.94197,11.74197,0,3.306718,2.94197,1.582132,1.776357E-15,0,0,0.04654586,0,0,8.8,8.36,24.52775,7.524,8.406546,0,8.406546,23.70616,60.7849,0.1257088,3.236167,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.6255714,0.6255714,9.425571,0,2.72067,0.6255714,307.6498,0,0,0,1.92457,0,0,8.8,8.36,16.12121,15.08989,10.28457,0,10.28457,33.46296,85.80228,0.125789,0.6881286,1.539656,12,17.01446
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,6.9255,6.9255,0,0,0,6.9255,54.79609,0,0,0,3.794903,7.29,6.9255,0,0,5.836638,24.346,0,3.495096,-3.495096,29.7788,76.35575,0.125789,7.61805,3.035923,0,28.14091
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,2.333382,2.333382,0,-1,0,2.333382,254.1373,0,0,0,5.929994,2.456192,2.333382,0,0,9.720078,20.85091,3.473802,0,3.473802,33.07434,84.80583,0.1257208,2.56672,4.743995,0,26.7809
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,2.07901,0,0,8.325287,0,0,0,0,6.246276,23.97733,6.246276,0,6.246276,39.00008,100,0.1255983,0,6.660229,0,32.30262
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,7.711594,7.711594,0,-1,0,7.711594,111.7265,0.498426,0,0.1227534,8.615893,8.117467,7.711594,0,0,0,29.59898,0,0,0,39.00008,100,0.1255983,8.482754,6.892715,0,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255983,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,10.37234,8.36,0,-1,0,8.36,139.9941,2.903509,2.012345,3.04958,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1255983,11.40958,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255983,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,2.340913,2.340913,0,-1,0,2.340913,268.4699,3.820528,0,0,6.284647,2.464118,2.340913,0,0,0,29.59898,0,0,0,39.00008,100,0.1255983,2.575004,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,6.063289,6.063289,0,-1,0,6.063289,63.97095,0,0,0,3.878744,6.38241,6.063289,0,0,0,29.59898,0,2.503666,-2.503666,36.36098,93.2331,0.1255983,6.669618,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,3.227052,3.227052,0,-1,0,3.227052,71.78278,0,0,0,2.316468,3.396897,3.227052,0,0,2.781851,27.09531,0,1.080429,-1.080429,35.22211,90.31292,0.1255983,3.549757,1.853174,0,29.41178
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,6.016419,6.016419,0,-1,0,6.016419,8.595813,0,8.881784E-16,0,0.5171602,6.333073,6.016419,0,0,3.982327,26.01488,0,5.815913,-5.815913,29.0916,74.5937,0.1255983,6.618062,0.4137281,0,26.53204
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.857035,4.857035,0,-1,0,4.857035,0,0,8.881784E-16,0,0,5.112668,4.857035,0,0,10.44445,20.19897,0,5.112668,-5.112668,23.70237,60.7752,0.1255983,5.342738,0,0,20.19897
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12519,15.0863,0,0,0,23.70237,60.7752,0.1255983,0,0,0,15.0863
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.662659,5.662659,0,-1,0,5.662659,0,0,8.881784E-16,0,0,5.960694,5.662659,0,0,16.12519,15.0863,0,5.960694,-5.960694,17.41925,44.66466,0.1255983,6.228925,0,0,15.0863
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.217079,1.217079,0,-1,0,1.217079,0,0,0,0,0,1.281135,1.217079,0,0,22.74819,9.125608,0,1.281135,-1.281135,16.06882,41.20201,0.1255983,1.338786,0,0,9.125608
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.286563,1.286563,0,-1,0,1.286563,0,0,2.220446E-16,0,0,1.354277,1.286563,0,0,24.17167,7.844473,0,1.354277,-1.354277,14.64128,37.54168,0.1255983,1.41522,0,0,7.844473
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.532402,2.532402,0,-1,0,2.532402,0,0,0,0,0,2.665686,2.532402,0,0,25.67642,6.490196,0,2.665686,-2.665686,11.8314,30.33687,0.1255983,2.785642,0,0,6.490196
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.6796294,0.6796294,0,-1,0,0.6796294,0,0,0,0,0,0.7153994,0.6796294,0,0,28.6383,3.82451,0,0.7153994,-0.7153994,11.07731,28.40329,0.1255983,0.7475924,0,0,3.82451
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.8493532,0.8493532,0,-1,0,0.8493532,0,0,1.110223E-16,0,0,0.894056,0.8493532,0,0,29.43319,3.109111,0,0.894056,-0.894056,10.13489,25.98684,0.1255983,0.9342885,0,0,3.109111
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,2.385253,2.104302,0,-1,0,2.104302,0,0,0.2809513,0.5194767,0,2.215055,2.104302,0,0,30.42658,2.215055,0,2.215055,-2.215055,7.800015,20,0.1255983,2.623778,0,0,2.215055
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.9800755,0,0,-1,0,0,0,0,0.9800755,1.078083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255983,1.078083,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.247484,0.247484,9.047484,0,2.625013,0.247484,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256995,0.2722324,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.125363,2.125363,10.92536,0,3.100117,2.125363,1.685689,1.776357E-15,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.125882,2.337899,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,5.396562,5.396562,12,0,3.372,5.396562,18.28508,0,0,0,0.9867659,0,0,6.603438,6.273266,16.13193,15.08024,7.260032,0,7.260032,30.58346,78.41897,0.1260694,5.936218,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,4.19826,4.19826,9.919709,0,2.845686,4.19826,67.86899,0,0,0,2.849317,0,0,5.721448,5.435376,8.871894,21.61427,8.284693,0,8.284693,38.44301,98.57162,0.1262092,4.618086,2.279454,12,24.46359
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,3.40151,3.40151,0,-1,0,3.40151,22.32714,0,4.440892E-16,0,0.75946,3.580537,3.40151,0,0,0.5872013,29.0705,0,2.821077,-2.821077,35.46933,90.94683,0.1262092,3.741661,0.607568,0,29.82996
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,6.734526,6.734526,0,-1,0,6.734526,20.07606,0,0,0,1.352027,7.088974,6.734526,0,0,3.721731,26.24942,0,5.736947,-5.736947,29.42206,75.44103,0.1262092,7.407978,1.081622,0,27.60145
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,4.0896,4.0896,0,-1,0,4.0896,141.5134,0,0,0,5.78733,4.304842,4.0896,0,0,10.09612,20.51247,1.482488,0,1.482488,30.82847,79.0472,0.1261802,4.49856,4.629864,0,26.2998
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,8.122678,8.122678,0,-1,0,8.122678,99.86185,0,0,0.5749457,8.111457,8.550187,8.122678,0,0,8.613629,21.84671,0,0.4387308,-0.4387308,30.36601,77.8614,0.1261802,8.934946,6.489165,0,29.95817
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,2.773725,2.773725,0,-1,0,2.773725,336.0577,0,0,0,9.321317,2.91971,2.773725,0,0,9.101108,21.40798,6.401607,0,6.401607,36.43911,93.43342,0.126055,3.051097,7.457054,0,30.7293
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,4.371769,0,0,7.07127,0,0,0,0,2.699501,27.16943,2.699501,0,2.699501,39.00008,100,0.1260022,0,5.657017,0,34.2407
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,3.255225,3.255225,0,-1,0,3.255225,139.6674,1.119935,0,0,4.546487,3.426553,3.255225,0,0,0,29.59898,0,0,0,39.00008,100,0.1260022,3.580748,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,3.703285,3.703285,0,-1,0,3.703285,114.3606,0.3369033,0,0,4.235098,3.898195,3.703285,0,0,0,29.59898,0,0,0,39.00008,100,0.1260022,4.073614,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,8.165246,8.165246,0,-1,0,8.165246,21.14893,0,0,0.6217702,1.726862,8.594995,8.165246,0,0,0,29.59898,0,6.868134,-6.868134,31.76043,81.43684,0.1260022,8.981771,1.381489,0,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,11.42394,8.36,0,-1,0,8.36,5.205113,0,3.063938,4.206332,0.4351474,8.8,8.36,0,0,7.63126,22.73084,0,8.364853,-8.364853,22.9431,58.82835,0.1260022,12.56633,0.3481179,0,23.16599
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,8.125376,8.125376,0,-1,0,8.125376,0,0,1.776357E-15,0.5779138,0,8.553027,8.125376,0,0,16.92554,14.36599,0,8.553027,-8.553027,13.92742,35.71126,0.1260022,8.937914,0,0,14.36599
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.742865,5.522316,0,-1,0,5.522316,0,0,0.2205486,0.7948351,0,5.812964,5.522316,0,0,26.4289,5.812964,0,5.812964,-5.812964,7.800015,20,0.1260022,6.317151,0,0,5.812964
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,8.478747,0,0,-1,0,0,0,0,8.478747,9.326622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,9.326622,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.442648,0,0,-1,0,0,0,0,1.442648,1.586913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,1.586913,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.845689,0,0,-1,0,0,0,0,2.845689,3.130258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,3.130258,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.967806,0,0,-1,0,0,0,0,1.967806,2.164587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,2.164587,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.06913385,0,0,-1,0,0,0,0,0.06913385,0.07604723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,0.07604723,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.32504,0,0,-1,0,0,0,0,1.32504,1.457544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,1.457544,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.753511,0,0,-1,0,0,0,0,1.753511,1.928862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,1.928862,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260022,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.589421,1.589421,10.38942,0,2.964524,1.589421,8.345919,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1261581,1.748363,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,4.640692,4.640692,12,0,3.372,4.640692,41.57718,0,0,0,1.929469,0,0,7.359308,6.991343,24.3951,7.643386,8.920812,0,8.920812,24.31988,62.35854,0.1263752,5.104762,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.237139,1.237139,10.03714,0,2.875396,1.237139,273.9387,0,0,0,3.389003,0,0,8.8,8.36,15.47429,15.67212,11.749,0,11.749,35.46596,90.93818,0.1264513,1.360853,2.711202,12,19.06112
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,7.278895,7.278895,0,-1,0,7.278895,89.41158,0,0,0,6.508175,7.661995,7.278895,0,0,3.725287,26.24622,0,1.15382,-1.15382,34.24973,87.81964,0.1264513,8.006784,5.20654,0,32.75439
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.194521,2.194521,0,-1,0,2.194521,436.3655,2.258802,0,0,9.576134,2.310023,2.194521,0,0,5.007309,25.0924,5.007309,0,5.007309,39.00008,100,0.1263537,2.413974,7.660907,0,34.66853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.05528925,0.05528925,0,-1,0,0.05528925,17568.97,9.655553,0,0,9.713752,0.05819921,0.05528925,0,0,0,29.59898,0,0,0,39.00008,100,0.1263537,0.06081818,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,7.084031,7.084031,0,-1,0,7.084031,128.7482,1.663689,0,0,9.120564,7.456875,7.084031,0,0,0,29.59898,0,0,0,39.00008,100,0.1263537,7.792434,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,5.71194,5.71194,0,-1,0,5.71194,102.0389,0,0,0,5.828403,6.012568,5.71194,0,0,0,29.59898,0,0.1841658,-0.1841658,38.80595,99.50224,0.1263537,6.283134,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,4.4709,4.4709,0,-1,0,4.4709,125.1384,0.6839714,0,0,5.594811,4.706211,4.4709,0,0,0.2046286,29.41481,0.2046286,0,0.2046286,39.00008,100,0.1263497,4.91799,4.475849,0,35.00962
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,4.988098,4.988098,0,-1,0,4.988098,121.6416,0.816974,0,0,6.067603,5.250629,4.988098,0,0,0,29.59898,0,0,0,39.00008,100,0.1263497,5.486907,4.854083,0,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,2.969915,2.969915,0,-1,0,2.969915,184.1415,2.342621,0,0,5.468847,3.126226,2.969915,0,0,0,29.59898,0,0,0,39.00008,100,0.1263497,3.266906,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,6.999596,6.999596,0,-1,0,6.999596,41.35984,0,0,0,2.895022,7.367996,6.999596,0,0,0,29.59898,0,4.472974,-4.472974,34.28515,87.91046,0.1263497,7.699555,2.316017,0,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,4.258394,4.258394,0,-1,0,4.258394,11.92412,0,0,0,0.5077758,4.48252,4.258394,0,0,4.969971,25.126,0,3.974744,-3.974744,30.0954,77.16754,0.1263497,4.684233,0.4062207,0,25.63378
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.888009,5.888009,0,-1,0,5.888009,0,0,8.881784E-16,0,0,6.197905,5.888009,0,0,9.386353,21.15126,0,6.197905,-6.197905,23.56224,60.41587,0.1263497,6.47681,0,0,21.15126
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.853114,3.853114,0,-1,0,3.853114,0,0,0,0,0,4.055909,3.853114,0,0,16.27291,14.95336,0,4.055909,-4.055909,19.28693,49.45358,0.1263497,4.238425,0,0,14.95336
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.977467,2.977467,0,-1,0,2.977467,0,0,0,0,0,3.134176,2.977467,0,0,20.77948,10.89745,0,3.134176,-3.134176,15.98322,40.98254,0.1263497,3.275214,0,0,10.89745
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.253484,2.253484,0,-1,0,2.253484,0,0,0,0,0,2.372089,2.253484,0,0,24.2619,7.763271,0,2.372089,-2.372089,13.48282,34.57127,0.1263497,2.478833,0,0,7.763271
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.04834011,0.04834011,0,-1,0,0.04834011,0,0,0,0,0,0.05088433,0.04834011,0,0,26.89755,5.391182,0,0.05088433,-0.05088433,13.42918,34.43373,0.1263497,0.05317412,0,0,5.391182
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.6673327,0.6673327,0,-1,0,0.6673327,0,0,0,0,0,0.7024555,0.6673327,0,0,26.95409,5.340298,0,0.7024555,-0.7024555,12.68873,32.53514,0.1263497,0.734066,0,0,5.340298
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.938893,1.938893,0,-1,0,1.938893,0,0,0,0,0,2.04094,1.938893,0,0,27.7346,4.637842,0,2.04094,-2.04094,10.53739,27.0189,0.1263497,2.132782,0,0,4.637842
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.436828,1.436828,0,-1,0,1.436828,0,0,2.220446E-16,0,0,1.512451,1.436828,0,0,30.00231,2.596902,0,1.512451,-1.512451,8.943128,22.93105,0.1263497,1.580511,0,0,2.596902
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.4971427,0.4971427,0,-1,0,0.4971427,0,0,5.551115E-17,0,0,0.5233081,0.4971427,0,0,31.68281,1.084452,0,0.5233081,-0.5233081,8.391513,21.51666,0.1263497,0.5468569,0,0,1.084452
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.5843036,0.5330864,0,-1,0,0.5330864,0,0,0.05121724,0.1096476,0,0.5611436,0.5330864,0,0,32.26426,0.5611436,0,0.5611436,-0.5611436,7.800015,20,0.1263497,0.642734,0,0,0.5611436
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.4030797,0.4030797,9.20308,0,2.664379,0.4030797,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264556,0.4433877,0,12,0
