Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.357895,1.357895,10.1579,0,2.905947,1.357895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266024,1.493685,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,8.461615,8.461615,12,0,3.372,8.461615,4.988673,0,0,0,0.4221222,0,0,3.538386,3.361467,16.16775,15.048,3.783589,0,3.783589,27.25143,69.87531,0.126699,9.307775,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,6.775922,6.775922,12,0,3.372,6.775922,18.92922,0,0,0,1.282629,0,0,5.224078,4.962874,12.38416,18.45323,6.245503,0,6.245503,33.17643,85.0676,0.1268555,7.453514,1.026103,12,19.73586
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,4.359138,4.359138,0,-1,0,4.359138,26.45409,0,0,0,1.15317,4.588566,4.359138,0,0,6.138662,24.07418,0,3.435396,-3.435396,29.55521,75.78243,0.1268555,4.795052,0.9225364,0,25.22735
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,2.368367,2.368367,0,-1,0,2.368367,69.22764,0,0,0,1.639564,2.493018,2.368367,0,0,9.955769,20.63879,0,0.8534533,-0.8534533,28.65559,73.47572,0.1268555,2.605203,1.311651,0,22.27835
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,2.317248,2.317248,0,-1,0,2.317248,89.89768,0,0,0,2.083152,2.439209,2.317248,0,0,10.90405,19.78533,0,0.3560563,-0.3560563,28.28027,72.51337,0.1268555,2.548973,1.666522,0,21.86849
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,5.673978,5.673978,0,-1,0,5.673978,29.93203,0,0,0,1.698337,5.972608,5.673978,0,0,11.29967,19.42928,0,4.274271,-4.274271,23.77479,60.96089,0.1268555,6.241376,1.35867,0,21.12761
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,1.984255,1.984255,0,-1,0,1.984255,132.4903,0,0,0,2.628946,2.088689,1.984255,0,0,16.04886,15.15501,0.5402563,0,0.5402563,24.28733,62.27507,0.126845,2.18268,2.103157,0,17.78395
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,0.9093925,0.9093925,0,-1,0,0.9093925,231.2238,0,0,0,2.102732,0.9572553,0.9093925,0,0,15.5086,15.64124,1.145476,0,1.145476,25.37402,65.06146,0.1268227,1.000332,1.682185,0,17.74397
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.3514635,0.3514635,0,-1,0,0.3514635,629.3817,0,0,0,2.212046,0.3699615,0.3514635,0,0,14.36312,16.67216,1.842085,0,1.842085,27.12158,69.54237,0.1267869,0.3866098,1.769637,0,18.88421
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,7.173113,7.173113,0,-1,0,7.173113,13.40955,0,8.881784E-16,0,0.9618824,7.550645,7.173113,0,0,12.52104,18.33004,0,6.588763,-6.588763,20.17641,51.73428,0.1267869,7.890425,0.7695059,0,19.29192
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,5.652843,5.652843,0,-1,0,5.652843,21.33025,8.881784E-16,0,0,1.205765,5.950361,5.652843,0,0,19.84189,11.74128,0,4.744596,-4.744596,15.17517,38.91061,0.1267869,6.218127,0.9646122,0,12.94704
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,11.14594,7.125774,0,-1,0,7.125774,7.074763,0,4.020165,5.517899,0.5041317,7.500815,7.125774,0,0,25.11366,6.996683,0,6.996683,-6.996683,7.800015,20,0.1267869,12.26053,0.4033053,0,7.500815
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.765231,0,0,-1,0,0,0,0,6.765231,7.441754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,7.441754,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.130733,0,0,-1,0,0,0,0,2.130733,2.343806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,2.343806,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.138721,0,0,-1,0,0,0,0,1.138721,1.252593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,1.252593,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.013211,0,0,-1,0,0,0,0,1.013211,1.114532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,1.114532,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.500988,0,0,-1,0,0,0,0,0.500988,0.5510868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0.5510868,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.09277834,0,0,-1,0,0,0,0,0.09277834,0.1020562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0.1020562,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.8872662,0,0,-1,0,0,0,0,0.8872662,0.9759928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0.9759928,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267869,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.795253,0.795253,9.595253,0,2.763599,0.795253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269085,0.8747783,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.526038,1.526038,10.32604,0,2.948488,1.526038,47.39283,0,0,0,0.7232326,0,0,8.8,8.36,24.52775,7.524,9.083233,0,9.083233,24.34812,62.43095,0.1270473,1.678642,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.2747061,0.2747061,9.074706,0,2.631901,0.2747061,589.3348,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,15.44452,15.69891,9.978938,0,9.978938,33.81497,86.70488,0.1271145,0.3021767,1.295151,12,17.31785
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,5.022059,5.022059,0,-1,0,5.022059,80.08231,0,8.881784E-16,0,4.021781,5.286378,5.022059,0,0,5.465582,24.67995,0,1.264597,-1.264597,32.48197,83.28693,0.1271145,5.524265,3.217425,0,28.70173
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,4.772336,4.772336,0,-1,0,4.772336,146.3212,0,0,0,6.982938,5.023511,4.772336,0,0,6.87069,23.41536,1.959427,0,1.959427,34.34084,88.05327,0.1270764,5.249569,5.586351,0,30.39829
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,0,0,0,3.777565,0,0,0,0,4.911263,25.17884,3.777565,0,3.777565,37.92456,97.24226,0.1270032,0,3.022052,0,28.95641
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,8.648198,8.36,0,-1,0,8.36,66.96477,0,0.2881978,1.153018,5.598255,8.8,8.36,0,0,1.133699,28.57865,0,3.201745,-3.201745,34.54962,88.58859,0.1270032,9.513018,4.478604,0,34.1769
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,0,0,0,3.309847,0,0,0,0,4.691194,25.3769,3.309847,0,3.309847,37.68962,96.63985,0.126939,0,2.647878,0,28.68675
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,1.022808,0,0,2.404154,0,0,0,0,1.381346,28.35577,1.381346,0,1.381346,39.00008,100,0.1269123,0,1.923323,0,30.75992
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,6.622093,6.622093,0,-1,0,6.622093,69.69907,0,8.881784E-16,0,4.615537,6.970624,6.622093,0,0,0,29.59898,0,2.355087,-2.355087,36.5176,93.63468,0.1269123,7.284302,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,5.812813,5.812813,0,-1,0,5.812813,50.87627,0,8.881784E-16,0,2.957342,6.118751,5.812813,0,0,2.616764,27.24389,0,3.161408,-3.161408,33.18518,85.09003,0.1269123,6.394094,2.365874,0,30.20123
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,6.129439,24.08248,0.6609375,0,0.6609375,33.8122,86.69778,0.1268995,0,0.52875,0,24.74342
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,3.848549,3.848549,0,-1,0,3.848549,4.948098,0,4.440892E-16,0,0.19043,4.051104,3.848549,0,0,5.468502,24.67733,0,3.860674,-3.860674,29.74269,76.26317,0.1268995,4.233403,0.152344,0,24.86776
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.949115,6.949115,0,-1,0,6.949115,0,0,8.881784E-16,0,0,7.314858,6.949115,0,0,9.75814,20.81665,0,7.314858,-7.314858,22.03216,56.4926,0.1268995,7.644026,0,0,20.81665
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1760207,0.1760207,0,-1,0,0.1760207,0,0,2.775558E-17,0,0,0.185285,0.1760207,0,0,17.88576,13.50179,0,0.185285,-0.185285,21.83685,55.99181,0.1268995,0.1936228,0,0,13.50179
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.226507,3.226507,0,-1,0,3.226507,0,0,4.440892E-16,0,0,3.396323,3.226507,0,0,18.09163,13.31651,0,3.396323,-3.396323,18.25681,46.81224,0.1268995,3.549158,0,0,13.31651
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.3232094,0.3232094,0,-1,0,0.3232094,0,0,5.551115E-17,0,0,0.3402205,0.3232094,0,0,21.86532,9.920186,0,0.3402205,-0.3402205,17.89819,45.89269,0.1268995,0.3555304,0,0,9.920186
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.53371,1.53371,0,-1,0,1.53371,0,0,2.220446E-16,0,0,1.614432,1.53371,0,0,22.24335,9.579966,0,1.614432,-1.614432,16.19643,41.52921,0.1268995,1.687081,0,0,9.579966
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.6946768,0.6946768,0,-1,0,0.6946768,0,0,1.110223E-16,0,0,0.7312388,0.6946768,0,0,24.03716,7.965534,0,0.7312388,-0.7312388,15.42563,39.55282,0.1268995,0.7641445,0,0,7.965534
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03021193,0.03021193,0,-1,0,0.03021193,0,0,3.469447E-18,0,0,0.03180203,0.03021193,0,0,24.84965,7.234295,0,0.03180203,-0.03180203,15.39211,39.46687,0.1268995,0.03323312,0,0,7.234295
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.717387,1.717387,0,-1,0,1.717387,0,0,2.220446E-16,0,0,1.807776,1.717387,0,0,24.88498,7.202493,0,1.807776,-1.807776,13.48655,34.58082,0.1268995,1.889126,0,0,7.202493
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.6065948,0.6065948,0,-1,0,0.6065948,0,0,1.110223E-16,0,0,0.6385208,0.6065948,0,0,26.89362,5.394717,0,0.6385208,-0.6385208,12.81349,32.85503,0.1268995,0.6672543,0,0,5.394717
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.7922469,0.7922469,0,-1,0,0.7922469,0,0,1.110223E-16,0,0,0.8339441,0.7922469,0,0,27.60309,4.756196,0,0.8339441,-0.8339441,11.93443,30.60105,0.1268995,0.8714716,0,0,4.756196
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.37406,1.37406,0,0,0,1.37406,0,0,0,0,0,1.446379,1.37406,0,0,28.5297,3.922252,0,1.446379,-1.446379,10.40981,26.69178,0.1268995,1.511466,0,0,3.922252
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.253595,1.253595,0,0,0,1.253595,0,0,0,0,0,1.319574,1.253595,0,0,30.13678,2.475873,0,1.319574,-1.319574,9.018862,23.12524,0.1268995,1.378955,0,0,2.475873
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.8529336,0.8529336,0,0,0,0.8529336,207.6669,0,0,0,1.771261,0.8978249,0.8529336,0,0,31.60298,1.156299,0.8734364,0,0.8734364,9.847477,25.24989,0.1268826,0.938227,1.417009,0,2.927561
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,4.604209,4.604209,12,0,3.372,4.604209,79.67612,0,0,0,3.668456,0,0,7.395791,7.026001,30.72954,1.942392,10.69446,0,10.69446,19.99313,51.26433,0.1270612,5.064631,2.934765,12,5.610848
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,2.567777,2.567777,0,-1,0,2.567777,279.2287,0,0,0,7.169971,2.702923,2.567777,0,0,20.03508,11.5674,4.467048,0,4.467048,24.23094,62.1305,0.1269748,2.824554,5.735977,0,18.73737
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.2581788,0.2581788,0,-1,0,0.2581788,2679.731,0,0,0,6.918497,0.2717671,0.2581788,0,0,15.56804,15.58775,6.64673,0,6.64673,30.53658,78.29878,0.1268465,0.2839966,5.534798,0,22.50624
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,7.000924,7.000924,0,-1,0,7.000924,149.2783,0,0,0,10.45086,7.369393,7.000924,0,0,8.921305,21.5698,3.081468,0,3.081468,33.45992,85.7945,0.1267872,7.701016,8.360689,0,32.02066
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,1.787924,1.787924,0,-1,0,1.787924,641.2292,3.742828,0,0,11.46469,1.882025,1.787924,0,0,5.839838,24.34312,5.839838,0,5.839838,39.00008,100,0.1266748,1.966716,9.171753,0,35.80782
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,2.79379,2.79379,0,-1,0,2.79379,341.4963,6.599857,0,0,9.540689,2.940831,2.79379,0,0,0,29.59898,0,0,0,39.00008,100,0.1266748,3.073169,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,4.280875,4.280875,0,-1,0,4.280875,225.1006,5.130094,0,0,9.636278,4.506185,4.280875,0,0,0,29.59898,0,0,0,39.00008,100,0.1266748,4.708963,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,0.9442394,0.9442394,0,-1,0,0.9442394,745.3,6.04348,0,0,7.037416,0.9939362,0.9442394,0,0,0,29.59898,0,0,0,39.00008,100,0.1266748,1.038663,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,9.747805,8.36,0,-1,0,8.36,69.25145,0,1.387804,2.362585,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1266748,10.72258,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,3.389307,3.389307,0,-1,0,3.389307,96.67654,0,0,0,3.276665,3.567692,3.389307,0,0,3.345088,26.5884,0,0.2910271,-0.2910271,35.51988,91.07643,0.1266748,3.728238,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,8.680877,8.36,0,-1,0,8.36,5.923849,0,0.3208771,1.188965,0.4952337,8.8,8.36,0,0,3.668451,26.29737,0,8.304767,-8.304767,26.76589,68.63034,0.1266748,9.548965,0.396187,0,26.79261
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.902712,3.902712,0,-1,0,3.902712,0,0,4.440892E-16,0,0,4.108118,3.902712,0,0,12.89597,17.99261,0,4.108118,-4.108118,22.43555,57.52694,0.1266748,4.292984,0,0,17.99261
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.782947,3.782947,0,-1,0,3.782947,0,0,4.440892E-16,0,0,3.982049,3.782947,0,0,17.46054,13.88449,0,3.982049,-3.982049,18.2381,46.76427,0.1266748,4.161242,0,0,13.88449
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.228167,3.228167,0,-1,0,3.228167,0,0,0,0,0,3.39807,3.228167,0,0,21.88504,9.902438,0,3.39807,-3.39807,14.65622,37.57998,0.1266748,3.550984,0,0,9.902438
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.6382343,0.6382343,0,-1,0,0.6382343,0,0,1.110223E-16,0,0,0.6718256,0.6382343,0,0,25.66068,6.504368,0,0.6718256,-0.6718256,13.94806,35.76417,0.1266748,0.7020577,0,0,6.504368
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.5136227,0.5136227,0,-1,0,0.5136227,0,0,1.110223E-16,0,0,0.5406555,0.5136227,0,0,26.40715,5.832542,0,0.5406555,-0.5406555,13.37815,34.30289,0.1266748,0.564985,0,0,5.832542
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.212022,1.212022,0,-1,0,1.212022,0,0,2.220446E-16,0,0,1.275813,1.212022,0,0,27.00788,5.291887,0,1.275813,-1.275813,12.03333,30.85463,0.1266748,1.333224,0,0,5.291887
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.6232042,0.6232042,0,-1,0,0.6232042,0,0,1.110223E-16,0,0,0.6560044,0.6232042,0,0,28.42545,4.016074,0,0.6560044,-0.6560044,11.34184,29.08158,0.1266748,0.6855246,0,0,4.016074
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15434,3.36007,0,0,0,11.34184,29.08158,0.1266748,0,0,0,3.36007
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.8949966,0.8949966,0,-1,0,0.8949966,0,0,1.110223E-16,0,0,0.9421018,0.8949966,0,0,29.15434,3.36007,0,0.9421018,-0.9421018,10.34878,26.53527,0.1266748,0.9844964,0,0,3.36007
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.538278,1.538278,0,-1,0,1.538278,0,0,0,0,0,1.61924,1.538278,0,0,30.20112,2.417968,0,1.61924,-1.61924,8.641949,22.1588,0.1266748,1.692106,0,0,2.417968
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.01419,1.01419,9.81419,0,2.81899,1.01419,0,0,0,0,0,0,0,8.8,8.36,32.00028,0.7987279,8.36,0,8.36,16.57294,42.49464,0.1268046,1.115609,0,12,0.7987279
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2139851,0.2139851,9.013985,0,2.616538,0.2139851,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.64028,8.322728,8.36,0,8.36,24.50393,62.83047,0.1269001,0.2353836,0,12,8.322728
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,15.28028,15.84673,10.47415,0,10.47415,34.44059,88.30901,0.1269456,0,1.69132,12,17.96088
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,5.473702,5.473702,0,0,0,5.473702,91.067,0,0,0,4.984736,5.761792,5.473702,0,0,4.806128,25.27346,0,0.7770554,-0.7770554,33.6215,86.20879,0.1269456,6.021072,3.987789,0,30.2582
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,7.737831,7.737831,0,-1,0,7.737831,93.72005,1.776357E-15,0,0.1516138,7.251899,8.145085,7.737831,0,0,5.669523,24.49641,0,0.8931863,-0.8931863,32.68,83.79469,0.1269456,8.511614,5.801519,0,31.74831
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,5.187917,5.187917,0,-1,0,5.187917,168.2329,0,0,0,8.727784,5.460966,5.187917,0,0,6.661952,23.60322,3.266819,0,3.266819,35.77917,91.74128,0.126883,5.706709,6.982227,0,32.33101
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,2.68236,2.68236,0,-1,0,2.68236,318.5576,2.326192,0,0,8.544863,2.823537,2.68236,0,0,3.395133,26.54336,3.395133,0,3.395133,39.00008,100,0.1268179,2.950597,6.83589,0,35.08822
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,8.260674,8.260674,0,-1,0,8.260674,118.5624,1.098611,0,0.7267404,9.794056,8.695445,8.260674,0,0,0,29.59898,0,0,0,39.00008,100,0.1268179,9.08674,7.835245,0,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.075791,1.075791,0,-1,0,1.075791,867.4991,8.200069,0,0,9.332481,1.132412,1.075791,0,0,0,29.59898,0,0,0,39.00008,100,0.1268179,1.183371,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,1.785953,1.785953,0,-1,0,1.785953,591.1571,8.677836,0,0,10.55779,1.87995,1.785953,0,0,0,29.59898,0,0,0,39.00008,100,0.1268179,1.964548,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,4.036653,4.036653,0,-1,0,4.036653,149.4523,1.783762,0,0,6.032871,4.249109,4.036653,0,0,0,29.59898,0,0,0,39.00008,100,0.1268179,4.440319,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,3.153944,3.153944,0,-1,0,3.153944,128.9055,0.745667,0,0,4.065608,3.319941,3.153944,0,0,0,29.59898,0,0,0,39.00008,100,0.1268179,3.469338,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,9.197361,8.36,0,-1,0,8.36,32.98653,0,0.8373612,1.757097,2.757674,8.8,8.36,0,0,0,29.59898,0,6.042326,-6.042326,32.63091,83.66882,0.1268179,10.1171,2.206139,0,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,6.713696,23.55665,0.4824807,0,0.4824807,33.08863,84.84247,0.1268087,0,0.3859846,0,24.03913
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.105004,4.105004,0,-1,0,4.105004,0,0,0,0,0,4.321057,4.105004,0,0,6.231215,23.99088,0,4.321057,-4.321057,28.53383,73.16353,0.1268087,4.515504,0,0,23.99088
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03239,19.66983,0,0,0,28.53383,73.16353,0.1268087,0,0,0,19.66983
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.600295,4.600295,0,-1,0,4.600295,0,0,0,0,0,4.842416,4.600295,0,0,11.03239,19.66983,0,4.842416,-4.842416,23.42948,60.07547,0.1268087,5.060325,0,0,19.66983
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41285,14.82741,0,0,0,23.42948,60.07547,0.1268087,0,0,0,14.82741
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.8677948,0.8677948,0,-1,0,0.8677948,0,0,1.110223E-16,0,0,0.9134682,0.8677948,0,0,16.41285,14.82741,0,0.9134682,-0.9134682,22.4666,57.60655,0.1268087,0.9545742,0,0,14.82741
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.9697329,0.9697329,0,-1,0,0.9697329,0,0,0,0,0,1.020772,0.9697329,0,0,17.42782,13.91394,0,1.020772,-1.020772,21.39061,54.84761,0.1268087,1.066706,0,0,13.91394
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.233268,1.233268,0,-1,0,1.233268,0,0,0,0,0,1.298177,1.233268,0,0,18.56201,12.89317,0,1.298177,-1.298177,20.02221,51.33891,0.1268087,1.356595,0,0,12.89317
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.465242,0.465242,0,-1,0,0.465242,0,0,5.551115E-17,0,0,0.4897284,0.465242,0,0,20.00443,11.595,0,0.4897284,-0.4897284,19.50599,50.01527,0.1268087,0.5117662,0,0,11.595
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54857,11.10527,0,0,0,19.50599,50.01527,0.1268087,0,0,0,11.10527
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54857,11.10527,0,0,0,19.50599,50.01527,0.1268087,0,0,0,11.10527
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.4547752,0.4547752,0,0,0,0.4547752,0,0,5.551115E-17,0,0,0.4787107,0.4547752,0,0,20.54857,11.10527,0,0.4787107,-0.4787107,19.00139,48.72141,0.1268087,0.5002527,0,0,11.10527
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.2255802,0.2255802,0,0,0,0.2255802,0,0,2.775558E-17,0,0,0.2374528,0.2255802,0,0,21.08047,10.62656,0,0.2374528,-0.2374528,18.75109,48.07963,0.1268087,0.2481382,0,0,10.62656
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,4.140049,4.140049,0,0,0,4.140049,15.8651,0,0,0,0.6568229,4.357946,4.140049,0,0,21.34431,10.3891,0,3.701123,-3.701123,14.84976,38.07624,0.1268087,4.554054,0.5254583,0,11.04593
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.342702,1.342702,0,0,0,1.342702,82.36232,0,0,0,1.10588,1.41337,1.342702,0,0,25.45667,6.68798,0,0.3074899,-0.3074899,14.52564,37.24516,0.1268087,1.476972,0.8847041,0,7.793859
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,25.79832,6.38049,2.450832,0,2.450832,16.85071,43.20685,0.1267617,0,1.960666,0,8.831322
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,0,0,0,4.113072,0,0,0,0,23.34749,8.586239,4.113072,0,4.113072,20.75271,53.21197,0.1266831,0,3.290458,0,12.69931
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.568859,1.568859,0,-1,0,1.568859,341.3128,0,0,0,5.354717,1.651431,1.568859,0,0,19.23442,12.288,3.703287,0,3.703287,24.26595,62.22027,0.1266124,1.725745,4.283774,0,17.64272
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,0,0,0,4.860001,0,0,0,0,15.53113,15.62096,4.860001,0,4.860001,28.87656,74.0423,0.1265197,0,3.888,0,20.48096
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,0,0,0,4.579594,0,0,0,0,10.67113,19.99496,4.579594,0,4.579594,33.22114,85.18224,0.1264324,0,3.663675,0,24.57456
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.030204,2.030204,0,-1,0,2.030204,111.7844,0,0,0,2.26945,2.137057,2.030204,0,0,6.091535,24.1166,0.1323936,0,0.1323936,33.34674,85.50429,0.1264299,2.233224,1.81556,0,26.38605
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,4.328516,4.328516,0,-1,0,4.328516,69.84333,0,0,0,3.02318,4.556332,4.328516,0,0,5.959142,24.23575,0,1.533153,-1.533153,31.73066,81.36049,0.1264299,4.761367,2.418544,0,27.25893
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,8.162968,8.162968,0,-1,0,8.162968,12.10258,0,1.776357E-15,0.6192642,0.9879296,8.592597,8.162968,0,0,7.662645,22.7026,0,7.604668,-7.604668,23.71463,60.80663,0.1264299,8.979264,0.7903437,0,23.69053
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,3.247986,3.247986,0,-1,0,3.247986,47.95786,0,0,0,1.557665,3.418932,3.247986,0,0,16.11228,15.09793,0,1.861268,-1.861268,21.75268,55.776,0.1264299,3.572784,1.246132,0,16.65559
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,4.060695,4.060695,0,-1,0,4.060695,9.183015,0,8.881784E-16,0,0.3728942,4.274415,4.060695,0,0,18.18035,13.23666,0,3.901521,-3.901521,17.64012,45.23098,0.1264299,4.466764,0.2983153,0,13.60956
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.158061,1.158061,0,-1,0,1.158061,0,0,2.220446E-16,0,0,1.219012,1.158061,0,0,22.51538,9.335141,0,1.219012,-1.219012,16.35517,41.93624,0.1264299,1.273867,0,0,9.335141
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.924656,0.924656,0,-1,0,0.924656,0,0,1.110223E-16,0,0,0.9733222,0.924656,0,0,23.86983,8.116129,0,0.9733222,-0.9733222,15.3292,39.30555,0.1264299,1.017122,0,0,8.116129
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.254657,5.254657,0,-1,0,5.254657,0,0,8.881784E-16,0,0,5.531218,5.254657,0,0,24.9513,7.142807,0,5.531218,-5.531218,9.49878,24.3558,0.1264299,5.780123,0,0,7.142807
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.8313063,0.8313063,0,-1,0,0.8313063,0,0,1.110223E-16,0,0,0.8750593,0.8313063,0,0,31.0971,1.611589,0,0.8750593,-0.8750593,8.576386,21.99069,0.1264299,0.9144369,0,0,1.611589
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.5452821,0.5452821,0,-1,0,0.5452821,0,0,1.110223E-16,0,0,0.5739811,0.5452821,0,0,32.06939,0.7365299,0,0.5739811,-0.5739811,7.971357,20.43934,0.1264299,0.5998102,0,0,0.7365299
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.826824,0.1544214,0,-1,0,0.1544214,0,0,1.672403,1.855085,0,0.1625489,0.1544214,0,0,32.70714,0.1625489,0,0.1625489,-0.1625489,7.800015,20,0.1264299,2.009506,0,0,0.1625489
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264299,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264299,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.514741,0,0,-1,0,0,0,0,1.514741,1.666216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264299,1.666216,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264299,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.04995537,0.04995537,8.849956,0,2.575039,0.04995537,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265182,0.0549509,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.158454,2.158454,10.95845,0,3.108489,2.158454,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266954,2.374299,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,4.865518,4.865518,12,0,3.372,4.865518,26.39983,0,0,0,1.284489,0,0,7.134482,6.777759,16.16775,15.048,8.062247,0,8.062247,31.31052,80.28323,0.1268945,5.352069,1.027591,12,16.33249
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.465651,1.465651,0,0,0,1.465651,283.6138,0,0,0,4.156788,1.54279,1.465651,0,0,8.105507,22.30402,2.613998,0,2.613998,33.79037,86.64182,0.1268447,1.612216,3.325431,0,26.46081
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,6.734085,6.734085,0,-1,0,6.734085,74.74963,0,0,0,5.033704,7.088511,6.734085,0,0,5.491508,24.65662,0,2.054807,-2.054807,31.62442,81.08809,0.1268447,7.407494,4.026963,0,29.69032
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,5.44247,5.44247,0,-1,0,5.44247,131.7877,0,0,0,7.172504,5.728916,5.44247,0,0,7.774628,22.60181,1.443589,0,1.443589,32.99393,84.59965,0.1268173,5.986717,5.738004,0,29.77432
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.562691,1.562691,0,-1,0,1.562691,445.4979,0,0,0,6.961754,1.644938,1.562691,0,0,6.331038,23.90104,5.316817,0,5.316817,38.0379,97.53289,0.1267163,1.71896,5.569404,0,30.8628
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,4.524741,4.524741,0,-1,0,4.524741,174.347,2.111644,0,0,7.888751,4.762885,4.524741,0,0,1.014222,28.68618,1.014222,0,1.014222,39.00008,100,0.126697,4.977215,6.311,0,36.57493
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,9.544121,8.36,0,-1,0,8.36,74.55722,0,1.184121,2.138533,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.126697,10.49853,4.986387,0,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,6.109469,6.109469,0,-1,0,6.109469,122.4604,0,0,0,7.481679,6.43102,6.109469,0,0,2.85224,27.03196,1.050659,0,1.050659,37.29095,95.61762,0.1266771,6.720416,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,4.119698,4.119698,0,-1,0,4.119698,181.232,1.328106,0,0,7.466211,4.336524,4.119698,0,0,1.801581,27.97755,1.801581,0,1.801581,39.00008,100,0.1266429,4.531667,5.972969,0,35.44377
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,4.537416,4.537416,0,-1,0,4.537416,107.2403,0.08971301,0,0,4.865941,4.776227,4.537416,0,0,0,29.59898,0,0,0,39.00008,100,0.1266429,4.991158,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.3692936,0.3692936,0,-1,0,0.3692936,550.2994,1.64349,0,0,2.03222,0.3887301,0.3692936,0,0,0,29.59898,0,0,0,39.00008,100,0.1266429,0.4062229,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,9.090273,8.36,0,-1,0,8.36,5.676626,0,0.7302731,1.6393,0.474566,8.8,8.36,0,0,0,29.59898,0,8.325434,-8.325434,30.2243,77.49805,0.1266429,9.9993,0.3796528,0,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.976638,1.976638,0,-1,0,1.976638,0,0,4.440892E-16,0,0,2.080671,1.976638,0,0,9.250483,21.27354,0,2.080671,-2.080671,28.03108,71.87442,0.1266429,2.174302,0,0,21.27354
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.996141,1.996141,0,-1,0,1.996141,0,0,2.220446E-16,0,0,2.101201,1.996141,0,0,11.56234,19.19287,0,2.101201,-2.101201,25.81622,66.1953,0.1266429,2.195755,0,0,19.19287
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.466878,3.466878,0,-1,0,3.466878,0,0,4.440892E-16,0,0,3.649346,3.466878,0,0,13.89701,17.09167,0,3.649346,-3.649346,21.96947,56.33186,0.1266429,3.813566,0,0,17.09167
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.329144,1.329144,0,-1,0,1.329144,0,0,2.220446E-16,0,0,1.399099,1.329144,0,0,17.95184,13.44233,0,1.399099,-1.399099,20.49469,52.55038,0.1266429,1.462059,0,0,13.44233
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.6549495,0.6549495,0,-1,0,0.6549495,0,0,1.110223E-16,0,0,0.6894205,0.6549495,0,0,19.50639,12.04323,0,0.6894205,-0.6894205,19.76798,50.68702,0.1266429,0.7204444,0,0,12.04323
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,2.392213,2.392213,0,-1,0,2.392213,0,0,0,0,0,2.518119,2.392213,0,0,20.27241,11.35381,0,2.518119,-2.518119,17.11365,43.88106,0.1266429,2.631434,0,0,11.35381
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.099918,2.099918,0,-1,0,2.099918,0,0,4.440892E-16,0,0,2.21044,2.099918,0,0,23.07032,8.835688,0,2.21044,-2.21044,14.78364,37.90669,0.1266429,2.30991,0,0,8.835688
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.7730525,0.7730525,0,-1,0,0.7730525,0,0,1.110223E-16,0,0,0.8137395,0.7730525,0,0,25.52637,6.625247,0,0.8137395,-0.8137395,13.92588,35.70732,0.1266429,0.8503578,0,0,6.625247
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.9729593,0.9729593,0,-1,0,0.9729593,0,0,1.110223E-16,0,0,1.024168,0.9729593,0,0,26.43052,5.811508,0,1.024168,-1.024168,12.84632,32.93921,0.1266429,1.070255,0,0,5.811508
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.229148,2.229148,0,-1,0,2.229148,0,0,0,0,0,2.346472,2.229148,0,0,27.56849,4.787341,0,2.346472,-2.346472,10.37292,26.59717,0.1266429,2.452063,0,0,4.787341
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1854392,0.1854392,0,0,0,0.1854392,0,0,2.775558E-17,0,0,0.1951992,0.1854392,0,0,30.17568,2.440869,0,0.1951992,-0.1951992,10.16716,26.06959,0.1266429,0.2039831,0,0,2.440869
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.852438,1.852438,0,0,0,1.852438,0,0,2.220446E-16,0,0,1.949935,1.852438,0,0,30.39256,2.24567,0,1.949935,-1.949935,8.111747,20.79931,0.1266429,2.037682,0,0,2.24567
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,32.55916,0.2957345,2.121005,0,2.121005,10.12391,25.95869,0.1266027,0,1.696804,0,2.416739
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,3.647567,3.647567,11.41837,0,3.224849,3.647567,144.4041,0,0,0,5.267237,0,0,7.770807,7.382267,30.43815,2.204639,12.6495,0,12.6495,22.12428,56.72881,0.126717,4.012324,4.213789,12,7.471876
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.9228709,0.9228709,0,-1,0,0.9228709,696.2167,0,0,0,6.425181,0.9714431,0.9228709,0,0,17.78865,13.58919,5.453738,0,5.453738,27.29815,69.99512,0.1266139,1.015158,5.140145,0,20.01437
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,8.413947,8.36,0,-1,0,8.36,115.4669,0,0.05394705,0.8953418,9.653032,8.8,8.36,0,0,12.33491,18.49756,0.8530325,0,0.8530325,28.10741,72.07014,0.1265977,9.255342,7.722426,0,28.15059
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,0,0,0,9.124329,0,0,0,0,11.48188,19.26529,9.124329,0,9.124329,36.76351,94.26521,0.1264256,0,7.299463,0,28.38961
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.755879,0.755879,0,-1,0,0.755879,1400.469,7.432636,0,0,10.58585,0.7956621,0.755879,0,0,2.357552,27.47718,2.357552,0,2.357552,39.00008,100,0.1263812,0.8314669,8.46868,0,38.06303
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.5501836,0.5501836,0,-1,0,0.5501836,1697.445,8.75992,0,0,9.339061,0.5791406,0.5501836,0,0,0,29.59898,0,0,0,39.00008,100,0.1263812,0.605202,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,6.503102,6.503102,0,-1,0,6.503102,118.3964,0.8540685,0,0,7.699439,6.845371,6.503102,0,0,0,29.59898,0,0,0,39.00008,100,0.1263812,7.153412,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,7.311758,7.311758,0,-1,0,7.311758,93.9875,0,8.881784E-16,0,6.872139,7.696588,7.311758,0,0,0,29.59898,0,0.8244489,-0.8244489,38.13103,97.77168,0.1263812,8.042933,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.985382,1.985382,0,-1,0,1.985382,227.3859,1.508549,0,0,4.51448,2.089876,1.985382,0,0,0.9160544,28.77453,0.9160544,0,0.9160544,39.00008,100,0.1263639,2.183921,3.611584,0,33.28901
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263639,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.768886,1.768886,0,-1,0,1.768886,22.30551,0,2.220446E-16,0,0.3945591,1.861986,1.768886,0,0,0,29.59898,0,1.467426,-1.467426,37.45327,96.03384,0.1263639,1.945775,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8962532,0.8962532,0,-1,0,0.8962532,0,0,0,0,0,0.9434244,0.8962532,0,0,1.630474,28.13155,0,0.9434244,-0.9434244,36.45882,93.48396,0.1263639,0.9858785,0,0,28.13155
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.678723,27.18813,0,0,0,36.45882,93.48396,0.1263639,0,0,0,27.18813
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.9020796,0.9020796,0,-1,0,0.9020796,0,0,1.110223E-16,0,0,0.9495574,0.9020796,0,0,2.678723,27.18813,0,0.9495574,-0.9495574,35.4579,90.9175,0.1263639,0.9922875,0,0,27.18813
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.4871812,0.4871812,0,-1,0,0.4871812,0,0,0,0,0,0.5128223,0.4871812,0,0,3.733787,26.23857,0,0.5128223,-0.5128223,34.91734,89.53145,0.1263639,0.5358993,0,0,26.23857
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.013567,1.013567,0,-1,0,1.013567,0,0,0,0,0,1.066913,1.013567,0,0,4.303589,25.72575,0,1.066913,-1.066913,33.79271,86.6478,0.1263639,1.114924,0,0,25.72575
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.953124,1.953124,0,-1,0,1.953124,0,0,0,0,0,2.05592,1.953124,0,0,5.489048,24.65883,0,2.05592,-2.05592,31.62558,81.09106,0.1263639,2.148437,0,0,24.65883
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.140258,1.140258,0,-1,0,1.140258,0,0,2.220446E-16,0,0,1.200272,1.140258,0,0,7.773405,22.60291,0,1.200272,-1.200272,30.36038,77.84698,0.1263639,1.254284,0,0,22.60291
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2864296,0.2864296,0,-1,0,0.2864296,0,0,0,0,0,0.3015048,0.2864296,0,0,9.107039,21.40264,0,0.3015048,-0.3015048,30.04257,77.03207,0.1263639,0.3150725,0,0,21.40264
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.309456,1.309456,0,-1,0,1.309456,0,0,2.220446E-16,0,0,1.378375,1.309456,0,0,9.442045,21.10114,0,1.378375,-1.378375,28.58963,73.3066,0.1263639,1.440402,0,0,21.10114
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.5388727,0.5388727,0,-1,0,0.5388727,0,0,1.110223E-16,0,0,0.5672344,0.5388727,0,0,10.97357,19.72276,0,0.5672344,-0.5672344,27.99171,71.77348,0.1263639,0.59276,0,0,19.72276
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.038211,1.038211,0,0,0,1.038211,0,0,0,0,0,1.092854,1.038211,0,0,11.60383,19.15553,0,1.092854,-1.092854,26.83975,68.81973,0.1263639,1.142033,0,0,19.15553
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3878183,0.3878183,0,0,0,0.3878183,0,0,0,0,0,0.4082298,0.3878183,0,0,12.81812,18.06267,0,0.4082298,-0.4082298,26.40943,67.71636,0.1263639,0.4266001,0,0,18.06267
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,5.365555,5.365555,0,0,0,5.365555,28.88704,0,0,0,1.54995,5.647953,5.365555,0,0,13.2717,17.65444,0,4.098002,-4.098002,22.08976,56.6403,0.1263639,5.902111,1.23996,0,19.2044
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.190686,2.190686,0,0,0,2.190686,70.10183,0,0,0,1.535711,2.305985,2.190686,0,0,17.82504,13.55644,0,0.7702743,-0.7702743,21.27782,54.5584,0.1263639,2.409755,1.228569,0,15.09215
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,5.141393,5.141393,0,-1,0,5.141393,30.46054,0,0,0,1.566096,5.411992,5.141393,0,0,18.6809,12.78617,0,3.845896,-3.845896,17.22389,44.16373,0.1263639,5.655532,1.252877,0,14.35226
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,4.273216,4.273216,0,-1,0,4.273216,140.2725,0,0,0,5.994148,4.498122,4.273216,0,0,22.95412,8.940271,1.496026,0,1.496026,18.64314,47.80284,0.1263358,4.700537,4.795318,0,14.93442
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,3.992483,3.992483,0,-1,0,3.992483,157.4094,0,0,0,6.284543,4.202614,3.992483,0,0,21.45809,10.28669,2.081929,0,2.081929,20.61824,52.86716,0.1262966,4.391731,5.027635,0,16.57124
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,2.669425,2.669425,0,-1,0,2.669425,260.9354,0,0,0,6.965474,2.809921,2.669425,0,0,19.37616,12.16043,4.155553,0,4.155553,24.56054,62.97562,0.1262185,2.936368,5.572379,0,19.12591
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.126386,2.126386,0,-1,0,2.126386,447.1216,0,0,0,9.507533,2.238302,2.126386,0,0,15.22061,15.90043,7.269232,0,7.269232,31.45674,80.65814,0.1260822,2.339025,7.606027,0,25.40796
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.25748,1.25748,0,-1,0,1.25748,256.1631,0,0,0,3.221199,1.323663,1.25748,0,0,7.951378,22.44274,1.897536,0,1.897536,33.2569,85.27393,0.1260466,1.383228,2.576959,0,25.66394
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,13.11237,8.36,0,-1,0,8.36,15.7176,0,4.752367,6.063603,1.313992,8.8,8.36,0,0,6.053843,24.15052,0,7.486009,-7.486009,25.36595,65.04077,0.1260466,14.4236,1.051193,0,25.46451
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,11.24361,8.36,0,-1,0,8.36,21.59201,0,2.883608,4.007968,1.805092,8.8,8.36,0,0,14.37163,16.66451,0,6.994908,-6.994908,17.99267,46.13496,0.1260466,12.36797,1.444074,0,18.4696
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.093373,2.093373,0,-1,0,2.093373,93.0181,0,0,0,1.947216,2.20355,2.093373,0,0,22.14375,9.669603,0,0.2563346,-0.2563346,17.72247,45.44215,0.1260466,2.30271,1.557773,0,11.61682
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,4.312408,4.312408,0,-1,0,4.312408,10.43848,0,8.881784E-16,0,0.4501497,4.539377,4.312408,0,0,22.42857,9.413269,0,4.089227,-4.089227,13.41205,34.3898,0.1260466,4.743649,0.3601198,0,9.863419
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97215,5.324042,0,0,0,13.41205,34.3898,0.1260466,0,0,0,5.324042
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,6.179568,5.05784,0,-1,0,5.05784,0,0,1.121729,1.739686,0,5.324042,5.05784,0,0,26.97215,5.324042,0,5.324042,-5.324042,7.800015,20,0.1260466,6.797525,0,0,5.324042
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,11.51189,0,0,-1,0,0,0,0,11.51189,12.66308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,12.66308,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.8871675,0,0,-1,0,0,0,0,0.8871675,0.9758843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0.9758843,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.256193,0,0,-1,0,0,0,0,1.256193,1.381812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,1.381812,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,2.380647,0,0,-1,0,0,0,0,2.380647,2.618712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,2.618712,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.6447191,0,0,-1,0,0,0,0,0.6447191,0.709191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0.709191,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.963899,0,0,-1,0,0,0,0,1.963899,2.160289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,2.160289,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.8443121,0,0,-1,0,0,0,0,0.8443121,0.9287433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0.9287433,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260466,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,9.03046,9.03046,12,0,3.372,9.03046,12.98592,0,0,0,1.172688,0,0,2.96954,2.821063,32.88775,0,3.993751,0,3.993751,11.58882,29.71486,0.1261423,9.933507,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.469948,2.469948,11.26995,0,3.187297,2.469948,90.28979,1.776357E-15,0,0,2.230111,0,0,8.8,8.36,28.894,3.594376,10.59011,0,10.59011,21.63548,55.47548,0.126289,2.716943,1.784089,12,5.824487
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,5.730332,5.730332,0,-1,0,5.730332,63.49043,0,0,0,3.638212,6.031929,5.730332,0,0,18.30389,13.12548,0,2.393716,-2.393716,19.11228,49.00576,0.126289,6.303365,2.91057,0,16.76369
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.501973,2.501973,0,-1,0,2.501973,251.3776,0,0,0,6.289399,2.633655,2.501973,0,0,20.96358,10.73176,3.655744,0,3.655744,22.58043,57.89841,0.1262205,2.75217,5.031519,0,17.02116
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,7.665147,7.665147,0,-1,0,7.665147,74.92142,0,8.881784E-16,0.07166129,5.742837,8.068576,7.665147,0,0,17.30783,14.02193,0,2.325738,-2.325738,20.12888,51.61242,0.1262205,8.431662,4.59427,0,19.76477
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,3.602668,3.602668,0,-1,0,3.602668,160.9079,0,0,0,5.796976,3.792282,3.602668,0,0,19.89199,11.69619,2.004694,0,2.004694,22.0307,56.48887,0.126183,3.962935,4.637581,0,17.49317
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,3.938163,3.938163,0,-1,0,3.938163,179.1189,0,0,0,7.053995,4.145435,3.938163,0,0,17.88729,13.50041,2.90856,0,2.90856,24.79,63.56399,0.1261287,4.331979,5.643196,0,20.55441
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,8.273912,8.273912,0,-1,0,8.273912,96.31018,0,0,0.741304,7.96862,8.709382,8.273912,0,0,14.97873,16.11812,0,0.7407616,-0.7407616,24.00917,61.56186,0.1261287,9.101304,6.374896,0,24.08674
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,3.510346,3.510346,0,-1,0,3.510346,160.7095,0,0,0,5.641459,3.695101,3.510346,0,0,15.8018,15.37736,1.946357,0,1.946357,25.85565,66.29641,0.1260924,3.861381,4.513167,0,21.01882
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,13.85544,17.12908,2.693249,0,2.693249,28.41069,72.84778,0.1260421,0,2.1546,0,19.82233
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,3.923285,3.923285,0,-1,0,3.923285,38.03408,0,8.881784E-16,0,1.492185,4.129774,3.923285,0,0,11.16219,19.553,0,2.637589,-2.637589,25.63043,65.71892,0.1260421,4.315614,1.193748,0,21.04519
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,3.41798,3.41798,0,-1,0,3.41798,10.73162,0,4.440892E-16,0,0.3668048,3.597874,3.41798,0,0,14.09285,16.91541,0,3.231069,-3.231069,22.22458,56.986,0.1260421,3.759778,0.2934438,0,17.28222
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,6.077738,6.077738,0,-1,0,6.077738,0,0,8.881784E-16,0,0,6.397619,6.077738,0,0,17.68292,13.68435,0,6.397619,-6.397619,15.4809,39.69453,0.1260421,6.685512,0,0,13.68435
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.827112,5.827112,0,-1,0,5.827112,0,0,8.881784E-16,0,0,6.133802,5.827112,0,0,24.79139,7.286727,0,6.133802,-6.133802,9.015305,23.11612,0.1260421,6.409823,0,0,7.286727
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.51458,1.095278,0,-1,0,1.095278,0,0,4.419302,4.97076,0,1.152925,1.095278,0,0,31.60673,1.152925,0,1.152925,-1.152925,7.800015,20,0.1260421,6.066038,0,0,1.152925
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2679943,0,0,-1,0,0,0,0,0.2679943,0.2947937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,0.2947937,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.2415733,0,0,-1,0,0,0,0,0.2415733,0.2657306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,0.2657306,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.146519,0,0,-1,0,0,0,0,1.146519,1.261171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,1.261171,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.4814474,0,0,-1,0,0,0,0,0.4814474,0.5295922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,0.5295922,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.6335689,0,0,-1,0,0,0,0,0.6335689,0.6969259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,0.6969259,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.9519484,0,0,-1,0,0,0,0,0.9519484,1.047143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,1.047143,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.6175425,0,0,-1,0,0,0,0,0.6175425,0.6792967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260421,0.6792967,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2760808,0.2760808,9.076081,0,2.632248,0.2760808,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261388,0.3036889,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262238,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,3.539788,3.539788,11.63661,0,3.280063,3.539788,44.05326,0,0,0,1.559392,0,0,8.096824,7.691983,16.16775,15.048,9.251375,0,9.251375,32.43863,83.1758,0.1264096,3.893767,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,3.184796,3.184796,0,0,0,3.184796,119.1103,0,0,0,3.79342,3.352416,3.184796,0,0,6.916378,23.37424,0.4410039,0,0.4410039,32.857,84.24854,0.1264014,3.503275,3.034736,0,27.16766
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0.4811548,0,0,6.95653,0,0,0,0,6.475375,23.77114,6.475375,0,6.475375,39.00008,100,0.1262808,0,5.565224,0,30.72767
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,5.674437,5.674437,0,-1,0,5.674437,179.7437,4.226349,0,0,10.19944,5.973091,5.674437,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,6.24188,8.159553,0,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.3701875,0.3701875,0,-1,0,0.3701875,3226.982,11.55621,0,0,11.94588,0.3896711,0.3701875,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,0.4072062,9.556705,0,41.54486
