Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,4.534106,4.534106,0,-1,0,4.534106,269.5515,7.449008,0,0,12.22175,4.772743,4.534106,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,4.987516,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.014483,2.014483,0,-1,0,2.014483,633.6115,10.64349,0,0,12.76399,2.120508,2.014483,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,2.215931,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,6.122364,6.122364,0,-1,0,6.122364,187.2839,5.021606,0,0,11.4662,6.444594,6.122364,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,6.734601,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,6.799222,6.799222,0,-1,0,6.799222,140.4924,2.395312,0,0,9.552387,7.157075,6.799222,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,7.479144,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.485717,0.485717,0,-1,0,0.485717,1286.531,5.737619,0,0,6.2489,0.511281,0.485717,0,0,0,29.59898,0,0,0,39.00008,100,0.1262808,0.5342887,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,7.577487,7.577487,0,-1,0,7.577487,29.40043,0,0,0,2.227814,7.976302,7.577487,0,0,0,29.59898,0,5.748488,-5.748488,32.94064,84.46301,0.1262808,8.335236,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,10.36737,8.36,0,-1,0,8.36,4.267134,0,2.007367,3.044103,0.3567324,8.8,8.36,0,0,6.387208,23.85049,0,8.443268,-8.443268,24.04066,61.64258,0.1262808,11.4041,0.2853859,0,24.20722
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,7.297354,7.297354,0,-1,0,7.297354,0,0,8.881784E-16,0,0,7.681425,7.297354,0,0,15.76862,15.40722,0,7.681425,-7.681425,15.94372,40.88126,0.1262808,8.027089,0,0,15.40722
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.750557,2.750557,0,-1,0,2.750557,0,0,4.440892E-16,0,0,2.895323,2.750557,0,0,24.30353,7.725798,0,2.895323,-2.895323,12.89178,33.05579,0.1262808,3.025613,0,0,7.725798
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52056,4.830474,0,0,0,12.89178,33.05579,0.1262808,0,0,0,4.830474
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.426859,0.426859,0,-1,0,0.426859,0,0,5.551115E-17,0,0,0.4493252,0.426859,0,0,27.52056,4.830474,0,0.4493252,-0.4493252,12.41815,31.84135,0.1262808,0.4695449,0,0,4.830474
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.3714939,0.3714939,0,-1,0,0.3714939,0,0,5.551115E-17,0,0,0.3910462,0.3714939,0,0,28.01981,4.381149,0,0.3910462,-0.3910462,12.00595,30.78443,0.1262808,0.4086433,0,0,4.381149
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.177591,1.177591,0,-1,0,1.177591,0,0,0,0,0,1.23957,1.177591,0,0,28.45431,3.990103,0,1.23957,-1.23957,10.69933,27.43413,0.1262808,1.29535,0,0,3.990103
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.01257,1.01257,0,-1,0,1.01257,0,0,2.220446E-16,0,0,1.065863,1.01257,0,0,29.83161,2.750533,0,1.065863,-1.065863,9.575814,24.55332,0.1262808,1.113827,0,0,2.750533
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.616038,0.616038,0,-1,0,0.616038,0,0,1.110223E-16,0,0,0.648461,0.616038,0,0,31.0159,1.68467,0,0.648461,-0.648461,8.892276,22.80066,0.1262808,0.6776418,0,0,1.68467
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73641,1.036209,0,0,0,8.892276,22.80066,0.1262808,0,0,0,1.036209
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,2.329451,0.9843987,0,-1,0,0.9843987,0,0,1.345052,1.577997,0,1.036209,0.9843987,0,0,31.73641,1.036209,0,1.036209,-1.036209,7.800015,20,0.1262808,2.562396,0,0,1.036209
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.6681096,0.6681096,9.468109,0,2.731432,0.6681096,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126393,0.7349206,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.157643,1.157643,9.957644,0,2.855284,1.157643,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265251,1.273407,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,3.455927,3.455927,11.66262,0,3.286644,3.455927,33.33882,0,0,0,1.152166,0,0,8.206695,7.79636,16.16775,15.048,8.948525,0,8.948525,32.15132,82.43911,0.1267162,3.80152,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.6006973,0.6006973,0,0,0,0.6006973,288.2086,0,0,0,1.731261,0.6323129,0.6006973,0,0,7.219228,23.10167,1.098949,0,1.098949,33.19387,85.11232,0.1266958,0.660767,1.385009,0,24.83294
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,6.120279,24.09073,3.805436,0,3.805436,36.80402,94.3691,0.1266251,0,3.044349,0,27.89616
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,5.92195,5.92195,0,-1,0,5.92195,50.42418,0,0,0,2.986095,6.233632,5.92195,0,0,2.314843,27.51562,0,3.247537,-3.247537,33.38082,85.59167,0.1266251,6.514145,2.388876,0,30.50171
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,2.923416,2.923416,0,-1,0,2.923416,167.4251,0,0,0,4.894531,3.07728,2.923416,0,0,5.923218,24.26808,1.817252,0,1.817252,35.10482,90.01217,0.1265914,3.215757,3.915625,0,29.16261
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,4.495882,4.495882,0,-1,0,4.495882,104.5665,0,0,0,4.701187,4.732507,4.495882,0,0,4.105966,25.90361,0,0.03131986,-0.03131986,35.0718,89.92752,0.1265914,4.945469,3.76095,0,30.6048
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.6963332,0.6963332,0,-1,0,0.6963332,219.8915,0,0,0,1.531177,0.7329823,0.6963332,0,0,4.140766,25.87229,0.7981949,0,0.7981949,35.82904,91.86914,0.1265766,0.7659665,1.224942,0,27.40347
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,5.453777,5.453777,0,-1,0,5.453777,10.60726,0,8.881784E-16,0,0.5784962,5.740818,5.453777,0,0,3.342571,26.59066,0,5.162322,-5.162322,30.38747,77.91644,0.1265766,5.999154,0.4627969,0,27.16916
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.084708,2.084708,0,-1,0,2.084708,93.51705,0,4.440892E-16,0,1.949558,2.194429,2.084708,0,0,9.078484,21.42834,0,0.2448719,-0.2448719,30.12935,77.2546,0.1265766,2.293179,1.559646,0,23.3779
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,9.350564,21.18347,2.798712,0,2.798712,32.78445,84.06252,0.1265247,0,2.23897,0,23.98218
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,6.778306,6.778306,0,-1,0,6.778306,30.70259,0,8.881784E-16,0,2.081116,7.135059,6.778306,0,0,6.551851,23.70231,0,5.053943,-5.053943,27.45712,70.40273,0.1265247,7.456137,1.664893,0,25.78343
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,3.944765,3.944765,0,-1,0,3.944765,10.9718,0,0,0,0.4328119,4.152384,3.944765,0,0,12.16734,18.64837,0,3.719573,-3.719573,23.53635,60.34949,0.1265247,4.339242,0.3462495,0,19.08118
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.598859,7.598859,0,-1,0,7.598859,0,0,8.881784E-16,0,0,7.998799,7.598859,0,0,16.3002,14.9288,0,7.998799,-7.998799,15.10487,38.73037,0.1265247,8.358746,0,0,14.9288
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18776,6.929996,0,0,0,15.10487,38.73037,0.1265247,0,0,0,6.929996
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.804351,1.804351,0,-1,0,1.804351,0,0,2.220446E-16,0,0,1.899317,1.804351,0,0,25.18776,6.929996,0,1.899317,-1.899317,13.10282,33.5969,0.1265247,1.984786,0,0,6.929996
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.718481,2.718481,0,-1,0,2.718481,0,0,4.440892E-16,0,0,2.861559,2.718481,0,0,27.29811,5.03068,0,2.861559,-2.861559,10.08647,25.86269,0.1265247,2.990329,0,0,5.03068
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.283088,1.283088,0,-1,0,1.283088,0,0,0,0,0,1.350619,1.283088,0,0,30.47762,2.169121,0,1.350619,-1.350619,8.662793,22.21224,0.1265247,1.411397,0,0,2.169121
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.828138,0.7775773,0,-1,0,0.7775773,0,0,1.050561,1.233374,0,0.8185024,0.7775773,0,0,31.97831,0.8185024,0,0.8185024,-0.8185024,7.800015,20,0.1265247,2.010952,0,0,0.8185024
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.162435,0,0,-1,0,0,0,0,1.162435,1.278679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265247,1.278679,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.075807,0,0,-1,0,0,0,0,2.075807,2.283388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265247,2.283388,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.209279,0,0,-1,0,0,0,0,1.209279,1.330207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265247,1.330207,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.850267,0,0,-1,0,0,0,0,1.850267,2.035294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265247,2.035294,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3845021,0.3845021,9.184502,0,2.659679,0.3845021,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266243,0.4229523,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.058385,2.058385,10.85838,0,3.083171,2.058385,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267924,2.264223,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.308468,1.308468,10.10847,0,2.893442,1.308468,164.5586,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1268895,1.439315,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,5.264998,5.264998,0,0,0,5.264998,90.89053,0,0,0,4.785385,5.542104,5.264998,0,0,5.654556,24.50988,0,0.756719,-0.756719,32.83804,84.19994,0.1268895,5.791498,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.2682298,0.2682298,0,-1,0,0.2682298,2895.095,0.9878083,0,0,7.765511,0.2823472,0.2682298,0,0,6.495355,23.75316,6.495355,0,6.495355,39.00008,100,0.1267693,0.2950528,6.212409,0,31.51867
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,2.668518,2.668518,0,-1,0,2.668518,363.6054,6.89391,0,0,9.702876,2.808966,2.668518,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,2.93537,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,8.51449,8.36,0,-1,0,8.36,142.6481,3.12538,0.1544899,1.005939,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,9.365939,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,2.325865,2.325865,0,-1,0,2.325865,177.7035,1.684864,0,0,4.133143,2.448279,2.325865,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,2.558451,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.9874184,0.9874184,0,-1,0,0.9874184,140.8173,0.3510681,0,0,1.390456,1.039388,0.9874184,0,0,0,29.59898,0,0,0,39.00008,100,0.1267693,1.08616,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,11.72797,8.36,0,-1,0,8.36,4.931616,0,3.367965,4.540761,0.4122831,8.8,8.36,0,0,0,29.59898,0,8.387717,-8.387717,30.15865,77.32971,0.1267693,12.90076,0.3298265,0,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,7.11987,7.11987,0,-1,0,7.11987,0,0,8.881784E-16,0,0,7.494599,7.11987,0,0,9.319685,21.21126,0,7.494599,-7.494599,22.25865,57.07334,0.1267693,7.831857,0,0,21.21126
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,7.198542,7.198542,0,-1,0,7.198542,0,0,8.881784E-16,0,0,7.577412,7.198542,0,0,17.64702,13.71666,0,7.577412,-7.577412,14.27135,36.59314,0.1267693,7.918396,0,0,13.71666
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,6.335057,5.832287,0,-1,0,5.832287,0,0,0.5027701,1.136276,0,6.139249,5.832287,0,0,26.06636,6.139249,0,6.139249,-6.139249,7.800015,20,0.1267693,6.968563,0,0,6.139249
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.9474793,0,0,-1,0,0,0,0,0.9474793,1.042227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,1.042227,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.9318593,0,0,-1,0,0,0,0,0.9318593,1.025045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,1.025045,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.012646,0,0,-1,0,0,0,0,2.012646,2.213911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,2.213911,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.323243,0,0,-1,0,0,0,0,1.323243,1.455567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,1.455567,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.591735,0,0,-1,0,0,0,0,1.591735,1.750908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267693,1.750908,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.5269257,0.5269257,9.326926,0,2.695712,0.5269257,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126874,0.5796183,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.495065,2.495065,11.29506,0,3.193651,2.495065,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1270588,2.744572,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.631313,0.631313,9.431313,0,2.722122,0.631313,56.44526,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.1271605,0.6944443,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.150644,1.150644,0,0,0,1.150644,54.93581,0,0,0,0.6321157,1.211204,1.150644,0,0,7.451407,22.89271,0,0.5790887,-0.5790887,31.32064,80.30917,0.1271605,1.265709,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.228343,2.228343,0,-1,0,2.228343,64.57217,0,0,0,1.43889,2.345624,2.228343,0,0,8.094839,22.31362,0,0.9067346,-0.9067346,30.36486,77.85845,0.1271605,2.451177,1.151112,0,23.75251
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,3.382038,3.382038,0,-1,0,3.382038,33.37333,0,0,0,1.128699,3.56004,3.382038,0,0,9.102322,21.40689,0,2.431341,-2.431341,27.802,71.28703,0.1271605,3.720242,0.9029591,0,22.53559
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,11.80381,18.97555,0.7194163,0,0.7194163,28.4845,73.03703,0.1271473,0,0.575533,0,19.69496
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,11.0844,19.62302,1.598043,0,1.598043,30.00053,76.92429,0.1271178,0,1.278434,0,21.22106
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.249964,2.249964,0,-1,0,2.249964,195.1372,0,0,0,4.390516,2.368382,2.249964,0,0,9.486353,21.06126,2.022133,0,2.022133,31.9189,81.84316,0.1270805,2.47496,3.512413,0,25.45178
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,2.620777,2.620777,0,-1,0,2.620777,118.425,0,0,0,3.103656,2.758713,2.620777,0,0,7.46422,22.88118,0.3449436,0,0.3449436,32.24614,82.68224,0.1270741,2.882855,2.482925,0,25.98484
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,9.97569,8.36,0,-1,0,8.36,20.4948,0,1.61569,2.613259,1.713365,8.8,8.36,0,0,7.119277,23.19163,0,7.086635,-7.086635,24.77617,63.52851,0.1270741,10.97326,1.370692,0,24.90499
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,4.047842,4.047842,0,-1,0,4.047842,33.01693,0,8.881784E-16,0,1.336473,4.260886,4.047842,0,0,14.99331,16.10499,0,2.924413,-2.924413,21.69357,55.62442,0.1270741,4.452626,1.069178,0,17.44147
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,2.397807,2.397807,0,-1,0,2.397807,62.2674,0,0,0,1.493052,2.524007,2.397807,0,0,18.24266,13.18058,0,1.030955,-1.030955,20.60685,52.83796,0.1270741,2.637587,1.194441,0,14.67363
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,8.680441,8.36,0,-1,0,8.36,4.92572,0,0.320441,1.188485,0.4117902,8.8,8.36,0,0,19.38817,12.14963,0,8.388209,-8.388209,11.7649,30.16634,0.1270741,9.548485,0.3294322,0,12.56142
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.847157,1.847157,0,-1,0,1.847157,0,0,0,0,0,1.944376,1.847157,0,0,28.7084,3.761417,0,1.944376,-1.944376,9.715345,24.91109,0.1270741,2.031873,0,0,3.761417
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.329562,1.726189,0,-1,0,1.726189,0,0,1.603374,1.93633,0,1.817041,1.726189,0,0,30.86882,1.817041,0,1.817041,-1.817041,7.800015,20,0.1270741,3.662519,0,0,1.817041
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.427136,0,0,-1,0,0,0,0,5.427136,5.96985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,5.96985,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.9536583,0,0,-1,0,0,0,0,0.9536583,1.049024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,1.049024,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.706304,0,0,-1,0,0,0,0,2.706304,2.976935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,2.976935,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.351658,0,0,-1,0,0,0,0,0.351658,0.3868238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,0.3868238,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.720216,0,0,-1,0,0,0,0,1.720216,1.892237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,1.892237,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.8888316,0,0,-1,0,0,0,0,0.8888316,0.9777148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,0.9777148,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.5933952,0,0,-1,0,0,0,0,0.5933952,0.6527346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270741,0.6527346,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.4753259,0.4753259,9.275326,0,2.682657,0.4753259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271758,0.5228584,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272579,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,3.15417,3.15417,11.4402,0,3.230372,3.15417,3.072526,0,0,0,0.09691269,0,0,8.286035,7.871733,16.16775,15.048,7.968646,0,7.968646,31.22172,80.05553,0.1274519,3.469587,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,5.090517,5.090517,0,0,0,5.090517,19.01416,0,8.881784E-16,0,0.9679192,5.358438,5.090517,0,0,8.199107,22.21978,0,4.39052,-4.39052,26.59371,68.18886,0.1274519,5.599568,0.7743353,0,23.1877
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,5.024951,5.024951,0,-1,0,5.024951,17.69839,0,8.881784E-16,0,0.8893355,5.289422,5.024951,0,0,13.07746,17.82926,0,4.400086,-4.400086,21.95561,56.29632,0.1274519,5.527445,0.7114684,0,18.7186
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,2.941107,2.941107,0,-1,0,2.941107,93.9955,0,0,0,2.764508,3.095902,2.941107,0,0,17.96645,13.42918,0,0.331394,-0.331394,21.60629,55.40063,0.1274519,3.235217,2.211606,0,16.19368
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,6.235172,6.235172,0,-1,0,6.235172,37.13682,0,8.881784E-16,0,2.315545,6.563339,6.235172,0,0,18.33466,13.09778,0,4.247795,-4.247795,17.12872,43.91971,0.1274519,6.858689,1.852436,0,15.41333
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,23.05443,8.849987,0.6921983,0,0.6921983,17.7854,45.60349,0.1274391,0,0.5537586,0,9.542186
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.326896,1.326896,0,-1,0,1.326896,161.1386,0,0,0,2.138143,1.396733,1.326896,0,0,22.36224,9.472965,0.7414095,0,0.7414095,18.48876,47.40698,0.1274254,1.459586,1.710514,0,11.61111
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,2.315824,2.315824,0,-1,0,2.315824,109.0699,0,0,0,2.525868,2.437709,2.315824,0,0,21.62083,10.14023,0.0881584,0,0.0881584,18.5724,47.62143,0.1274238,2.547406,2.020694,0,12.6661
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,4.214524,4.214524,0,-1,0,4.214524,30.1931,0,0,0,1.272495,4.436341,4.214524,0,0,21.53267,10.21958,0,3.163845,-3.163845,15.23741,39.0702,0.1274238,4.635976,1.017996,0,11.49207
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,3.206148,3.206148,0,-1,0,3.206148,67.41212,0,0,0,2.161332,3.374893,3.206148,0,0,25.04805,7.055731,0,1.21356,-1.21356,13.9582,35.7902,0.1274238,3.526763,1.729066,0,9.217064
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,3.624772,3.624772,0,-1,0,3.624772,43.79738,0,0,0,1.587555,3.81555,3.624772,0,0,26.39645,5.842171,0,2.227994,-2.227994,11.60969,29.76838,0.1274238,3.987249,1.270044,0,7.429726
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,28.872,3.614177,0.4063305,0,0.4063305,11.99517,30.75679,0.1274163,0,0.3250644,0,4.020507
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.555163,1.555163,0,-1,0,1.555163,0,0,2.220446E-16,0,0,1.637014,1.555163,0,0,28.46567,3.979874,0,1.637014,-1.637014,10.26961,26.33227,0.1274163,1.71068,0,0,3.979874
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.280899,2.225717,0,-1,0,2.225717,0,0,2.055182,2.483272,0,2.34286,2.225717,0,0,30.28458,2.34286,0,2.34286,-2.34286,7.800015,20,0.1274163,4.708989,0,0,2.34286
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,7.171308,0,0,-1,0,0,0,0,7.171308,7.888438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,7.888438,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.993097,0,0,-1,0,0,0,0,1.993097,2.192407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,2.192407,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.107627,0,0,-1,0,0,0,0,1.107627,1.21839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,1.21839,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.4567201,0,0,-1,0,0,0,0,0.4567201,0.5023921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,0.5023921,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.3663922,0,0,-1,0,0,0,0,0.3663922,0.4030314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,0.4030314,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.409052,0,0,-1,0,0,0,0,1.409052,1.549958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,1.549958,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.710949,0,0,-1,0,0,0,0,0.710949,0.7820439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274163,0.7820439,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.07427194,0.07427194,8.874272,0,2.581191,0.07427194,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127501,0.08169913,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.108762,1.108762,9.908762,0,2.842917,1.108762,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276273,1.219638,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1276692,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1276059,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.183009,1.183009,0,-1,0,1.183009,496.5604,2.401774,0,0,5.874352,1.245272,1.183009,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.127565,1.301309,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,4.106904,4.106904,0,-1,0,4.106904,194.8685,3.680004,0,0,8.00306,4.323056,4.106904,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,4.517594,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,7.598494,7.598494,0,-1,0,7.598494,112.656,0.5617474,0,0,8.560162,7.998415,7.598494,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,8.358343,6.84813,0,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.5505126,0.5505126,0,-1,0,0.5505126,2048.542,10.698,0,0,11.27748,0.579487,0.5505126,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,0.6055639,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,2.575676,2.575676,0,-1,0,2.575676,351.7531,6.348783,0,0,9.06002,2.711238,2.575676,0,0,0,29.59898,0,0,0,39.00008,100,0.127565,2.833244,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,6.140193,6.140193,0,-1,0,6.140193,105.044,0,0,0,6.449904,6.463362,6.140193,0,0,0,29.59898,0,0.01345712,-0.01345712,38.98589,99.96363,0.127565,6.754213,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.6184886,0.6184886,0,-1,0,0.6184886,439.4178,2.051756,0,0,2.717749,0.6510406,0.6184886,0,0,0.01495235,29.58552,0.01495235,0,0.01495235,39.00008,100,0.1275648,0.6803374,2.174199,0,32.30327
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,8.448963,8.36,0,-1,0,8.36,4.771338,0,0.08896353,0.9338599,0.3988838,8.8,8.36,0,0,0,29.59898,0,8.401116,-8.401116,30.14452,77.2935,0.1275648,9.293859,0.3191071,0,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.7066876,0.7066876,0,-1,0,0.7066876,0,0,0,0,0,0.7438817,0.7066876,0,0,9.334574,21.19786,0,0.7438817,-0.7438817,29.3604,75.28294,0.1275648,0.7773563,0,0,21.19786
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.193993,1.193993,0,-1,0,1.193993,0,0,2.220446E-16,0,0,1.256835,1.193993,0,0,10.16111,20.45398,0,1.256835,-1.256835,28.03558,71.88597,0.1275648,1.313393,0,0,20.45398
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.012941,1.012941,0,-1,0,1.012941,0,0,0,0,0,1.066253,1.012941,0,0,11.55759,19.19715,0,1.066253,-1.066253,26.91165,69.0041,0.1275648,1.114235,0,0,19.19715
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.792005,1.792005,0,-1,0,1.792005,0,0,2.220446E-16,0,0,1.886321,1.792005,0,0,12.74232,18.13089,0,1.886321,-1.886321,24.9233,63.90576,0.1275648,1.971206,0,0,18.13089
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.9432248,0.9432248,0,-1,0,0.9432248,0,0,1.110223E-16,0,0,0.9928682,0.9432248,0,0,14.83823,16.24457,0,0.9928682,-0.9928682,23.87672,61.22224,0.1275648,1.037547,0,0,16.24457
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.6688657,0.6688657,0,-1,0,0.6688657,0,0,0,0,0,0.7040692,0.6688657,0,0,15.94142,15.2517,0,0.7040692,-0.7040692,23.13457,59.31929,0.1275648,0.7357523,0,0,15.2517
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.5590405,0.5590405,0,-1,0,0.5590405,0,0,0,0,0,0.5884637,0.5590405,0,0,16.72372,14.54763,0,0.5884637,-0.5884637,22.51427,57.72879,0.1275648,0.6149446,0,0,14.54763
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.8684837,0.8684837,0,-1,0,0.8684837,0,0,1.110223E-16,0,0,0.9141933,0.8684837,0,0,17.37757,13.95917,0,0.9141933,-0.9141933,21.55063,55.25791,0.1275648,0.955332,0,0,13.95917
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.207032,2.207032,0,-1,0,2.207032,0,0,4.440892E-16,0,0,2.323192,2.207032,0,0,18.39334,13.04498,0,2.323192,-2.323192,19.10177,48.97879,0.1275648,2.427736,0,0,13.04498
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.498758,1.498758,0,-1,0,1.498758,0,0,0,0,0,1.57764,1.498758,0,0,20.97466,10.72178,0,1.57764,-1.57764,17.43879,44.71476,0.1275648,1.648634,0,0,10.72178
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02109828,0.02109828,0,0,0,0.02109828,0,0,3.469447E-18,0,0,0.02220872,0.02109828,0,0,22.72759,9.144144,0,0.02220872,-0.02220872,17.41538,44.65473,0.1275648,0.02320811,0,0,9.144144
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.28675,1.28675,0,0,0,1.28675,0,0,0,0,0,1.354474,1.28675,0,0,22.75227,9.121935,0,1.354474,-1.354474,15.98764,40.99386,0.1275648,1.415425,0,0,9.121935
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,2.78333,2.78333,0,0,0,2.78333,67.7713,0,0,0,1.886299,2.929821,2.78333,0,0,24.25724,7.767461,0,1.043522,-1.043522,14.88767,38.17344,0.1275648,3.061663,1.509039,0,9.653761
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,25.41671,6.723939,3.357336,0,3.357336,18.07272,46.34021,0.1275032,0,2.685869,0,10.08128
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.525684,1.525684,0,-1,0,1.525684,251.5676,0,0,0,3.838127,1.605983,1.525684,0,0,22.05937,9.745542,2.232144,0,2.232144,20.19032,51.76994,0.1274623,1.678252,3.070502,0,13.58367
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.08200172,0.08200172,0,-1,0,0.08200172,6905.78,0,0,0,5.662859,0.0863176,0.08200172,0,0,19.82723,11.75447,5.576541,0,5.576541,25.48069,65.33497,0.1273602,0.09020189,4.530287,0,17.41733
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.448627,1.448627,0,-1,0,1.448627,512.1761,0,0,0,7.419523,1.524871,1.448627,0,0,14.25069,16.77336,5.894652,0,5.894652,31.07285,79.67381,0.1272524,1.59349,5.935618,0,24.19288
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,0.5183184,0,0,8.874355,0,0,0,0,8.356036,22.07854,8.356036,0,8.356036,39.00008,100,0.1271,0,7.099484,0,30.9529
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,5.801515,5.801515,0,-1,0,5.801515,72.14773,0,0,0,4.185661,6.106858,5.801515,0,0,0,29.59898,0,1.921197,-1.921197,36.97496,94.8074,0.1271,6.381666,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,9.48148,8.36,0,-1,0,8.36,91.28408,0,1.12148,2.069628,7.631349,8.8,8.36,0,0,2.134663,27.67778,0,1.168651,-1.168651,35.74309,91.64877,0.1271,10.42963,6.105079,0,35.30913
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,4.219675,4.219675,0,-1,0,4.219675,123.8486,0,0,0,5.226008,4.441763,4.219675,0,0,3.433164,26.50913,0.784245,0,0.784245,36.48709,93.55646,0.1270857,4.641643,4.180807,0,31.73514
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0.5310073,0,0,3.179926,0,0,0,0,2.648919,27.21495,2.648919,0,2.648919,39.00008,100,0.1270374,0,2.543941,0,30.39488
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270374,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,4.975348,4.975348,0,-1,0,4.975348,7.654328,0,0,0,0.3808295,5.237208,4.975348,0,0,0,29.59898,0,4.856379,-4.856379,33.881,86.8742,0.1270374,5.472883,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.632006,5.632006,0,-1,0,5.632006,0,0,8.881784E-16,0,0,5.928427,5.632006,0,0,5.395977,24.7426,0,5.928427,-5.928427,27.6319,70.85087,0.1270374,6.195206,0,0,24.7426
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.578649,2.578649,0,-1,0,2.578649,0,0,4.440892E-16,0,0,2.714368,2.578649,0,0,11.98312,18.81417,0,2.714368,-2.714368,24.7707,63.51449,0.1270374,2.836514,0,0,18.81417
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.602188,7.602188,0,-1,0,7.602188,0,0,0,0.002406253,0,8.002302,7.602188,0,0,14.99908,16.0998,0,8.002302,-8.002302,16.33553,41.88589,0.1270374,8.362406,0,0,16.0998
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.717391,1.717391,0,-1,0,1.717391,0,0,2.220446E-16,0,0,1.80778,1.717391,0,0,23.89053,8.097502,0,1.80778,-1.80778,14.42996,36.99984,0.1270374,1.88913,0,0,8.097502
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.991296,1.991296,0,-1,0,1.991296,0,0,0,0,0,2.096101,1.991296,0,0,25.89917,6.289721,0,2.096101,-2.096101,12.22048,31.3345,0.1270374,2.190425,0,0,6.289721
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.39158,0.39158,0,-1,0,0.39158,0,0,5.551115E-17,0,0,0.4121894,0.39158,0,0,28.22817,4.193621,0,0.4121894,-0.4121894,11.78599,30.22044,0.1270374,0.4307379,0,0,4.193621
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.3054626,0.3054626,0,-1,0,0.3054626,0,0,5.551115E-17,0,0,0.3215395,0.3054626,0,0,28.68616,3.781432,0,0.3215395,-0.3215395,11.44706,29.35138,0.1270374,0.3360088,0,0,3.781432
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.04343,3.459892,0,0,0,11.44706,29.35138,0.1270374,0,0,0,3.459892
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.417307,1.417307,0,-1,0,1.417307,0,0,2.220446E-16,0,0,1.491902,1.417307,0,0,29.04343,3.459892,0,1.491902,-1.491902,9.874459,25.31908,0.1270374,1.559037,0,0,3.459892
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.576438,1.576438,0,-1,0,1.576438,0,0,2.220446E-16,0,0,1.659408,1.576438,0,0,30.7011,1.96799,0,1.659408,-1.659408,8.12529,20.83403,0.1270374,1.734082,0,0,1.96799
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.339589,1.339589,10.13959,0,2.901316,1.339589,0,0,0,0,0,0,0,8.8,8.36,32.54488,0.308582,8.36,0,8.36,16.05628,41.16987,0.1271727,1.473548,0,12,0.308582
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.6701455,0.6701455,9.470145,0,2.731947,0.6701455,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.18489,7.832582,8.36,0,8.36,23.98727,61.50571,0.1272807,0.73716,0,12,7.832582
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,8.714144,8.714144,12,0,3.372,8.714144,16.35736,0,0,0,1.425404,0,0,3.285856,3.121563,15.82488,15.35658,4.546967,0,4.546967,28.30091,72.56628,0.1273843,9.585559,1.140323,12,16.78199
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.813432,1.813432,9.575068,0,2.758492,1.813432,215.3024,0,0,0,3.904362,0,0,7.761637,7.373555,11.27792,19.44885,11.27792,0,11.27792,39.00008,100,0.1274431,1.994775,3.12349,12,23.35321
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.8610489,0.8610489,0,-1,0,0.8610489,533.7368,3.689368,0,0,4.595735,0.9063672,0.8610489,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,0.9471537,3.676588,0,34.19471
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,6.528826,6.528826,0,-1,0,6.528826,142.7718,2.448875,0,0,9.321323,6.872448,6.528826,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,7.181708,7.457059,0,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,7.008248,7.008248,0,-1,0,7.008248,132.6038,1.916101,0,0,9.293204,7.377103,7.008248,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,7.709073,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.281839,1.281839,0,-1,0,1.281839,482.382,4.834056,0,0,6.183361,1.349304,1.281839,0,0,0,29.59898,0,0,0,39.00008,100,0.1274431,1.410023,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,2.288568,2.288568,0,-1,0,2.288568,103.6495,0,0,0,2.372088,2.409019,2.288568,0,0,0,29.59898,0,0.03693061,-0.03693061,38.96115,99.90018,0.1274431,2.517425,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,3.079077,3.079077,0,-1,0,3.079077,20.11766,0,0,0,0.6194382,3.241134,3.079077,0,0,0.04103402,29.56205,0,2.621696,-2.621696,36.19764,92.81428,0.1274431,3.386985,0.4955505,0,30.18149
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.4758595,0.4758595,0,-1,0,0.4758595,178.3595,0,0,0,0.8487405,0.5009047,0.4758595,0,0,2.954029,26.94035,0.3478358,0,0.3478358,36.52763,93.66039,0.1274367,0.5234454,0.6789924,0,27.78909
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,9.669652,8.36,0,-1,0,8.36,1.401269,0,1.309652,2.276617,0.1171461,8.8,8.36,0,0,2.606193,27.2534,0,8.682854,-8.682854,27.37509,70.19241,0.1274367,10.63662,0.09371687,0,27.37055
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.789208,3.789208,0,-1,0,3.789208,0,0,4.440892E-16,0,0,3.98864,3.789208,0,0,12.25381,18.57055,0,3.98864,-3.98864,23.1707,59.41193,0.1274367,4.168128,0,0,18.57055
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,10.01707,8.36,0,-1,0,8.36,0,0,1.657069,2.658776,0,8.8,8.36,0,0,16.68563,14.58191,0,8.8,-8.8,13.89468,35.62733,0.1274367,11.01878,0,0,14.58191
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.836364,2.836364,0,-1,0,2.836364,0,0,4.440892E-16,0,0,2.985646,2.836364,0,0,26.46341,5.781911,0,2.985646,-2.985646,10.74754,27.55773,0.1274367,3.120001,0,0,5.781911
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.174739,2.174739,0,-1,0,2.174739,0,0,4.440892E-16,0,0,2.289199,2.174739,0,0,29.78079,2.796264,0,2.289199,-2.289199,8.334509,21.37049,0.1274367,2.392213,0,0,2.796264
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.34235,0.481712,0,-1,0,0.481712,0,0,0.8606381,0.9948732,0,0.5070653,0.481712,0,0,32.32435,0.5070653,0,0.5070653,-0.5070653,7.800015,20,0.1274367,1.476585,0,0,0.5070653
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.641423,0,0,-1,0,0,0,0,1.641423,1.805565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274367,1.805565,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.5051742,0,0,-1,0,0,0,0,0.5051742,0.5556917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274367,0.5556917,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274367,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.06544296,0,0,-1,0,0,0,0,0.06544296,0.07198726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274367,0.07198726,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.070841,0,0,-1,0,0,0,0,1.070841,1.177925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274367,1.177925,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.069251,1.069251,9.869251,0,2.832921,1.069251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12756,1.176177,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.04009259,0.04009259,8.840093,0,2.572543,0.04009259,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276419,0.04410185,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,2.359083,2.359083,11.15908,0,3.159248,2.359083,100.1898,1.776357E-15,0,0,2.363559,0,0,8.8,8.36,16.16775,15.048,10.72356,0,10.72356,33.83526,86.75691,0.1277733,2.594991,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.129795,2.129795,0,0,0,2.129795,217.0739,0,0,0,4.623227,2.241889,2.129795,0,0,5.444194,24.6992,2.381338,0,2.381338,36.0944,92.54955,0.1277301,2.342774,3.698582,0,29.32243
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,2.740935,2.740935,0,-1,0,2.740935,182.104,0,0,0,4.991353,2.885195,2.740935,0,0,3.062856,26.84241,2.106158,0,2.106158,38.09248,97.67282,0.1276919,3.015028,3.993082,0,31.83376
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,3.308066,0,0,4.264763,0,0,0,0,0.9566973,28.73795,0.9566973,0,0.9566973,39.00008,100,0.1276745,0,3.41181,0,33.00271
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.531855,1.531855,0,-1,0,1.531855,474.8216,5.661099,0,0,7.273578,1.612479,1.531855,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,1.685041,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.111847,2.111847,0,-1,0,2.111847,274.7234,3.578743,0,0,5.80174,2.222997,2.111847,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,2.323032,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.9957167,0.9957167,0,-1,0,0.9957167,654.8084,5.471914,0,0,6.520037,1.048123,0.9957167,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,1.095288,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,3.574977,3.574977,0,-1,0,3.574977,152.8649,1.701751,0,0,5.464885,3.763134,3.574977,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,3.932475,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.874233,1.874233,0,-1,0,1.874233,402.1588,5.564516,0,0,7.537394,1.972877,1.874233,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,2.061657,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.382871,1.382871,0,-1,0,1.382871,255.3084,2.074932,0,0,3.530586,1.455654,1.382871,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,1.521158,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276745,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,6.336595,6.336595,0,-1,0,6.336595,0,0,8.881784E-16,0,0,6.6701,6.336595,0,0,0,29.59898,0,6.6701,-6.6701,31.96918,81.97208,0.1276745,6.970254,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.582057,5.582057,0,-1,0,5.582057,0,0,8.881784E-16,0,0,5.875849,5.582057,0,0,7.411222,22.92888,0,5.875849,-5.875849,25.77549,66.09086,0.1276745,6.140263,0,0,22.92888
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.782434,1.782434,0,-1,0,1.782434,0,0,2.220446E-16,0,0,1.876247,1.782434,0,0,13.93994,17.05303,0,1.876247,-1.876247,23.79775,61.01975,0.1276745,1.960678,0,0,17.05303
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.161772,1.161772,0,-1,0,1.161772,0,0,2.220446E-16,0,0,1.222917,1.161772,0,0,16.02466,15.17678,0,1.222917,-1.222917,22.50868,57.71445,0.1276745,1.277949,0,0,15.17678
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.9201314,0.9201314,0,-1,0,0.9201314,0,0,1.110223E-16,0,0,0.9685594,0.9201314,0,0,17.38346,13.95387,0,0.9685594,-0.9685594,21.48773,55.09663,0.1276745,1.012145,0,0,13.95387
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.246234,1.246234,0,-1,0,1.246234,0,0,2.220446E-16,0,0,1.311825,1.246234,0,0,18.45964,12.98531,0,1.311825,-1.311825,20.10494,51.55104,0.1276745,1.370857,0,0,12.98531
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.7858098,0.7858098,0,-1,0,0.7858098,0,0,1.110223E-16,0,0,0.8271682,0.7858098,0,0,19.91722,11.67348,0,0.8271682,-0.8271682,19.23303,49.31537,0.1276745,0.8643907,0,0,11.67348
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.038149,1.038149,0,-1,0,1.038149,0,0,0,0,0,1.092788,1.038149,0,0,20.8363,10.84631,0,1.092788,-1.092788,18.08113,46.36179,0.1276745,1.141964,0,0,10.84631
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2050161,0.2050161,0,-1,0,0.2050161,0,0,0,0,0,0.2158064,0.2050161,0,0,22.0505,9.753524,0,0.2158064,-0.2158064,17.85365,45.7785,0.1276745,0.2255177,0,0,9.753524
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.895657,1.895657,0,-1,0,1.895657,0,0,2.220446E-16,0,0,1.995428,1.895657,0,0,22.29029,9.537718,0,1.995428,-1.995428,15.75029,40.38527,0.1276745,2.085222,0,0,9.537718
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.07713101,0.07713101,0,0,0,0.07713101,0,0,0,0,0,0.08119054,0.07713101,0,0,24.50743,7.542289,0,0.08119054,-0.08119054,15.6647,40.16583,0.1276745,0.08484411,0,0,7.542289
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,24.59764,7.461099,0.1217415,0,0.1217415,15.7802,40.46197,0.1276723,0,0.09739316,0,7.58284
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.03758,1.03758,0,0,0,1.03758,91.2246,0,0,0,0.9465286,1.09219,1.03758,0,0,24.4759,7.570666,0,0.1456613,-0.1456613,15.62666,40.06827,0.1276723,1.141338,0.7572229,0,8.517195
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,4.225977,4.225977,0,0,0,4.225977,21.57987,0,0,0,0.9119605,4.448397,4.225977,0,0,24.63775,7.425004,0,3.536437,-3.536437,11.89893,30.51001,0.1276723,4.648575,0.7295684,0,8.336966
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,9.127369,4.586685,0,-1,0,4.586685,20.48367,0,4.540684,6.167457,0.9395215,4.828089,4.586685,0,0,28.56712,3.888568,0,3.888568,-3.888568,7.800015,20,0.1276723,10.04011,0.7516172,0,4.828089
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,4.15675,2.458246,0,-1,0,2.458246,105.2632,0,1.698503,4.080776,2.587628,2.587628,2.458246,0,0,32.88775,0,0,0,0,7.800015,20,0.1276723,4.572425,2.070102,0,2.587628
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.31925,1.31925,0,-1,0,1.31925,265.1593,0,0,0.7865334,3.498114,1.388684,1.31925,0,0,32.88775,0,2.10943,0,2.10943,9.801196,25.13122,0.1276341,1.451175,2.798491,0,3.498114
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.7740152,0.7740152,0,-1,0,0.7740152,482.4011,0,0,0,3.733858,0.8147528,0.7740152,0,0,30.77832,1.898487,2.919105,0,2.919105,12.5705,32.23199,0.1275813,0.8514166,2.987086,0,5.632345
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,3.142412,3.142412,0,-1,0,3.142412,52.81581,0,4.440892E-16,0,1.65969,3.307802,3.142412,0,0,27.85922,4.525681,0,1.648112,-1.648112,10.83324,27.77748,0.1275813,3.456653,1.327752,0,6.185372
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.07211349,0.07211349,0,-1,0,0.07211349,4425.936,0,0,0,3.191697,0.07590894,0.07211349,0,0,29.69045,2.877569,3.115788,0,3.115788,13.78914,35.35669,0.1275249,0.07932483,2.553357,0,6.069266
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,2.365611,2.365611,0,-1,0,2.365611,116.3951,0,0,0,2.753453,2.490116,2.365611,0,0,26.57467,5.681778,0.2633372,0,0.2633372,14.03896,35.99726,0.1275202,2.602172,2.202763,0,8.435232
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.9975681,0.9975681,0,-1,0,0.9975681,151.5026,0,0,0,1.511341,1.050072,0.9975681,0,0,26.31133,5.918782,0.4612697,0,0.4612697,14.47656,37.11931,0.1275118,1.097325,1.209073,0,7.430123
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.672864,0.672864,0,-1,0,0.672864,208.4615,0,0,0,1.402663,0.7082779,0.672864,0,0,25.85006,6.333925,0.6943846,0,0.6943846,15.13531,38.80841,0.1274993,0.7401504,1.12213,0,7.736588
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,4.907911,4.907911,0,-1,0,4.907911,7.286068,0,0,0,0.3575937,5.166222,4.907911,0,0,25.15567,6.958871,0,4.808628,-4.808628,10.06657,25.81167,0.1274993,5.398702,0.286075,0,7.316465
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4483906,0.4483906,0,-1,0,0.4483906,0,0,5.551115E-17,0,0,0.47199,0.4483906,0,0,30.49859,2.150243,0,0.47199,-0.47199,9.56905,24.53597,0.1274993,0.4932296,0,0,2.150243
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.477324,1.59434,0,-1,0,1.59434,0,0,1.882984,2.230717,0,1.678253,1.59434,0,0,31.02303,1.678253,0,1.678253,-1.678253,7.800015,20,0.1274993,3.825057,0,0,1.678253
