Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.534621,0,0,-1,0,0,0,0,4.534621,4.988083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,4.988083,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.055327,0,0,-1,0,0,0,0,1.055327,1.16086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,1.16086,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.020304,0,0,-1,0,0,0,0,2.020304,2.222334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,2.222334,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.511042,0,0,-1,0,0,0,0,2.511042,2.762147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,2.762147,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.840638,0,0,-1,0,0,0,0,1.840638,2.024702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,2.024702,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.076769,0,0,-1,0,0,0,0,1.076769,1.184446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,1.184446,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.822755,0,0,-1,0,0,0,0,1.822755,2.005031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274993,2.005031,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.482631,1.482631,10.28263,0,2.937506,1.482631,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276382,1.630894,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.7522267,0.7522267,9.552227,0,2.752713,0.7522267,14.85999,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1277458,0.8274494,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,3.81527,3.81527,11.48425,0,3.241515,3.81527,19.23517,0,0,0,0.7338736,0,0,7.668979,7.28553,16.05597,15.1486,8.019403,0,8.019403,31.37592,80.45091,0.1279333,4.196797,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,8.227541,8.227541,12,0,3.372,8.227541,19.3973,0,0,0,1.595921,0,0,3.772459,3.583836,8.036569,22.36607,5.179757,0,5.179757,36.28987,93.05076,0.1280496,9.050296,1.276737,12,23.96199
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,5.121775,5.121775,0,-1,0,5.121775,103.4854,0,0,0,5.30029,5.391342,5.121775,0,0,2.856812,27.02785,0,0.09105205,-0.09105205,36.19389,92.80466,0.1280496,5.633952,4.240232,0,32.32814
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,9.664783,8.36,0,-1,0,8.36,54.09764,0,1.304783,2.271261,4.522563,8.8,8.36,0,0,2.957981,26.93679,0,4.277437,-4.277437,31.68508,81.24362,0.1280496,10.63126,3.61805,0,31.45936
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.941269,1.941269,0,-1,0,1.941269,56.12165,0,0,0,1.089472,2.043441,1.941269,0,0,7.71069,22.65936,0,0.9539691,-0.9539691,30.6795,78.66524,0.1280496,2.135396,0.8715778,0,23.74883
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,2.89963,2.89963,0,-1,0,2.89963,84.75617,0,0,0,2.457615,3.052242,2.89963,0,0,8.770655,21.70539,0,0.5946266,-0.5946266,30.05271,77.05808,0.1280496,3.189593,1.966092,0,24.163
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,4.054119,4.054119,0,-1,0,4.054119,90.58442,0,0,0,3.6724,4.267494,4.054119,0,0,9.431351,21.11076,0,0.5950936,-0.5950936,29.42543,75.44967,0.1280496,4.459531,2.93792,0,24.78316
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,3.595591,3.595591,0,-1,0,3.595591,110.4268,0,0,0,3.970495,3.784833,3.595591,0,0,10.09257,20.51567,0.1856624,0,0.1856624,29.60156,75.90129,0.1280462,3.955151,3.176396,0,24.48616
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.258547,1.258547,0,-1,0,1.258547,304.2932,0,0,0,3.829673,1.324786,1.258547,0,0,9.906904,20.68276,2.504886,0,2.504886,31.97791,81.99447,0.128001,1.384402,3.063738,0,24.51244
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,7.402018,22.93716,3.137185,0,3.137185,34.9541,89.62572,0.1279443,0,2.509748,0,26.07435
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,2.435617,2.435617,0,-1,0,2.435617,48.89168,0,0,0,1.190814,2.563808,2.435617,0,0,4.264832,25.76063,0,1.372994,-1.372994,33.50684,85.9148,0.1279443,2.679179,0.9526514,0,26.95144
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,5.489067,5.489067,0,-1,0,5.489067,6.335057,0,8.881784E-16,0,0.3477355,5.777965,5.489067,0,0,5.79038,24.38764,0,5.430229,-5.430229,27.78288,71.238,0.1279443,6.037973,0.2781884,0,24.73537
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.638157,8.36,0,-1,0,8.36,0,0,0.2781564,1.141972,0,8.8,8.36,0,0,11.82397,18.95741,0,8.8,-8.8,18.50686,47.4534,0.1279443,9.501972,0,0,18.95741
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.158489,3.158489,0,-1,0,3.158489,0,0,4.440892E-16,0,0,3.324725,3.158489,0,0,21.60175,10.15741,0,3.324725,-3.324725,15.00229,38.46734,0.1279443,3.474338,0,0,10.15741
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5196131,0.5196131,0,-1,0,0.5196131,0,0,1.110223E-16,0,0,0.5469612,0.5196131,0,0,25.29589,6.832681,0,0.5469612,-0.5469612,14.42575,36.98902,0.1279443,0.5715745,0,0,6.832681
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90362,6.28572,0,0,0,14.42575,36.98902,0.1279443,0,0,0,6.28572
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.496128,1.496128,0,-1,0,1.496128,0,0,0,0,0,1.574872,1.496128,0,0,25.90362,6.28572,0,1.574872,-1.574872,12.76569,32.73246,0.1279443,1.645741,0,0,6.28572
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.3734958,0.3734958,0,-1,0,0.3734958,0,0,5.551115E-17,0,0,0.3931535,0.3734958,0,0,27.65348,4.710848,0,0.3931535,-0.3931535,12.35126,31.66985,0.1279443,0.4108454,0,0,4.710848
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09031,4.317695,0,0,0,12.35126,31.66985,0.1279443,0,0,0,4.317695
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.763937,2.763937,0,-1,0,2.763937,0,0,4.440892E-16,0,0,2.909407,2.763937,0,0,28.09031,4.317695,0,2.909407,-2.909407,9.284481,23.80631,0.1279443,3.04033,0,0,4.317695
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32299,1.408288,0,0,0,9.284481,23.80631,0.1279443,0,0,0,1.408288
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.7804031,0.7804031,0,-1,0,0.7804031,0,0,1.110223E-16,0,0,0.8214769,0.7804031,0,0,31.32299,1.408288,0,0.8214769,-0.8214769,8.418569,21.58603,0.1279443,0.8584434,0,0,1.408288
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.8376815,0.8376815,9.637682,0,2.774333,0.8376815,0,0,0,0,0,0,0,8.8,8.36,32.23574,0.5868106,8.36,0,8.36,16.34956,41.92187,0.1280565,0.9214497,0,12,0.5868106
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,23.87574,8.11081,8.450719,0,8.450719,24.36662,62.47838,0.1281337,0,0.07257501,12,8.20153
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,7.018414,7.018414,12,0,3.372,7.018414,15.77434,0,0,0,1.107109,0,0,4.981586,4.732507,15.42502,15.71646,5.839616,0,5.839616,29.90656,76.68334,0.1282669,7.720255,0.8856869,12,16.82357
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,6.810776,6.810776,12,0,3.372,6.810776,45.86812,0,0,0,3.123975,0,0,5.189224,4.929763,9.585407,20.97211,8.053738,0,8.053738,37.54701,96.27419,0.1284439,7.491853,2.49918,12,24.09609
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,6.619595,6.619595,0,-1,0,6.619595,71.59245,0,8.881784E-16,0,4.73913,6.967995,6.619595,0,0,1.531669,28.22048,0,2.228864,-2.228864,35.19758,90.25002,0.1284439,7.281555,3.791304,0,32.95961
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.177669,2.177669,0,-1,0,2.177669,299.3776,0.2189829,0,0,6.519451,2.292283,2.177669,0,0,4.008185,25.99161,4.008185,0,4.008185,39.00008,100,0.1283716,2.395436,5.215561,0,32.51106
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2190513,0.2190513,0,-1,0,0.2190513,3734.246,7.949332,0,0,8.179913,0.2305803,0.2190513,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,0.2409564,6.54393,0,37.77889
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,2.940223,2.940223,0,-1,0,2.940223,113.8333,0.2519805,0,0,3.346952,3.094971,2.940223,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,3.234245,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.039734,1.039734,0,-1,0,1.039734,454.6544,3.632739,0,0,4.727196,1.094457,1.039734,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,1.143707,3.781757,0,34.32618
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.962856,1.962856,0,-1,0,1.962856,218.4432,2.22156,0,0,4.287724,2.066164,1.962856,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,2.159141,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.8993599,0.8993599,0,-1,0,0.8993599,388.5159,2.547462,0,0,3.494156,0.9466946,0.8993599,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,0.9892959,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.512268,1.512268,0,-1,0,1.512268,177.7663,1.096442,0,0,2.688303,1.591861,1.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1283716,1.663494,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,7.848602,7.848602,0,-1,0,7.848602,36.68359,1.776357E-15,0,0.2734626,2.879149,8.261686,7.848602,0,0,0,29.59898,0,5.382537,-5.382537,33.32639,85.4521,0.1283716,8.633463,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,3.35166,3.35166,0,-1,0,3.35166,10.57644,0,4.440892E-16,0,0.3544863,3.528064,3.35166,0,0,5.980597,24.21644,0,3.173577,-3.173577,29.98114,76.87457,0.1283716,3.686827,0.2835891,0,24.57093
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,7.225243,7.225243,0,-1,0,7.225243,0,0,8.881784E-16,0,0,7.605519,7.225243,0,0,9.506794,21.04286,0,7.605519,-7.605519,21.96422,56.3184,0.1283716,7.947767,0,0,21.04286
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.645871,2.645871,0,-1,0,2.645871,0,0,4.440892E-16,0,0,2.785127,2.645871,0,0,17.95737,13.43734,0,2.785127,-2.785127,19.02844,48.79077,0.1283716,2.910458,0,0,13.43734
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.859015,2.859015,0,-1,0,2.859015,0,0,4.440892E-16,0,0,3.009489,2.859015,0,0,21.05196,10.65222,0,3.009489,-3.009489,15.85616,40.65673,0.1283716,3.144916,0,0,10.65222
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.458978,1.458978,0,-1,0,1.458978,0,0,0,0,0,1.535766,1.458978,0,0,24.39583,7.642728,0,1.535766,-1.535766,14.23732,36.50587,0.1283716,1.604876,0,0,7.642728
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10224,6.106962,0,0,0,14.23732,36.50587,0.1283716,0,0,0,6.106962
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10224,6.106962,0,0,0,14.23732,36.50587,0.1283716,0,0,0,6.106962
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10224,6.106962,0,0,0,14.23732,36.50587,0.1283716,0,0,0,6.106962
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.6993542,0.6993542,0,-1,0,0.6993542,0,0,0,0,0,0.7361622,0.6993542,0,0,26.10224,6.106962,0,0.7361622,-0.7361622,13.46134,34.51618,0.1283716,0.7692896,0,0,6.106962
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.9202,5.3708,0,0,0,13.46134,34.51618,0.1283716,0,0,0,5.3708
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.408842,1.408842,0,-1,0,1.408842,0,0,0,0,0,1.482992,1.408842,0,0,26.9202,5.3708,0,1.482992,-1.482992,11.89813,30.50795,0.1283716,1.549726,0,0,5.3708
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.4059009,0.4059009,0,0,0,0.4059009,0,0,5.551115E-17,0,0,0.4272641,0.4059009,0,0,28.56797,3.887809,0,0.4272641,-0.4272641,11.44775,29.35315,0.1283716,0.4464909,0,0,3.887809
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,29.0427,3.460544,0.06631788,0,0.06631788,11.51066,29.51447,0.1283704,0,0.05305431,0,3.526862
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,7.099341,7.099341,12,0,3.372,7.099341,2.415027,0,0,0,0.171451,0,0,4.900659,4.655626,28.97639,3.520231,4.827077,0,4.827077,16.09003,41.25641,0.1284831,7.809275,0.1371608,12,3.691682
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,6.897992,6.897992,12,0,3.372,6.897992,6.368874,0,0,0,0.4393244,0,0,5.102008,4.846908,24.14931,7.8646,5.286232,0,5.286232,21.10499,54.11525,0.1286054,7.587791,0.3514595,12,8.303925
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,4.141473,4.141473,0,-1,0,4.141473,15.18615,0,0,0,0.6289303,4.359446,4.141473,0,0,18.86308,12.62221,0,3.730515,-3.730515,17.17268,44.03243,0.1286054,4.555621,0.5031442,0,13.25114
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,23.00809,8.891693,1.299353,0,1.299353,18.40536,47.19313,0.128582,0,1.039482,0,10.19105
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.810937,1.810937,0,-1,0,1.810937,108.117,0,0,0,1.95793,1.906249,1.810937,0,0,21.70874,10.06111,0.05168036,0,0.05168036,18.45439,47.31884,0.128581,1.992031,1.566344,0,12.01904
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.7270465,0.7270465,0,-1,0,0.7270465,262.1289,0,0,0,1.905799,0.7653121,0.7270465,0,0,21.65706,10.10762,1.140487,0,1.140487,19.53635,50.09309,0.1285605,0.7997512,1.524639,0,12.01342
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,6.951278,6.951278,0,-1,0,6.951278,12.29638,0,8.881784E-16,0,0.8547555,7.317135,6.951278,0,0,20.51657,11.13406,0,6.462379,-6.462379,12.7244,32.6266,0.1285605,7.646406,0.6838044,0,11.98882
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,2.421796,2.421796,0,-1,0,2.421796,18.9889,0,4.440892E-16,0,0.4598725,2.549259,2.421796,0,0,27.697,4.671682,0,2.089387,-2.089387,10.52199,26.97942,0.1285605,2.663976,0.367898,0,5.131554
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,4.080278,3.82524,0,-1,0,3.82524,37.75641,0,0.2550381,1.760714,1.444273,4.026568,3.82524,0,0,30.01854,2.582295,0,2.582295,-2.582295,7.800015,20,0.1285605,4.488306,1.155419,0,4.026568
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.133338,0.9637243,0,-1,0,0.9637243,105.2632,0,1.169614,2.153927,1.014447,1.014447,0.9637243,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,2.346672,0.8115573,0,1.014447
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,7.649208,0.3232793,0,-1,0,0.3232793,105.2632,0,7.325929,8.349473,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,8.414128,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.911354,0.3079915,0,-1,0,0.3079915,105.2632,0,1.603362,2.040891,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,2.102489,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,6.300834,0,0,-1,0,0,0,0,6.300834,6.930918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,6.930918,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.675056,0,0,-1,0,0,0,0,5.675056,6.242562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,6.242562,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.954944,0,0,-1,0,0,0,0,7.954944,8.750438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,8.750438,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.231829,0,0,-1,0,0,0,0,1.231829,1.355012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,1.355012,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.9096832,0,0,-1,0,0,0,0,0.9096832,1.000651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,1.000651,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1787781,0,0,-1,0,0,0,0,0.1787781,0.1966559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,0.1966559,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.3693196,0,0,-1,0,0,0,0,0.3693196,0.4062516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,0.4062516,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.8300144,0,0,-1,0,0,0,0,0.8300144,0.9130158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285605,0.9130158,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.09138083,0.09138083,8.891381,0,2.585519,0.09138083,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286419,0.1005189,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.095381,1.095381,9.895381,0,2.839531,1.095381,4.466633,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1287616,1.204919,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.6373929,0.6373929,9.437393,0,2.72366,0.6373929,39.90632,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1288594,0.7011322,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,5.449508,5.449508,0,0,0,5.449508,14.21715,0,8.881784E-16,0,0.7747647,5.736324,5.449508,0,0,7.504467,22.84496,0,4.961559,-4.961559,26.65077,68.33517,0.1288594,5.994459,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,5.112158,5.112158,0,-1,0,5.112158,26.80762,0,0,0,1.370448,5.381219,5.112158,0,0,13.01731,17.8834,0,4.010771,-4.010771,22.42305,57.49488,0.1288594,5.623374,1.096358,0,19.25385
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.8392759,0.8392759,0,-1,0,0.8392759,44.90345,0,0,0,0.3768638,0.8834483,0.8392759,0,0,17.47372,13.87263,0,0.5065845,-0.5065845,21.88906,56.12569,0.1288594,0.9232035,0.3014911,0,14.24949
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.8544663,0.8544663,0,-1,0,0.8544663,86.20425,0,0,0,0.7365863,0.8994382,0.8544663,0,0,18.03659,13.36604,0,0.1628519,-0.1628519,21.7174,55.68553,0.1288594,0.9399129,0.589269,0,14.10263
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,3.783194,3.783194,0,-1,0,3.783194,56.67331,0,4.440892E-16,0,2.144061,3.98231,3.783194,0,0,18.21754,13.20319,0,1.838248,-1.838248,19.77972,50.71712,0.1288594,4.161514,1.715249,0,15.34725
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,2.827531,2.827531,0,-1,0,2.827531,87.7299,0,0,0,2.48059,2.976348,2.827531,0,0,20.26004,11.36494,0,0.4957581,-0.4957581,19.25714,49.37719,0.1288594,3.110284,1.984472,0,13.84553
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,6.77457,6.77457,0,-1,0,6.77457,39.46175,0,8.881784E-16,0,2.673364,7.131127,6.77457,0,0,20.81088,10.86918,0,4.457763,-4.457763,14.55825,37.32877,0.1288594,7.452028,2.138691,0,13.54255
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,4.025005,4.025005,0,-1,0,4.025005,59.10085,0,8.881784E-16,0,2.378812,4.236848,4.025005,0,0,25.76395,6.411422,0,1.858036,-1.858036,12.59971,32.30687,0.1288594,4.427506,1.90305,0,8.790234
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,4.121097,4.121097,0,-1,0,4.121097,23.59542,0,8.881784E-16,0.02273539,0.9723899,4.337996,4.121097,0,0,27.82844,4.553386,0,3.365607,-3.365607,9.052045,23.21033,0.1288594,4.533206,0.777912,0,5.525776
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,3.923773,2.332236,0,-1,0,2.332236,54.33436,0,1.591537,2.94699,1.267205,2.454985,2.332236,0,0,31.568,1.18778,0,1.18778,-1.18778,7.800015,20,0.1288594,4.31615,1.013764,0,2.454985
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.074246,0.2616773,0,-1,0,0.2616773,105.2632,0,0.8125689,1.129335,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,1.181671,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.958913,0,0,-1,0,0,0,0,7.958913,8.754805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,8.754805,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.849984,0,0,-1,0,0,0,0,4.849984,5.334983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,5.334983,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.2346199,0,0,-1,0,0,0,0,0.2346199,0.2580819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,0.2580819,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.198803,0,0,-1,0,0,0,0,2.198803,2.418683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,2.418683,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.803262,0,0,-1,0,0,0,0,1.803262,1.983589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,1.983589,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.6801051,0,0,-1,0,0,0,0,0.6801051,0.7481157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,0.7481157,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.4524833,0,0,-1,0,0,0,0,0.4524833,0.4977316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,0.4977316,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.190794,0,0,-1,0,0,0,0,1.190794,1.309874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288594,1.309874,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.067417,1.067417,9.867417,0,2.832457,1.067417,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289783,1.174159,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1290528,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.548137,1.548137,10.34814,0,2.954079,1.548137,131.2887,1.776357E-15,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1291536,1.702951,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,5.83134,5.83134,0,0,0,5.83134,83.90553,0,0,0,4.892817,6.138252,5.83134,0,0,5.639677,24.52327,0,1.245436,-1.245436,32.33701,82.91524,0.1291536,6.414474,3.914253,0,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.565627,1.565627,0,-1,0,1.565627,412.0591,0,0,0,6.451307,1.648028,1.565627,0,0,7.023494,23.27783,4.803279,0,4.803279,36.8938,94.59929,0.1290673,1.722189,5.161046,0,29.72914
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.5104784,0.5104784,0,-1,0,0.5104784,1309.698,3.928163,0,0,6.685724,0.5373457,0.5104784,0,0,2.220216,27.60078,2.220216,0,2.220216,39.00008,100,0.1290275,0.5615262,5.348579,0,34.28651
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,3.98541,3.98541,0,-1,0,3.98541,168.8778,2.535304,0,0,6.730472,4.195168,3.98541,0,0,0,29.59898,0,0,0,39.00008,100,0.1290275,4.383951,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290275,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290275,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.44826,1.44826,0,-1,0,1.44826,298.7881,2.802745,0,0,4.327229,1.524484,1.44826,0,0,0,29.59898,0,0,0,39.00008,100,0.1290275,1.593086,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,5.242365,5.242365,0,-1,0,5.242365,91.72486,0,0,0,4.808552,5.51828,5.242365,0,0,0,29.59898,0,0.709727,-0.709727,38.25196,98.08175,0.1290275,5.766602,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,4.49193,4.49193,0,-1,0,4.49193,71.71291,0,0,0,3.221294,4.728348,4.49193,0,0,0.7885857,28.88925,0,1.507054,-1.507054,36.66339,94.00849,0.1290275,4.941123,2.577035,0,32.11055
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,3.313202,3.313202,0,-1,0,3.313202,33.56527,0,4.440892E-16,0,1.112085,3.487581,3.313202,0,0,2.46309,27.3822,0,2.375496,-2.375496,34.15939,87.58801,0.1290275,3.644522,0.8896683,0,28.49428
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,5.10253,25.0067,0.2205318,0,0.2205318,34.36861,88.12446,0.1290236,0,0.1764254,0,25.22723
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.289262,4.289262,0,-1,0,4.289262,0,0,8.881784E-16,0,0,4.515013,4.289262,0,0,4.881998,25.20518,0,4.515013,-4.515013,29.60937,75.9213,0.1290236,4.718189,0,0,25.20518
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,12.46301,8.36,0,-1,0,8.36,0,0,4.103005,5.349305,0,8.8,8.36,0,0,9.898679,20.69017,0,8.8,-8.8,20.33335,52.1367,0.1290236,13.7093,0,0,20.69017
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67646,11.89017,0,0,0,20.33335,52.1367,0.1290236,0,0,0,11.89017
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.09315045,0.09315045,0,-1,0,0.09315045,0,0,0,0,0,0.09805311,0.09315045,0,0,19.67646,11.89017,0,0.09805311,-0.09805311,20.23,51.87168,0.1290236,0.1024655,0,0,11.89017
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.172545,0.172545,0,-1,0,0.172545,0,0,2.775558E-17,0,0,0.1816264,0.172545,0,0,19.7854,11.79211,0,0.1816264,-0.1816264,20.03854,51.38078,0.1290236,0.1897995,0,0,11.79211
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.010946,2.010946,0,-1,0,2.010946,0,0,4.440892E-16,0,0,2.116785,2.010946,0,0,19.98721,11.61049,0,2.116785,-2.116785,17.80726,45.65954,0.1290236,2.21204,0,0,11.61049
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.5911124,0.5911124,0,-1,0,0.5911124,0,0,1.110223E-16,0,0,0.6222236,0.5911124,0,0,22.3392,9.493703,0,0.6222236,-0.6222236,17.15138,43.9778,0.1290236,0.6502236,0,0,9.493703
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.220944,1.220944,0,-1,0,1.220944,0,0,2.220446E-16,0,0,1.285205,1.220944,0,0,23.03055,8.871479,0,1.285205,-1.285205,15.79665,40.50415,0.1290236,1.343039,0,0,8.871479
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.4633368,0.4633368,0,-1,0,0.4633368,0,0,5.551115E-17,0,0,0.487723,0.4633368,0,0,24.45856,7.586275,0,0.487723,-0.487723,15.28255,39.18594,0.1290236,0.5096705,0,0,7.586275
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.35233,1.35233,0,-1,0,1.35233,0,0,2.220446E-16,0,0,1.423506,1.35233,0,0,25.00047,7.098552,0,1.423506,-1.423506,13.78204,35.33849,0.1290236,1.487564,0,0,7.098552
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.487695,1.487695,0,0,0,1.487695,0,0,2.220446E-16,0,0,1.565995,1.487695,0,0,26.58215,5.675046,0,1.565995,-1.565995,12.13134,31.10593,0.1290236,1.636464,0,0,5.675046
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.340255,1.340255,0,0,0,1.340255,8.055539,0,0,0,0.1079647,1.410794,1.340255,0,0,28.32214,4.109051,0,1.30283,-1.30283,10.75803,27.58464,0.1290236,1.47428,0.08637179,0,4.217016
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,29.76973,2.806221,1.502071,0,1.502071,12.18302,31.23846,0.1289967,0,1.201657,0,4.308292
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,4.32241,4.32241,0,0,0,4.32241,103.0239,0,0,0,4.453115,4.549905,4.32241,0,0,28.26766,4.158085,0,0.09678992,-0.09678992,12.081,30.97685,0.1289967,4.754651,3.562492,0,8.6112
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,4.022669,4.022669,0,-1,0,4.022669,93.13828,0,0,0,3.746645,4.234389,4.022669,0,0,28.3752,4.061295,0,0.487744,-0.487744,11.56687,29.65858,0.1289967,4.424936,2.997316,0,7.80794
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,10.59616,8.36,0,-1,0,8.36,72.65225,0,2.236163,7.106897,6.073729,8.8,8.36,0,0,28.91714,3.573551,0,2.726271,-2.726271,8.693127,22.29002,0.1289967,11.65578,4.858983,0,9.64728
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0,0,0,9.437281,0,0,0,0,31.94633,0.8472798,9.437281,0,9.437281,17.64612,45.24636,0.1288278,0,7.549824,0,10.28456
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,3.21723,3.21723,0,-1,0,3.21723,337.7404,0,0,0,10.86588,3.386558,3.21723,0,0,22.50905,9.340832,7.479326,0,7.479326,24.74163,63.43995,0.1286943,3.538953,8.692707,0,20.20671
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,0,0,0,8.504128,0,0,0,0,15.02973,16.07223,8.504128,0,8.504128,32.80935,84.12638,0.1285428,0,6.803303,0,24.57635
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,5.16959,5.16959,0,-1,0,5.16959,165.7888,0,0,0,8.5706,5.441674,5.16959,0,0,6.525597,23.72594,3.128925,0,3.128925,35.77771,91.73754,0.1284871,5.686549,6.856479,0,32.29654
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.465074,1.465074,0,-1,0,1.465074,447.2256,1.613331,0,0,6.552186,1.542183,1.465074,0,0,3.396672,26.54197,3.396672,0,3.396672,39.00008,100,0.1284268,1.611581,5.241748,0,33.09416
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,5.562409,5.562409,0,-1,0,5.562409,72.11497,0,0,0,4.01133,5.855167,5.562409,0,0,0,29.59898,0,1.843837,-1.843837,37.0565,95.01648,0.1284268,6.11865,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,5.299576,5.299576,0,-1,0,5.299576,22.71251,0,0,0,1.203667,5.578501,5.299576,0,0,2.048708,27.75514,0,4.374834,-4.374834,32.44502,83.1922,0.1284268,5.829533,0.9629334,0,28.95881
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,5.372134,5.372134,0,-1,0,5.372134,3.182772,0,8.881784E-16,0,0.1709828,5.654878,5.372134,0,0,6.909635,23.38031,0,5.483895,-5.483895,26.66449,68.37035,0.1284268,5.909347,0.1367862,0,23.55129
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9710017,0.9710017,0,-1,0,0.9710017,0,0,1.110223E-16,0,0,1.022107,0.9710017,0,0,13.00285,17.89641,0,1.022107,-1.022107,25.5871,65.6078,0.1284268,1.068102,0,0,17.89641
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.92423,1.92423,0,-1,0,1.92423,0,0,0,0,0,2.025506,1.92423,0,0,14.13853,16.8743,0,2.025506,-2.025506,23.45202,60.13327,0.1284268,2.116653,0,0,16.8743
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.854118,2.854118,0,-1,0,2.854118,0,0,4.440892E-16,0,0,3.004335,2.854118,0,0,16.38909,14.8488,0,3.004335,-3.004335,20.28518,52.01317,0.1284268,3.13953,0,0,14.8488
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.475968,1.475968,0,-1,0,1.475968,0,0,0,0,0,1.55365,1.475968,0,0,19.72724,11.84446,0,1.55365,-1.55365,18.64749,47.81397,0.1284268,1.623565,0,0,11.84446
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.8982047,0.8982047,0,-1,0,0.8982047,0,0,1.110223E-16,0,0,0.9454786,0.8982047,0,0,21.45352,10.29081,0,0.9454786,-0.9454786,17.65086,45.25853,0.1284268,0.9880251,0,0,10.29081
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.943909,1.943909,0,-1,0,1.943909,0,0,2.220446E-16,0,0,2.04622,1.943909,0,0,22.50405,9.345335,0,2.04622,-2.04622,15.49396,39.72802,0.1284268,2.1383,0,0,9.345335
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.2412627,0.2412627,0,-1,0,0.2412627,0,0,0,0,0,0.2539608,0.2412627,0,0,24.77763,7.299115,0,0.2539608,-0.2539608,15.22626,39.04161,0.1284268,0.265389,0,0,7.299115
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.293204,1.293204,0,-1,0,1.293204,0,0,2.220446E-16,0,0,1.361268,1.293204,0,0,25.0598,7.045154,0,1.361268,-1.361268,13.79136,35.36238,0.1284268,1.422525,0,0,7.045154
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.5161719,0.5161719,0,-1,0,0.5161719,0,0,0,0,0,0.5433388,0.5161719,0,0,26.57232,5.683887,0,0.5433388,-0.5433388,13.21863,33.89385,0.1284268,0.5677891,0,0,5.683887
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.452029,0.452029,0,-1,0,0.452029,0,0,0,0,0,0.47582,0.452029,0,0,27.17603,5.140548,0,0.47582,-0.47582,12.71707,32.60781,0.1284268,0.4972319,0,0,5.140548
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70472,4.664728,0,0,0,12.71707,32.60781,0.1284268,0,0,0,4.664728
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.5028262,0.5028262,0,0,0,0.5028262,29.11877,0,1.110223E-16,0,0.1464168,0.5292907,0.5028262,0,0,27.70472,4.664728,0,0.3828739,-0.3828739,12.31349,31.57298,0.1284268,0.5531088,0.1171334,0,4.811145
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.032162,1.032162,0,0,0,1.032162,142.7081,0,0,0,1.472978,1.086486,1.032162,0,0,28.13014,4.281854,0.3864922,0,0.3864922,12.68014,32.51313,0.1284199,1.135378,1.178383,0,5.754832
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,5.181393,5.181393,12,0,3.372,5.181393,39.06091,0,0,0,2.023899,0,0,6.818607,6.477676,27.74365,4.629697,8.501575,0,8.501575,20.74545,53.19335,0.1286085,5.699533,1.61912,12,6.653596
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,6.881001,6.881001,0,-1,0,6.881001,64.07881,0,0,0,4.409264,7.243159,6.881001,0,0,19.24207,12.28111,0,2.833896,-2.833896,17.75826,45.53391,0.1286085,7.569101,3.527411,0,16.69038
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,5.180923,5.180923,0,-1,0,5.180923,59.66651,0,0,0,3.091276,5.453603,5.180923,0,0,22.39084,9.447219,0,2.362327,-2.362327,15.26815,39.14902,0.1286085,5.699015,2.473021,0,12.5385
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,5.825018,5.825018,0,-1,0,5.825018,36.54024,0,8.881784E-16,0,2.128476,6.131598,5.825018,0,0,25.01565,7.084892,0,4.003122,-4.003122,11.04849,28.3294,0.1286085,6.40752,1.702781,0,9.213368
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,29.46356,3.08177,2.324782,0,2.324782,13.25397,33.98447,0.1285672,0,1.859826,0,5.406552
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,27.13878,5.174074,4.964231,0,4.964231,17.96345,46.06004,0.1284792,0,3.971385,0,10.13831
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.521318,1.521318,0,-1,0,1.521318,297.4002,0,0,0,4.524404,1.601388,1.521318,0,0,22.17455,9.641882,2.923016,0,2.923016,20.73647,53.17033,0.1284274,1.67345,3.619523,0,14.16629
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.142996,1.142996,0,-1,0,1.142996,277.1466,0,0,0,3.167776,1.203154,1.142996,0,0,19.25154,12.2726,1.964622,0,1.964622,22.60027,57.9493,0.1283926,1.257296,2.534221,0,15.44037
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.44729,0.44729,0,-1,0,0.44729,528.0134,0,0,0,2.361751,0.4708316,0.44729,0,0,17.28691,14.04076,1.890919,0,1.890919,24.39416,62.54899,0.1283591,0.492019,1.889401,0,16.40251
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,6.925857,6.925857,0,-1,0,6.925857,15.71265,0,8.881784E-16,0,1.088236,7.290376,6.925857,0,0,15.39599,15.74258,0,6.20214,-6.20214,17.85653,45.78587,0.1283591,7.618443,0.8705886,0,16.83082
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.139469,2.139469,0,-1,0,2.139469,13.31594,0,4.440892E-16,0,0.2848904,2.252073,2.139469,0,0,22.28726,9.540444,0,1.967182,-1.967182,15.78293,40.46898,0.1283591,2.353416,0.2279124,0,9.825335
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.490823,5.490823,0,-1,0,5.490823,0,0,8.881784E-16,0,0,5.779814,5.490823,0,0,24.47302,7.573262,0,5.779814,-5.779814,9.690475,24.84732,0.1283591,6.039905,0,0,7.573262
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.384037,1.703776,0,-1,0,1.703776,0,0,2.680261,3.118665,0,1.793448,1.703776,0,0,30.89503,1.793448,0,1.793448,-1.793448,7.800015,20,0.1283591,4.82244,0,0,1.793448
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.898602,0,0,-1,0,0,0,0,2.898602,3.188463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,3.188463,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2048797,0,0,-1,0,0,0,0,0.2048797,0.2253677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,0.2253677,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.309947,0,0,-1,0,0,0,0,1.309947,1.440942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,1.440942,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.21984,0,0,-1,0,0,0,0,1.21984,1.341824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,1.341824,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.310686,0,0,-1,0,0,0,0,0.310686,0.3417546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,0.3417546,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283591,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.5792701,0.5792701,9.379271,0,2.708955,0.5792701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284583,0.6371971,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.5085772,0.5085772,9.308578,0,2.69107,0.5085772,31.83411,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1285516,0.559435,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.025809,2.025809,10.82581,0,3.07493,2.025809,43.08802,0,0,0,0.8728811,0,0,8.8,8.36,16.00585,15.19371,9.232882,0,9.232882,32.57467,83.52464,0.1286908,2.22839,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.076623,1.076623,0,0,0,1.076623,216.7565,0,0,0,2.333651,1.133288,1.076623,0,0,6.772971,23.5033,1.200363,0,1.200363,33.71344,86.44454,0.1286695,1.184286,1.86692,0,25.83695
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,4.626386,4.626386,0,-1,0,4.626386,79.79575,0,0,0,3.691659,4.86988,4.626386,0,0,5.572608,24.58363,0,1.178221,-1.178221,32.47149,83.26005,0.1286695,5.089024,2.953327,0,28.27529
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,2.633117,2.633117,0,-1,0,2.633117,189.3079,0,0,0,4.984699,2.771702,2.633117,0,0,6.881742,23.40541,2.212997,0,2.212997,34.57092,88.6432,0.1286305,2.896428,3.987759,0,28.39011
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.8412504,0.8412504,0,-1,0,0.8412504,284.2238,0,0,0,2.391034,0.8855267,0.8412504,0,0,4.668745,25.39711,1.505507,0,1.505507,35.99917,92.30537,0.1286039,0.9253754,1.912827,0,27.78814
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,3.163238,26.75206,1.492538,0,1.492538,37.41511,95.936,0.1285775,0,1.194031,0,28.2446
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,4.37657,4.37657,0,-1,0,4.37657,73.84751,0,8.881784E-16,0,3.231988,4.606916,4.37657,0,0,1.6707,28.09535,0,1.374928,-1.374928,35.96581,92.21985,0.1285775,4.814227,2.58559,0,31.32734
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.4541751,0.4541751,0,-1,0,0.4541751,344.2507,0,0,0,1.563501,0.4780791,0.4541751,0,0,3.198397,26.72042,1.085422,0,1.085422,36.99553,94.86015,0.1285584,0.4995926,1.250801,0,28.28392
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,2.112976,27.6973,2.053794,0,2.053794,38.94394,99.85604,0.1285222,0,1.643036,0,29.75109
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01600275,0.01600275,0,-1,0,0.01600275,12469.94,1.919507,0,0,1.995534,0.016845,0.01600275,0,0,0.05918127,29.54572,0.05918127,0,0.05918127,39.00008,100,0.1285211,0.01760302,1.596427,0,31.54125
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,5.010676,5.010676,0,-1,0,5.010676,10.754,0,8.881784E-16,0,0.5388479,5.274396,5.010676,0,0,0,29.59898,0,4.735548,-4.735548,34.00837,87.20078,0.1285211,5.511744,0.4310783,0,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,9.956542,8.36,0,-1,0,8.36,3.259017,0,1.596542,2.592196,0.2724538,8.8,8.36,0,0,5.26172,24.86343,0,8.527546,-8.527546,25.01955,64.15257,0.1285211,10.9522,0.217963,0,25.13588
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.500573,3.500573,0,-1,0,3.500573,0,0,0,0,0,3.684813,3.500573,0,0,14.73677,16.33588,0,3.684813,-3.684813,21.13541,54.19326,0.1285211,3.85063,0,0,16.33588
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,7.106563,7.106563,0,-1,0,7.106563,0,0,0,0,0,7.480592,7.106563,0,0,18.83101,12.65107,0,7.480592,-7.480592,13.25018,33.97475,0.1285211,7.817219,0,0,12.65107
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,11.16087,4.911954,0,-1,0,4.911954,0,0,6.248912,7.364998,0,5.170478,4.911954,0,0,27.14278,5.170478,0,5.170478,-5.170478,7.800015,20,0.1285211,12.27695,0,0,5.170478
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.398541,0,0,-1,0,0,0,0,1.398541,1.538396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,1.538396,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.3999915,0,0,-1,0,0,0,0,0.3999915,0.4399906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,0.4399906,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.876409,0,0,-1,0,0,0,0,1.876409,2.064049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,2.064049,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.2455088,0,0,-1,0,0,0,0,0.2455088,0.2700597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,0.2700597,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.8062087,0,0,-1,0,0,0,0,0.8062087,0.8868296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,0.8868296,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1911847,0,0,-1,0,0,0,0,0.1911847,0.2103032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,0.2103032,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.344871,0,0,-1,0,0,0,0,0.344871,0.379358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285211,0.379358,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.866325,1.866325,10.66632,0,3.03458,1.866325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286692,2.052957,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.7126123,0.7126123,9.512612,0,2.742691,0.7126123,22.90335,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.1287697,0.7838736,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,6.216408,6.216408,12,0,3.372,6.216408,32.3854,0,0,0,2.013208,0,0,5.783592,5.494413,16.00454,15.19489,7.507621,0,7.507621,30.93919,79.3311,0.1289333,6.838048,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,4.439689,4.439689,8.191855,0,2.408539,4.439689,102.4232,-4.440892E-16,0,0,4.547272,0,0,3.752166,3.564558,8.496921,21.95175,8.11183,0,8.11183,38.63475,99.06326,0.1289898,4.883658,3.637817,12,26.49902
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.662553,0,0,7.047644,0,0,0,0,0.3850907,29.2524,0.3850907,0,0.3850907,39.00008,100,0.128983,0,5.638115,0,36.30004
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,7.429698,7.429698,0,-1,0,7.429698,113.3103,0.5978795,0,0,8.418614,7.820735,7.429698,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,8.172668,6.734891,0,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,2.648933,2.648933,0,-1,0,2.648933,355.8871,6.63886,0,0,9.427211,2.78835,2.648933,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,2.913826,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,8.55175,8.36,0,-1,0,8.36,147.4109,3.523551,0.1917504,1.046925,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,9.406925,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.023753,2.023753,0,-1,0,2.023753,630.5129,10.62976,0,0,12.76003,2.130267,2.023753,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,2.226129,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,1.931465,1.931465,0,-1,0,1.931465,596.3613,9.485391,0,0,11.51851,2.033121,1.931465,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,2.124612,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.264451,1.264451,0,-1,0,1.264451,710.6364,7.65465,0,0,8.985652,1.331002,1.264451,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,1.390897,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.7939028,0.7939028,0,-1,0,0.7939028,613.8075,4.037348,0,0,4.873035,0.8356872,0.7939028,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,0.8732931,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128983,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,4.262215,4.262215,0,-1,0,4.262215,5.835528,0,8.881784E-16,0,0.2487228,4.486542,4.262215,0,0,0,29.59898,0,4.23782,-4.23782,34.53302,88.54604,0.128983,4.688437,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708688,25.36116,0,0,0,34.53302,88.54604,0.128983,0,0,0,25.36116
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708688,25.36116,0,0,0,34.53302,88.54604,0.128983,0,0,0,25.36116
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.974086,7.974086,0,-1,0,7.974086,0,0,0,0.4114947,0,8.393775,7.974086,0,0,4.708688,25.36116,0,8.393775,-8.393775,25.68521,65.85938,0.128983,8.771495,0,0,25.36116
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.527915,1.527915,0,-1,0,1.527915,0,0,0,0,0,1.608331,1.527915,0,0,14.0351,16.96738,0,1.608331,-1.608331,23.98988,61.51239,0.128983,1.680706,0,0,16.96738
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.3315142,0.3315142,0,-1,0,0.3315142,0,0,5.551115E-17,0,0,0.3489623,0.3315142,0,0,15.82214,15.35905,0,0.3489623,-0.3489623,23.62204,60.56921,0.128983,0.3646657,0,0,15.35905
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.5244123,0.5244123,0,-1,0,0.5244123,0,0,1.110223E-16,0,0,0.552013,0.5244123,0,0,16.20988,15.01009,0,0.552013,-0.552013,23.04017,59.07723,0.128983,0.5768536,0,0,15.01009
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.155038,1.155038,0,-1,0,1.155038,0,0,0,0,0,1.215829,1.155038,0,0,16.82322,14.45808,0,1.215829,-1.215829,21.75857,55.7911,0.128983,1.270542,0,0,14.45808
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17414,13.24225,0,0,0,21.75857,55.7911,0.128983,0,0,0,13.24225
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17414,13.24225,0,0,0,21.75857,55.7911,0.128983,0,0,0,13.24225
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.241583,2.241583,0,-1,0,2.241583,0,0,4.440892E-16,0,0,2.359561,2.241583,0,0,18.17414,13.24225,0,2.359561,-2.359561,19.27138,49.41368,0.128983,2.465742,0,0,13.24225
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.085631,1.085631,0,0,0,1.085631,0,0,2.220446E-16,0,0,1.14277,1.085631,0,0,20.79588,10.88269,0,1.14277,-1.14277,18.06679,46.32501,0.128983,1.194194,0,0,10.88269
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.609216,0.609216,0,0,0,0.609216,19.55801,0,0,0,0.1191505,0.64128,0.609216,0,0,22.06562,9.739918,0,0.5221295,-0.5221295,17.51642,44.9138,0.128983,0.6701376,0.09532044,0,9.859068
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,22.64577,9.217788,1.905667,0,1.905667,19.32429,49.54937,0.1289494,0,1.524534,0,11.12346
