Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,4.851822,4.851822,0,0,0,4.851822,92.87324,0,8.881784E-16,0,4.506044,5.107181,4.851822,0,0,20.7401,10.93289,0,0.6011367,-0.6011367,18.69064,47.92462,0.1289494,5.337004,3.604836,0,15.43893
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.227124,2.227124,0,-1,0,2.227124,333.5116,0,0,0,7.427717,2.344341,2.227124,0,0,21.40803,10.33175,5.083376,0,5.083376,23.51315,60.29001,0.12886,2.449836,5.942173,0,17.75947
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,4.433193,4.433193,0,-1,0,4.433193,186.1934,0,0,0,8.254313,4.666519,4.433193,0,0,16.32465,14.90679,3.587793,0,3.587793,26.91683,69.01738,0.1287969,4.876512,6.60345,0,23.1611
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.037946,2.037946,0,-1,0,2.037946,395.6489,0,0,0,8.063113,2.145207,2.037946,0,0,12.73686,18.1358,5.917906,0,5.917906,32.53105,83.41278,0.1286931,2.241741,6.45049,0,26.19892
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,5.182235,5.182235,0,-1,0,5.182235,169.8874,0,0,0,8.803962,5.454984,5.182235,0,0,6.818954,23.46192,3.348978,0,3.348978,35.70817,91.55923,0.1286344,5.700459,7.043169,0,32.26588
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,5.267173,0,0,8.737148,0,0,0,0,3.469976,26.476,3.469976,0,3.469976,39.00008,100,0.1285736,0,6.989719,0,35.21315
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,2.979251,2.979251,0,-1,0,2.979251,299.4894,5.786488,0,0,8.922542,3.136054,2.979251,0,0,0,29.59898,0,0,0,39.00008,100,0.1285736,3.277176,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.347815,1.347815,0,-1,0,1.347815,636.6105,7.16158,0,0,8.580333,1.418753,1.347815,0,0,0,29.59898,0,0,0,39.00008,100,0.1285736,1.482597,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,4.168,4.168,0,-1,0,4.168,143.0376,1.574437,0,0,5.961806,4.387369,4.168,0,0,0,29.59898,0,0,0,39.00008,100,0.1285736,4.5848,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,4.189307,4.189307,0,-1,0,4.189307,57.73752,0,0,0,2.418802,4.409797,4.189307,0,0,0,29.59898,0,1.990995,-1.990995,36.90139,94.61874,0.1285736,4.608237,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.309741,1.309741,0,-1,0,1.309741,19.18789,0,2.220446E-16,0,0.2513116,1.378675,1.309741,0,0,2.212216,27.60798,0,1.127363,-1.127363,35.71304,91.57172,0.1285736,1.440715,0.2010493,0,27.85929
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.623049,5.623049,0,-1,0,5.623049,0,0,8.881784E-16,0,0,5.918999,5.623049,0,0,3.464842,26.48062,0,5.918999,-5.918999,29.47387,75.57387,0.1285736,6.185354,0,0,26.48062
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.500261,1.500261,0,-1,0,1.500261,0,0,2.220446E-16,0,0,1.579222,1.500261,0,0,10.04151,20.56162,0,1.579222,-1.579222,27.80922,71.30555,0.1285736,1.650287,0,0,20.56162
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7962,18.9824,0,0,0,27.80922,71.30555,0.1285736,0,0,0,18.9824
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1208307,0.1208307,0,-1,0,0.1208307,0,0,1.387779E-17,0,0,0.1271902,0.1208307,0,0,11.7962,18.9824,0,0.1271902,-0.1271902,27.67515,70.96178,0.1285736,0.1329138,0,0,18.9824
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.02231009,0.02231009,0,-1,0,0.02231009,0,0,3.469447E-18,0,0,0.02348431,0.02231009,0,0,11.93752,18.85521,0,0.02348431,-0.02348431,27.6504,70.89831,0.1285736,0.0245411,0,0,18.85521
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.640364,1.640364,0,-1,0,1.640364,0,0,0,0,0,1.726699,1.640364,0,0,11.96362,18.83172,0,1.726699,-1.726699,25.8303,66.23139,0.1285736,1.804401,0,0,18.83172
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.7544581,0.7544581,0,-1,0,0.7544581,0,0,1.110223E-16,0,0,0.7941664,0.7544581,0,0,13.88217,17.10502,0,0.7941664,-0.7941664,24.99317,64.08492,0.1285736,0.829904,0,0,17.10502
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.3507567,0.3507567,0,-1,0,0.3507567,0,0,5.551115E-17,0,0,0.3692176,0.3507567,0,0,14.76458,16.31086,0,0.3692176,-0.3692176,24.60398,63.08701,0.1285736,0.3858324,0,0,16.31086
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.7715245,0.7715245,0,-1,0,0.7715245,0,0,1.110223E-16,0,0,0.812131,0.7715245,0,0,15.17482,15.94164,0,0.812131,-0.812131,23.74792,60.89198,0.1285736,0.8486769,0,0,15.94164
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.7233649,0.7233649,0,-1,0,0.7233649,0,0,1.110223E-16,0,0,0.7614367,0.7233649,0,0,16.07719,15.12951,0,0.7614367,-0.7614367,22.9453,58.83397,0.1285736,0.7957013,0,0,15.12951
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.484533,1.484533,0,0,0,1.484533,0,0,0,0,0,1.562666,1.484533,0,0,16.92323,14.36807,0,1.562666,-1.562666,21.2981,54.6104,0.1285736,1.632986,0,0,14.36807
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.74027,1.74027,0,0,0,1.74027,9.097352,0,0,0,0.1583185,1.831863,1.74027,0,0,18.65952,12.80541,0,1.673544,-1.673544,19.53403,50.08715,0.1285736,1.914297,0.1266548,0,12.96373
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,20.51902,11.13186,1.948298,0,1.948298,21.38235,54.82642,0.1285395,0,1.558639,0,13.08016
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,1.891308,1.891308,0,0,0,1.891308,272.3874,0,0,0,5.151684,1.99085,1.891308,0,0,18.57072,12.88533,3.160834,0,3.160834,24.38098,62.5152,0.1284843,2.080439,4.121347,0,18.03702
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,9.011321,8.36,0,-1,0,8.36,104.1604,0,0.6513209,1.552453,8.707811,8.8,8.36,0,0,15.40989,15.73008,0,0.09218887,-0.09218887,24.2838,62.26603,0.1284843,9.912453,6.966249,0,24.43789
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,4.756882,4.756882,0,-1,0,4.756882,215.0183,0,0,0,10.22817,5.007244,4.756882,0,0,15.51232,15.63789,5.220924,0,5.220924,29.2368,74.96602,0.1283931,5.23257,8.182535,0,25.86606
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,6.11689,6.11689,0,-1,0,6.11689,197.1614,0,0,0,12.06015,6.438832,6.11689,0,0,10.29139,20.33673,5.621316,0,5.621316,34.56966,88.63996,0.128295,6.72858,9.648119,0,32.39687
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,5.916212,0,0,10.58629,0,0,0,0,4.670076,25.39591,4.670076,0,4.670076,39.00008,100,0.1282137,0,8.46903,0,35.9822
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,2.837567,2.837567,0,-1,0,2.837567,292.7002,5.318652,0,0,8.305565,2.986913,2.837567,0,0,0,29.59898,0,0,0,39.00008,100,0.1282137,3.121324,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,2.933333,2.933333,0,-1,0,2.933333,283.6214,5.23184,0,0,8.319558,3.087718,2.933333,0,0,0,29.59898,0,0,0,39.00008,100,0.1282137,3.226666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.027889,1.027889,0,-1,0,1.027889,472.0573,3.770237,0,0,4.852225,1.081988,1.027889,0,0,0,29.59898,0,0,0,39.00008,100,0.1282137,1.130678,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.05394,2.05394,0,-1,0,2.05394,206.5316,2.079993,0,0,4.242035,2.162042,2.05394,0,0,0,29.59898,0,0,0,39.00008,100,0.1282137,2.259334,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0008096669,0.0008096669,0,-1,0,0.0008096669,211530.9,1.711843,0,0,1.712696,0.0008522809,0.0008096669,0,0,0,29.59898,0,0,0,39.00008,100,0.1282137,0.0008906336,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,3.36913,3.36913,0,-1,0,3.36913,6.959938,0,0,0,0.2344894,3.546453,3.36913,0,0,0,29.59898,0,3.311963,-3.311963,35.50896,91.04844,0.1282137,3.706043,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.048198,4.048198,0,-1,0,4.048198,0,0,0,0,0,4.261261,4.048198,0,0,3.679959,26.28702,0,4.261261,-4.261261,31.0172,79.53112,0.1282137,4.453018,0,0,26.28702
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.266107,3.266107,0,-1,0,3.266107,0,0,4.440892E-16,0,0,3.438007,3.266107,0,0,8.414694,22.02575,0,3.438007,-3.438007,27.39322,70.23888,0.1282137,3.592718,0,0,22.02575
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9558824,0.9558824,0,-1,0,0.9558824,0,0,0,0,0,1.006192,0.9558824,0,0,12.2347,18.58775,0,1.006192,-1.006192,26.3326,67.51936,0.1282137,1.051471,0,0,18.58775
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.35269,17.58155,0,0,0,26.3326,67.51936,0.1282137,0,0,0,17.58155
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.6483876,0.6483876,0,-1,0,0.6483876,0,0,0,0,0,0.6825133,0.6483876,0,0,13.35269,17.58155,0,0.6825133,-0.6825133,25.61317,65.67466,0.1282137,0.7132264,0,0,17.58155
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.05906532,0.05906532,0,-1,0,0.05906532,0,0,6.938894E-18,0,0,0.06217402,0.05906532,0,0,14.11104,16.89904,0,0.06217402,-0.06217402,25.54763,65.50661,0.1282137,0.06497185,0,0,16.89904
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.16137,2.16137,0,-1,0,2.16137,0,0,0,0,0,2.275126,2.16137,0,0,14.18012,16.83687,0,2.275126,-2.275126,23.14944,59.35741,0.1282137,2.377507,0,0,16.83687
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.233618,1.233618,0,-1,0,1.233618,0,0,2.220446E-16,0,0,1.298545,1.233618,0,0,16.70804,14.56174,0,1.298545,-1.298545,21.78065,55.84771,0.1282137,1.356979,0,0,14.56174
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.9867126,0.9867126,0,-1,0,0.9867126,0,0,2.220446E-16,0,0,1.038645,0.9867126,0,0,18.15087,13.2632,0,1.038645,-1.038645,20.68582,53.04047,0.1282137,1.085384,0,0,13.2632
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.5482814,0.5482814,0,-1,0,0.5482814,0,0,0,0,0,0.5771382,0.5482814,0,0,19.30492,12.22455,0,0.5771382,-0.5771382,20.07747,51.48058,0.1282137,0.6031095,0,0,12.22455
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1534676,0.1534676,0,0,0,0.1534676,0,0,0,0,0,0.1615448,0.1534676,0,0,19.94618,11.64741,0,0.1615448,-0.1615448,19.90718,51.04396,0.1282137,0.1688144,0,0,11.64741
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.3569309,0.3569309,0,0,0,0.3569309,41.54404,0,5.551115E-17,0,0.1482835,0.3757168,0.3569309,0,0,20.12568,11.48587,0,0.2274332,-0.2274332,19.66745,50.42925,0.1282137,0.392624,0.1186268,0,11.63415
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,6.720399,6.720399,0,0,0,6.720399,34.13968,0,0,0,2.294323,7.074104,6.720399,0,0,20.37838,11.25844,0,4.779781,-4.779781,14.62912,37.51048,0.1282137,7.392439,1.835458,0,13.55276
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,4.729039,4.729039,0,0,0,4.729039,95.50728,0,0,0,4.516576,4.977936,4.729039,0,0,25.68925,6.478653,0,0.4613593,-0.4613593,14.1428,36.26352,0.1282137,5.201943,3.613261,0,10.99523
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,26.20187,6.017294,8.126319,0,8.126319,21.8521,56.03092,0.1280724,0,6.501055,0,14.14361
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,2.663596,2.663596,0,-1,0,2.663596,335.381,0,0,0,8.933193,2.803785,2.663596,0,0,18.07555,13.33098,6.129408,0,6.129408,27.66697,70.94081,0.1279661,2.929955,7.146554,0,22.26418
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,6.330989,6.330989,0,-1,0,6.330989,187.3919,0,0,0,11.86376,6.664199,6.330989,0,0,11.94614,18.84745,5.199561,0,5.199561,32.59971,83.58883,0.127876,6.964088,9.491008,0,30.71121
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.6250699,0.6250699,0,-1,0,0.6250699,2082.253,5.610989,0,0,13.01554,0.6579683,0.6250699,0,0,6.746583,23.52705,6.746583,0,6.746583,39.00008,100,0.1277593,0.6875769,10.41243,0,36.54259
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.413511,1.413511,0,-1,0,1.413511,825.0414,10.17414,0,0,11.66205,1.487906,1.413511,0,0,0,29.59898,0,0,0,39.00008,100,0.1277593,1.554862,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,5.661238,5.661238,0,-1,0,5.661238,186.1815,4.580981,0,0,10.54018,5.959198,5.661238,0,0,0,29.59898,0,0,0,39.00008,100,0.1277593,6.227362,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,4.920842,4.920842,0,-1,0,4.920842,114.7556,0.46711,0,0,5.646944,5.179834,4.920842,0,0,0,29.59898,0,0,0,39.00008,100,0.1277593,5.412926,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,3.126038,3.126038,0,-1,0,3.126038,151.6507,1.450093,0,0,4.740659,3.290566,3.126038,0,0,0,29.59898,0,0,0,39.00008,100,0.1277593,3.438642,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,4.956996,4.956996,0,-1,0,4.956996,45.88809,0,0,0,2.274671,5.21789,4.956996,0,0,0,29.59898,0,2.94322,-2.94322,35.89765,92.04507,0.1277593,5.452695,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.7407187,0.7407187,0,-1,0,0.7407187,29.01099,0,0,0,0.2148898,0.7797039,0.7407187,0,0,3.270244,26.65576,0,0.564814,-0.564814,35.30228,90.5185,0.1277593,0.8147905,0.1719119,0,26.87065
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01114783,0.01114783,0,-1,0,0.01114783,0,0,0,0,0,0.01173456,0.01114783,0,0,3.897815,26.09094,0,0.01173456,-0.01173456,35.28992,90.48679,0.1277593,0.01226261,0,0,26.09094
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.631954,5.631954,0,-1,0,5.631954,0,0,8.881784E-16,0,0,5.928372,5.631954,0,0,3.910854,26.07921,0,5.928372,-5.928372,29.04086,74.4636,0.1277593,6.195149,0,0,26.07921
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.911845,2.911845,0,-1,0,2.911845,0,0,4.440892E-16,0,0,3.0651,2.911845,0,0,10.49793,20.15084,0,3.0651,-3.0651,25.80997,66.17926,0.1277593,3.203029,0,0,20.15084
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.7903721,0.7903721,0,-1,0,0.7903721,0,0,1.110223E-16,0,0,0.8319706,0.7903721,0,0,13.9036,17.08574,0,0.8319706,-0.8319706,24.93299,63.93062,0.1277593,0.8694093,0,0,17.08574
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.538188,1.538188,0,-1,0,1.538188,0,0,0,0,0,1.619145,1.538188,0,0,14.82801,16.25377,0,1.619145,-1.619145,23.22626,59.5544,0.1277593,1.692006,0,0,16.25377
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.9043303,0.9043303,0,-1,0,0.9043303,0,0,0,0,0,0.9519266,0.9043303,0,0,16.62706,14.63462,0,0.9519266,-0.9519266,22.22284,56.98153,0.1277593,0.9947633,0,0,14.63462
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.489377,1.489377,0,-1,0,1.489377,0,0,2.220446E-16,0,0,1.567765,1.489377,0,0,17.68476,13.6827,0,1.567765,-1.567765,20.57027,52.74419,0.1277593,1.638315,0,0,13.6827
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.554523,1.554523,0,-1,0,1.554523,0,0,2.220446E-16,0,0,1.63634,1.554523,0,0,19.42672,12.11493,0,1.63634,-1.63634,18.84542,48.32149,0.1277593,1.709975,0,0,12.11493
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.540469,1.540469,0,-1,0,1.540469,0,0,2.220446E-16,0,0,1.621546,1.540469,0,0,21.24487,10.47859,0,1.621546,-1.621546,17.13616,43.93878,0.1277593,1.694516,0,0,10.47859
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.9211543,0.9211543,0,-1,0,0.9211543,0,0,1.110223E-16,0,0,0.9696361,0.9211543,0,0,23.04659,8.857044,0,0.9696361,-0.9696361,16.11407,41.31805,0.1277593,1.01327,0,0,8.857044
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.5873386,0.5873386,0,0,0,0.5873386,0,0,1.110223E-16,0,0,0.6182512,0.5873386,0,0,24.12397,7.887408,0,0.6182512,-0.6182512,15.46238,39.64705,0.1277593,0.6460725,0,0,7.887408
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.481517,1.481517,0,0,0,1.481517,9.798118,0,0,0,0.1451607,1.559491,1.481517,0,0,24.81091,7.269157,0,1.414331,-1.414331,13.97154,35.8244,0.1277593,1.629668,0.1161286,0,7.414318
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.6625124,0.6625124,0,0,0,0.6625124,345.2377,0,0,0,2.287242,0.6973815,0.6625124,0,0,26.38239,5.854826,1.589861,0,1.589861,15.47982,39.69176,0.1277318,0.7287636,1.829794,0,8.142069
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,4.932644,4.932644,0,0,0,4.932644,81.03465,0,8.881784E-16,0,3.997151,5.192257,4.932644,0,0,24.79253,7.285701,0,1.195106,-1.195106,14.22007,36.46164,0.1277318,5.425909,3.197721,0,11.28285
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,5.934508,5.934508,0,-1,0,5.934508,109.6291,0,0,0,6.505947,6.24685,5.934508,0,0,26.12043,6.090595,0.2590959,0,0.2590959,14.46587,37.09189,0.1277273,6.527959,5.204757,0,12.59654
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,5.517931,5.517931,0,-1,0,5.517931,152.4038,0,0,0,8.409536,5.808349,5.517931,0,0,25.86133,6.323781,2.601187,0,2.601187,16.93357,43.41932,0.1276824,6.069725,6.727629,0,14.73332
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,11.01225,8.36,0,-1,0,8.36,132.3562,0,2.652255,3.75348,11.06498,8.8,8.36,0,0,23.26014,8.664849,2.264983,0,2.264983,19.08232,48.92893,0.1276433,12.11348,8.851986,0,19.72983
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,5.750824,5.750824,0,-1,0,5.750824,185.3285,0,0,0,10.65791,6.053499,5.750824,0,0,20.99516,10.70333,4.604416,0,4.604416,23.45045,60.12925,0.127564,6.325906,8.526332,0,21.36125
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,2.881982,2.881982,0,-1,0,2.881982,271.8629,0,0,0,7.835042,3.033666,2.881982,0,0,16.39075,14.84731,4.801376,0,4.801376,28.00544,71.80867,0.1274813,3.170181,6.268034,0,22.68235
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,3.168158,3.168158,0,-1,0,3.168158,281.1938,0,0,0,8.908664,3.334903,3.168158,0,0,11.58937,19.16855,5.573761,0,5.573761,33.29317,85.36694,0.1273855,3.484974,7.126931,0,28.07721
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,0.9238518,0.9238518,0,-1,0,0.9238518,956.7219,1.850609,0,0,8.838693,0.9724756,0.9238518,0,0,6.015608,24.18493,6.015608,0,6.015608,39.00008,100,0.1272822,1.016237,7.070954,0,33.02362
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.6566513,0.6566513,0,-1,0,0.6566513,877.1009,5.068283,0,0,5.759494,0.6912119,0.6566513,0,0,0,29.59898,0,0,0,39.00008,100,0.1272822,0.7223164,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,5.537745,5.537745,0,-1,0,5.537745,40.89003,0,0,0,2.264386,5.829205,5.537745,0,0,0,29.59898,0,3.564819,-3.564819,35.24243,90.36502,0.1272822,6.091519,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,6.144321,6.144321,0,-1,0,6.144321,3.499209,0,0,0,0.2150026,6.467707,6.144321,0,0,3.96091,26.03416,0,6.252704,-6.252704,28.6515,73.46523,0.1272822,6.758754,0.1720021,0,26.24916
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.527116,8.36,0,-1,0,8.36,0,0,0.167116,1.019828,0,8.8,8.36,0,0,10.90836,19.78145,0,8.8,-8.8,19.37548,49.68063,0.1272822,9.379827,0,0,19.78145
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.664614,6.664614,0,-1,0,6.664614,0,0,8.881784E-16,0,0,7.015383,6.664614,0,0,20.68614,10.98145,0,7.015383,-7.015383,11.98062,30.71948,0.1272822,7.331076,0,0,10.98145
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,10.34185,3.767768,0,-1,0,3.767768,0,0,6.574082,7.608267,0,3.966071,3.767768,0,0,28.48101,3.966071,0,3.966071,-3.966071,7.800015,20,0.1272822,11.37604,0,0,3.966071
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.508176,0,0,-1,0,0,0,0,1.508176,1.658993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,1.658993,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.270612,0,0,-1,0,0,0,0,2.270612,2.497673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,2.497673,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.330602,0,0,-1,0,0,0,0,1.330602,1.463663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,1.463663,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.198083,0,0,-1,0,0,0,0,1.198083,1.317891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,1.317891,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.409517,0,0,-1,0,0,0,0,0.409517,0.4504687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,0.4504687,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,2.4881,0,0,-1,0,0,0,0,2.4881,2.73691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272822,2.73691,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.238455,1.238455,10.03846,0,2.875729,1.238455,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274053,1.362301,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1274798,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,8.200101,8.200101,12,0,3.372,8.200101,31.64207,0,0,0,2.594682,0,0,3.799899,3.609904,16.07837,15.12844,6.204586,0,6.204586,29.63298,75.98185,0.1276101,9.020111,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.2129973,0.2129973,4.914109,0,1.57927,0.2129973,2538.873,0,0,0,5.407731,0,0,4.701112,4.466056,9.873788,20.71257,9.873788,0,9.873788,39.00008,100,0.1275132,0.2342971,4.326185,12,26.1203
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,7.456128,7.456128,0,-1,0,7.456128,110.5082,0.3910788,0,0,8.239635,7.848556,7.456128,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,8.201741,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,10.17585,0,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.175619,2.175619,0,-1,0,2.175619,567.1991,10.04996,0,0,12.34009,2.290125,2.175619,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,2.393181,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,6.316057,6.316057,0,-1,0,6.316057,163.9702,3.70797,0,0,10.35645,6.64848,6.316057,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,6.947662,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.264923,1.264923,0,-1,0,1.264923,570.973,5.890873,0,0,7.222371,1.331498,1.264923,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,1.391416,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,2.744361,2.744361,0,-1,0,2.744361,212.922,2.954546,0,0,5.843347,2.888801,2.744361,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,3.018797,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,2.56953,2.56953,0,-1,0,2.56953,163.7863,1.50377,0,0,4.208538,2.704768,2.56953,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,2.826483,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275132,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.549833,5.549833,0,-1,0,5.549833,0,0,8.881784E-16,0,0,5.84193,5.549833,0,0,0,29.59898,0,5.84193,-5.84193,32.84214,84.21046,0.1275132,6.104817,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.933544,7.933544,0,-1,0,7.933544,0,0,8.881784E-16,0.3668982,0,8.351099,7.933544,0,0,6.491033,23.75705,0,8.351099,-8.351099,24.03931,61.63914,0.1275132,8.726898,0,0,23.75705
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,10.10944,8.36,0,-1,0,8.36,0,0,1.749444,2.760389,0,8.8,8.36,0,0,15.77003,15.40595,0,8.8,-8.8,14.7633,37.85453,0.1275132,11.12039,0,0,15.40595
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.556409,1.556409,0,-1,0,1.556409,0,0,2.220446E-16,0,0,1.638325,1.556409,0,0,25.54781,6.605949,0,1.638325,-1.638325,13.03635,33.42648,0.1275132,1.71205,0,0,6.605949
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.7708645,0.7708645,0,-1,0,0.7708645,0,0,1.110223E-16,0,0,0.8114363,0.7708645,0,0,27.36817,4.967624,0,0.8114363,-0.8114363,12.18102,31.23333,0.1275132,0.8479509,0,0,4.967624
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1179126,0.1179126,0,-1,0,0.1179126,0,0,1.387779E-17,0,0,0.1241186,0.1179126,0,0,28.26977,4.156188,0,0.1241186,-0.1241186,12.05019,30.89786,0.1275132,0.1297039,0,0,4.156188
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.197234,1.197234,0,-1,0,1.197234,0,0,2.220446E-16,0,0,1.260247,1.197234,0,0,28.40768,4.032069,0,1.260247,-1.260247,10.72177,27.49167,0.1275132,1.316958,0,0,4.032069
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.738122,1.738122,0,-1,0,1.738122,0,0,2.220446E-16,0,0,1.829602,1.738122,0,0,29.80795,2.771822,0,1.829602,-1.829602,8.793202,22.54663,0.1275132,1.911935,0,0,2.771822
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.5112205,0.5112205,0,-1,0,0.5112205,0,0,0,0,0,0.5381268,0.5112205,0,0,31.84084,0.94222,0,0.5381268,-0.5381268,8.225967,21.09218,0.1275132,0.5623425,0,0,0.94222
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.12412,0.3838886,0,-1,0,0.3838886,0,0,1.740231,1.952643,0,0.4040933,0.3838886,0,0,32.43876,0.4040933,0,0.4040933,-0.4040933,7.800015,20,0.1275132,2.336532,0,0,0.4040933
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.377492,1.377492,10.17749,0,2.910905,1.377492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276408,1.515241,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,2.791411,2.791411,11.59141,0,3.268627,2.791411,4.967124,0,0,0,0.1386528,0,0,8.8,8.36,24.52775,7.524,8.498652,0,8.498652,23.79354,61.00895,0.1278189,3.070552,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,7.875652,7.875652,12,0,3.372,7.875652,25.48297,0,0,0,2.00695,0,0,4.124348,3.918131,16.0291,15.17279,5.92508,0,5.92508,29.41456,75.42181,0.1279444,8.663218,1.60556,12,17.17974
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,6.687492,6.687492,11.18044,0,3.164652,6.687492,80.36792,0,0,0,5.374599,0,0,4.49295,4.268303,10.10402,20.50536,9.642901,0,9.642901,38.56262,98.87832,0.1280867,7.356242,4.299679,12,25.87996
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,3.407901,3.407901,0,-1,0,3.407901,237.9781,4.061674,0,0,8.110057,3.587264,3.407901,0,0,0.4611186,29.18397,0.4611186,0,0.4611186,39.00008,100,0.1280788,3.748691,6.488045,0,37.29403
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,6.913832,6.913832,0,-1,0,6.913832,149.3769,3.049952,0,0,10.32767,7.277718,6.913832,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,7.605215,8.262136,0,39.92665
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,4.819687,4.819687,0,-1,0,4.819687,257.965,7.359753,0,0,12.43311,5.073354,4.819687,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,5.301655,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,2.976071,2.976071,0,-1,0,2.976071,439.9801,9.961412,0,0,13.09412,3.132706,2.976071,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,3.273678,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,6.480022,6.480022,0,-1,0,6.480022,171.9119,4.318853,0,0,11.13993,6.821075,6.480022,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,7.128024,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,4.178279,4.178279,0,-1,0,4.178279,188.5646,3.480567,0,0,7.878755,4.398188,4.178279,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,4.596107,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,0.9075297,0.9075297,0,-1,0,0.9075297,558.3674,4.112055,0,0,5.067349,0.9552944,0.9075297,0,0,0,29.59898,0,0,0,39.00008,100,0.1280788,0.9982827,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,7.415823,7.415823,0,-1,0,7.415823,50.87985,0,0,0,3.77316,7.80613,7.415823,0,0,0,29.59898,0,4.03297,-4.03297,34.74895,89.09971,0.1280788,8.157406,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,6.865162,6.865162,0,-1,0,6.865162,25.70135,0,8.881784E-16,0,1.764439,7.226486,6.865162,0,0,4.481078,25.56601,0,5.462047,-5.462047,28.99145,74.33691,0.1280788,7.551678,1.411551,0,27.33045
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,2.62158,2.62158,0,-1,0,2.62158,7.161387,0,4.440892E-16,0,0.1877415,2.759558,2.62158,0,0,10.55002,20.10396,0,2.571816,-2.571816,26.28052,67.38581,0.1280788,2.883738,0.1501932,0,20.2917
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.903015,5.903015,0,-1,0,5.903015,0,0,0,0,0,6.213699,5.903015,0,0,13.40759,17.53214,0,6.213699,-6.213699,19.73071,50.59145,0.1280788,6.493316,0,0,17.53214
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7714618,0.7714618,0,-1,0,0.7714618,0,0,1.110223E-16,0,0,0.8120651,0.7714618,0,0,20.3117,11.31845,0,0.8120651,-0.8120651,18.87471,48.3966,0.1280788,0.848608,0,0,11.31845
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.220347,0.220347,0,-1,0,0.220347,0,0,2.775558E-17,0,0,0.2319442,0.220347,0,0,21.214,10.50638,0,0.2319442,-0.2319442,18.63022,47.76971,0.1280788,0.2423816,0,0,10.50638
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.291044,1.291044,0,-1,0,1.291044,0,0,0,0,0,1.358993,1.291044,0,0,21.47171,10.27444,0,1.358993,-1.358993,17.19772,44.09662,0.1280788,1.420148,0,0,10.27444
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,2.288748,2.288748,0,-1,0,2.288748,0,0,0,0,0,2.409208,2.288748,0,0,22.98171,8.915443,0,2.409208,-2.409208,14.65819,37.58503,0.1280788,2.517623,0,0,8.915443
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.067921,1.067921,0,-1,0,1.067921,0,0,2.220446E-16,0,0,1.124128,1.067921,0,0,25.6586,6.506235,0,1.124128,-1.124128,13.47325,34.54674,0.1280788,1.174713,0,0,6.506235
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.90763,5.382107,0,0,0,13.47325,34.54674,0.1280788,0,0,0,5.382107
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.106111,1.106111,0,-1,0,1.106111,0,0,2.220446E-16,0,0,1.164327,1.106111,0,0,26.90763,5.382107,0,1.164327,-1.164327,12.24595,31.3998,0.1280788,1.216722,0,0,5.382107
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.768184,1.768184,0,-1,0,1.768184,0,0,0,0,0,1.861246,1.768184,0,0,28.20133,4.21778,0,1.861246,-1.861246,10.28402,26.36923,0.1280788,1.945002,0,0,4.21778
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.347532,1.347532,0,-1,0,1.347532,0,0,2.220446E-16,0,0,1.418454,1.347532,0,0,30.26938,2.356534,0,1.418454,-1.418454,8.788838,22.53544,0.1280788,1.482285,0,0,2.356534
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.84544,0.9380797,0,0,0,8.788838,22.53544,0.1280788,0,0,0,0.9380797
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.560964,1.560964,10.36096,0,2.957324,1.560964,4.043287,0,0,0,0.06311426,0,0,8.8,8.36,31.84544,0.9380797,8.423114,0,8.423114,16.77971,43.0248,0.128211,1.717061,0.05049141,12,1.001194
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,23.42233,8.518883,9.186996,0,9.186996,25.49526,65.37232,0.1282713,0,0.6615974,12,9.34588
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.478302,1.478302,10.2783,0,2.93641,1.478302,50.61045,0,0,0,0.7481753,0,0,8.8,8.36,14.23533,16.78718,9.108175,0,9.108175,34.13603,87.52811,0.1283881,1.626132,0.5985402,12,17.53535
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,3.675776,3.675776,0,-1,0,3.675776,68.83488,0,0,0,2.530216,3.869238,3.675776,0,0,5.127156,24.98454,0,1.339022,-1.339022,32.72458,83.909,0.1283881,4.043354,2.024173,0,27.51475
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,3.896847,3.896847,0,-1,0,3.896847,32.84473,0,0,0,1.279909,4.101944,3.896847,0,0,6.614959,23.64552,0,2.822035,-2.822035,29.74989,76.28162,0.1283881,4.286532,1.023927,0,24.92542
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,8.241777,8.241777,0,-1,0,8.241777,8.392943,0,1.776357E-15,0.7059556,0.6917277,8.675555,8.241777,0,0,9.750553,20.82348,0,7.983828,-7.983828,21.3342,54.70296,0.1283881,9.065955,0.5533822,0,21.51521
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,7.110427,7.110427,0,-1,0,7.110427,12.20107,0,8.881784E-16,0,0.8675483,7.484661,7.110427,0,0,18.62147,12.83965,0,6.617112,-6.617112,14.35915,36.81826,0.1283881,7.82147,0.6940387,0,13.7072
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,4.256426,4.256426,0,-1,0,4.256426,22.31073,0,0,0,0.9496396,4.480448,4.256426,0,0,25.97382,6.22254,0,3.530809,-3.530809,10.63735,27.2752,0.1283881,4.682068,0.7597117,0,7.17218
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,7.393144,3.473387,0,-1,0,3.473387,27.7673,0,3.919757,5.392065,0.9644656,3.656197,3.473387,0,0,29.89694,2.691731,0,2.691731,-2.691731,7.800015,20,0.1283881,8.132458,0.7715725,0,3.656197
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,2.722439,1.528795,0,-1,0,1.528795,105.2632,0,1.193644,2.688924,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.1283881,2.994683,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,3.619685,0.4749443,0,-1,0,0.4749443,105.2632,0,3.144741,3.886665,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1283881,3.981654,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,7.605992,0.2594393,0,-1,0,0.2594393,105.2632,0,7.346553,8.314704,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1283881,8.366591,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.1283859,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.139647,0.1119586,0,-1,0,0.1119586,0,0,4.027688,4.441653,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.1283859,4.553612,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.449958,0,0,-1,0,0,0,0,5.449958,5.994953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,5.994953,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.745002,0,0,-1,0,0,0,0,6.745002,7.419502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,7.419502,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.727681,0,0,-1,0,0,0,0,1.727681,1.900449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,1.900449,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1032286,0,0,-1,0,0,0,0,0.1032286,0.1135515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,0.1135515,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.854695,0,0,-1,0,0,0,0,1.854695,2.040164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,2.040164,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.8479949,0,0,-1,0,0,0,0,0.8479949,0.9327944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,0.9327944,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.3497961,0,0,-1,0,0,0,0,0.3497961,0.3847757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,0.3847757,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.8353052,0,0,-1,0,0,0,0,0.8353052,0.9188357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283859,0.9188357,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.527753,2.527753,11.32775,0,3.201921,2.527753,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285544,2.780529,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.1286267,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,2.45379,2.45379,11.25379,0,3.183209,2.45379,32.24634,1.776357E-15,0,0,0.7912574,0,0,8.8,8.36,16.07802,15.12876,9.151258,0,9.151258,32.42877,83.15053,0.1287783,2.699169,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,6.926764,23.36489,2.082531,0,2.082531,34.40443,88.21632,0.1287428,0,1.666025,0,25.44742
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,1.811161,1.811161,0,-1,0,1.811161,158.9135,0,0,0,2.878179,1.906485,1.811161,0,0,4.844233,25.23917,0.9716941,0,0.9716941,35.32626,90.57999,0.1287262,1.992277,2.302543,0,28.11735
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,1.941722,1.941722,0,-1,0,1.941722,189.5639,0,0,0,3.680804,2.043918,1.941722,0,0,3.872539,26.11369,1.636886,0,1.636886,36.87915,94.56174,0.1286983,2.135894,2.944643,0,29.7945
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,2.316664,2.316664,0,-1,0,2.316664,39.07367,0,0,0,0.9052057,2.438594,2.316664,0,0,2.235653,27.58689,0,1.533388,-1.533388,35.26282,90.4173,0.1286983,2.548331,0.7241645,0,28.4921
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,2.354471,2.354471,0,-1,0,2.354471,54.65424,0,0,0,1.286818,2.478391,2.354471,0,0,3.939418,26.0535,0,1.191573,-1.191573,34.00679,87.19672,0.1286983,2.589918,1.029455,0,27.34032
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,9.969944,8.36,0,-1,0,8.36,28.31521,0,1.609944,2.606939,2.367152,8.8,8.36,0,0,5.263387,24.86193,0,6.432848,-6.432848,27.22597,69.81005,0.1286983,10.96694,1.893721,0,27.22908
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,2.36242,2.36242,0,-1,0,2.36242,92.38205,0,0,0,2.182452,2.486758,2.36242,0,0,12.411,18.42908,0,0.3043058,-0.3043058,26.90521,68.98757,0.1286983,2.598662,1.745962,0,20.61153
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,1.789581,1.789581,0,-1,0,1.789581,87.66708,0,0,0,1.568874,1.88377,1.789581,0,0,12.74911,18.12477,0,0.314896,-0.314896,26.57328,68.13647,0.1286983,1.968539,1.255099,0,19.69365
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,5.048661,5.048661,0,-1,0,5.048661,30.45939,0,0,0,1.537791,5.31438,5.048661,0,0,13.099,17.80988,0,3.776589,-3.776589,22.5924,57.92912,0.1286983,5.553527,1.230233,0,19.34767
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.320174,1.320174,0,-1,0,1.320174,68.728,0,0,0,0.9073293,1.389657,1.320174,0,0,17.29521,14.03329,0,0.4823276,-0.4823276,22.08398,56.62549,0.1286983,1.452191,0.7258634,0,14.94062
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,3.719292,3.719292,0,-1,0,3.719292,2.697206,0,4.440892E-16,0,0.100317,3.915044,3.719292,0,0,17.83113,13.55096,0,3.814727,-3.814727,18.06291,46.31506,0.1286983,4.091221,0.08025357,0,13.65128
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.69733,3.69733,0,-1,0,3.69733,0,0,4.440892E-16,0,0,3.891926,3.69733,0,0,22.06971,9.736237,0,3.891926,-3.891926,13.96046,35.79598,0.1286983,4.067062,0,0,9.736237
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.201451,3.201451,0,-1,0,3.201451,0,0,4.440892E-16,0,0,3.369948,3.201451,0,0,26.39408,5.84431,0,3.369948,-3.369948,10.40822,26.6877,0.1286983,3.521595,0,0,5.84431
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,9.461651,2.350645,0,-1,0,2.350645,0,0,7.111007,8.057172,0,2.474363,2.350645,0,0,30.13846,2.474363,0,2.474363,-2.474363,7.800015,20,0.1286983,10.40782,0,0,2.474363
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.4695081,0,0,-1,0,0,0,0,0.4695081,0.5164589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,0.5164589,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.123711,0,0,-1,0,0,0,0,1.123711,1.236082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,1.236082,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.246719,0,0,-1,0,0,0,0,1.246719,1.37139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,1.37139,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.024519,0,0,-1,0,0,0,0,1.024519,1.126971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,1.126971,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,2.319166,0,0,-1,0,0,0,0,2.319166,2.551083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,2.551083,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2276534,0,0,-1,0,0,0,0,0.2276534,0.2504187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,0.2504187,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.253329,0,0,-1,0,0,0,0,2.253329,2.478661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286983,2.478661,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.676013,2.676013,11.47601,0,3.239431,2.676013,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288713,2.943615,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,0.989325,0.989325,9.789325,0,2.812699,0.989325,19.65336,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,24.52775,7.524,8.554436,0,8.554436,23.84646,61.14464,0.1289779,1.088258,0.1555485,12,7.718436
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.14335,2.14335,10.94335,0,3.104668,2.14335,58.74606,0,0,0,1.259134,0,0,8.8,8.36,15.97332,15.22299,9.619134,0,9.619134,32.97197,84.54334,0.129109,2.357685,1.007307,12,16.48213
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.518779,1.518779,0,0,0,1.518779,261.0447,0,0,0,3.964692,1.598714,1.518779,0,0,6.354184,23.88021,2.365978,0,2.365978,35.21653,90.29862,0.1290687,1.670657,3.171754,0,27.8449
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,2.325455,2.325455,0,-1,0,2.325455,242.2516,0,0,0,5.633451,2.447848,2.325455,0,0,3.988206,26.00959,3.185604,0,3.185604,38.23866,98.04765,0.1290144,2.558001,4.506761,0,31.64304
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,5.9859,0,0,6.788503,0,0,0,0,0.8026025,28.87664,0.8026025,0,0.8026025,39.00008,100,0.1290007,0,5.430802,0,35.66514
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,3.236959,3.236959,0,-1,0,3.236959,247.2585,4.596332,0,0,8.003657,3.407325,3.236959,0,0,0,29.59898,0,0,0,39.00008,100,0.1290007,3.560655,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290007,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290007,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290007,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,3.8229,3.8229,0,-1,0,3.8229,109.9818,0.18039,0,0,4.204495,4.024105,3.8229,0,0,0,29.59898,0,0,0,39.00008,100,0.1290007,4.20519,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,3.191111,3.191111,0,-1,0,3.191111,104.7012,0,0,0,3.341131,3.359064,3.191111,0,0,0,29.59898,0,0.01793301,-0.01793301,38.98117,99.95153,0.1290007,3.510222,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,6.33904,6.33904,0,-1,0,6.33904,39.79586,0,0,0,2.522675,6.672674,6.33904,0,0,0.01992557,29.58105,0,4.149999,-4.149999,34.60669,88.73493,0.1290007,6.972944,2.01814,0,32.10372
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,4.631035,25.43105,0.1431974,0,0.1431974,34.74254,89.08326,0.1289983,0,0.1145579,0,25.57424
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.9099483,0.9099483,0,-1,0,0.9099483,0,0,0,0,0,0.9578404,0.9099483,0,0,4.487838,25.55992,0,0.9578404,-0.9578404,33.73289,86.49442,0.1289983,1.000943,0,0,25.55992
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.910512,4.910512,0,-1,0,4.910512,0,0,8.881784E-16,0,0,5.16896,4.910512,0,0,5.552105,24.60208,0,5.16896,-5.16896,28.28433,72.52377,0.1289983,5.401563,0,0,24.60208
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.976187,8.36,0,-1,0,8.36,0,0,0.6161872,1.513806,0,8.8,8.36,0,0,11.29539,19.43312,0,8.8,-8.8,19.00831,48.73917,0.1289983,9.873806,0,0,19.43312
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.334027,1.334027,0,-1,0,1.334027,0,0,2.220446E-16,0,0,1.404239,1.334027,0,0,21.07317,10.63312,0,1.404239,-1.404239,17.52811,44.94379,0.1289983,1.46743,0,0,10.63312
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.46244,1.46244,0,-1,0,1.46244,0,0,0,0,0,1.53941,1.46244,0,0,22.63344,9.228885,0,1.53941,-1.53941,15.90543,40.78308,0.1289983,1.608683,0,0,9.228885
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.451039,1.451039,0,-1,0,1.451039,0,0,2.220446E-16,0,0,1.52741,1.451039,0,0,24.34389,7.689475,0,1.52741,-1.52741,14.2954,36.6548,0.1289983,1.596143,0,0,7.689475
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.550863,1.550863,0,-1,0,1.550863,0,0,2.220446E-16,0,0,1.632487,1.550863,0,0,26.04102,6.162065,0,1.632487,-1.632487,12.57461,32.24252,0.1289983,1.705949,0,0,6.162065
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85489,4.529577,0,0,0,12.57461,32.24252,0.1289983,0,0,0,4.529577
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85489,4.529577,0,0,0,12.57461,32.24252,0.1289983,0,0,0,4.529577
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.457841,0.457841,0,-1,0,0.457841,0,0,5.551115E-17,0,0,0.4819379,0.457841,0,0,27.85489,4.529577,0,0.4819379,-0.4819379,12.0666,30.93994,0.1289983,0.5036251,0,0,4.529577
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.760836,1.760836,0,0,0,1.760836,0,0,2.220446E-16,0,0,1.853512,1.760836,0,0,28.39038,4.047639,0,1.853512,-1.853512,10.11283,25.93028,0.1289983,1.93692,0,0,4.047639
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.5719922,0.5719922,0,0,0,0.5719922,16.35653,0,0,0,0.09355811,0.6020971,0.5719922,0,0,30.44983,2.194128,0,0.508539,-0.508539,9.576782,24.5558,0.1289983,0.6291915,0.07484649,0,2.287686
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,2.452355,2.452355,11.25235,0,3.182846,2.452355,81.91637,1.776357E-15,0,0,2.00888,0,0,8.8,8.36,31.01488,1.685589,10.36888,0,10.36888,19.41356,49.77827,0.1291278,2.69759,1.607104,12,3.694468
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,4.483305,4.483305,11.89983,0,3.346657,4.483305,74.82043,0,0,0,3.354428,0,0,7.416524,7.045698,20.646,11.01758,10.40013,0,10.40013,29.27999,75.07675,0.1292803,4.931635,2.683542,12,14.37201
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,10.24587,20.3777,2.651027,0,2.651027,31.79498,81.52542,0.1292352,0,2.120822,0,23.02872
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,3.46926,3.46926,0,-1,0,3.46926,154.6474,0,0,0,5.36512,3.651853,3.46926,0,0,7.594843,22.76362,1.713267,0,1.713267,33.42033,85.69297,0.1292061,3.816186,4.292096,0,28.12874
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,0.2278047,0,0,6.109382,0,0,0,0,5.881577,24.30556,5.881577,0,5.881577,39.00008,100,0.1291062,0,4.887505,0,30.41494
