Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.716657,1.716657,0,-1,0,1.716657,374.4241,4.62057,0,0,6.427578,1.807008,1.716657,0,0,0,29.59898,0,0,0,39.00008,100,0.1291062,1.888323,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,2.619991,2.619991,0,-1,0,2.619991,202.015,2.534891,0,0,5.292776,2.757885,2.619991,0,0,0,29.59898,0,0,0,39.00008,100,0.1291062,2.88199,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,4.093875,4.093875,0,-1,0,4.093875,53.7992,0,8.881784E-16,0,2.202472,4.309342,4.093875,0,0,0,29.59898,0,2.10687,-2.10687,36.77924,94.30556,0.1291062,4.503263,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.741025,1.741025,0,-1,0,1.741025,116.6818,0,0,0,2.031459,1.832657,1.741025,0,0,2.340967,27.49211,0.1988011,0,0.1988011,36.96784,94.78915,0.1291028,1.915127,1.625167,0,29.52357
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,5.681213,5.681213,0,-1,0,5.681213,44.32619,0,0,0,2.518265,5.980224,5.681213,0,0,2.142166,27.67103,0,3.461959,-3.461959,33.31861,85.43217,0.1291028,6.249334,2.014612,0,30.18929
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,5.689331,5.689331,0,-1,0,5.689331,9.827634,0,8.881784E-16,0,0.5591266,5.988769,5.689331,0,0,5.988787,24.20907,0,5.429643,-5.429643,27.59527,70.75696,0.1291028,6.258264,0.4473013,0,24.7682
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.021192,1.021192,0,-1,0,1.021192,0,0,2.220446E-16,0,0,1.074939,1.021192,0,0,12.02172,18.77943,0,1.074939,-1.074939,26.46218,67.85162,0.1291028,1.123312,0,0,18.77943
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.849751,2.849751,0,-1,0,2.849751,0,0,4.440892E-16,0,0,2.999738,2.849751,0,0,13.2161,17.70449,0,2.999738,-2.999738,23.30018,59.74394,0.1291028,3.134727,0,0,17.70449
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.191789,2.191789,0,-1,0,2.191789,0,0,4.440892E-16,0,0,2.307146,2.191789,0,0,16.54914,14.70475,0,2.307146,-2.307146,20.86824,53.50819,0.1291028,2.410968,0,0,14.70475
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.912848,3.912848,0,-1,0,3.912848,0,0,4.440892E-16,0,0,4.118788,3.912848,0,0,19.11264,12.3976,0,4.118788,-4.118788,16.52665,42.37595,0.1291028,4.304133,0,0,12.3976
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.261425,1.261425,0,-1,0,1.261425,0,0,0,0,0,1.327816,1.261425,0,0,23.68907,8.278815,0,1.327816,-1.327816,15.12701,38.78714,0.1291028,1.387567,0,0,8.278815
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.576392,1.576392,0,-1,0,1.576392,0,0,2.220446E-16,0,0,1.65936,1.576392,0,0,25.16442,6.951,0,1.65936,-1.65936,13.37789,34.30222,0.1291028,1.734031,0,0,6.951
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.216128,1.216128,0,-1,0,1.216128,0,0,0,0,0,1.280135,1.216128,0,0,27.00815,5.29164,0,1.280135,-1.280135,12.02851,30.84228,0.1291028,1.337741,0,0,5.29164
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.4178359,0.4178359,0,-1,0,0.4178359,0,0,5.551115E-17,0,0,0.4398273,0.4178359,0,0,28.43052,4.011505,0,0.4398273,-0.4398273,11.56489,29.65352,0.1291028,0.4596195,0,0,4.011505
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.91922,3.571678,0,0,0,11.56489,29.65352,0.1291028,0,0,0,3.571678
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.250795,1.250795,0,-1,0,1.250795,0,0,2.220446E-16,0,0,1.316626,1.250795,0,0,28.91922,3.571678,0,1.316626,-1.316626,10.17705,26.09495,0.1291028,1.375874,0,0,3.571678
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.38214,2.255052,0,0,0,10.17705,26.09495,0.1291028,0,0,0,2.255052
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.142011,1.142011,0,0,0,1.142011,0,0,2.220446E-16,0,0,1.202117,1.142011,0,0,30.38214,2.255052,0,1.202117,-1.202117,8.909906,22.84587,0.1291028,1.256212,0,0,2.255052
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.5987177,0.5987177,0,0,0,0.5987177,45.14828,0,0,0,0.2703107,0.6302292,0.5987177,0,0,31.71782,1.052935,0,0.3599184,-0.3599184,8.530519,21.87308,0.1291028,0.6585895,0.2162486,0,1.323246
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,2.435827,2.435827,11.23583,0,3.178664,2.435827,118.2911,0,0,0,2.881366,0,0,8.8,8.36,32.11773,0.6930168,11.24137,0,11.24137,19.19501,49.21789,0.1292162,2.67941,2.305093,12,3.574383
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.316084,0,0,8.8,8.36,20.87637,10.81025,14.67608,0,14.67608,33.11797,84.91771,0.1291813,0,5.052867,12,17.12633
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,3.573718,3.573718,0,-1,0,3.573718,216.9635,0,0,0,7.753665,3.761808,3.573718,0,0,6.200285,24.01872,3.991856,0,3.991856,36.90498,94.62796,0.1291138,3.93109,6.202932,0,31.77239
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,5.550276,5.550276,0,-1,0,5.550276,186.318,2.290341,0,0,10.34117,5.842396,5.550276,0,0,2.208428,27.61139,2.208428,0,2.208428,39.00008,100,0.1290765,6.105304,8.272933,0,37.95256
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,5.166202,5.166202,0,-1,0,5.166202,234.7579,6.68996,0,0,12.12807,5.438107,5.166202,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,5.682822,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.007585,3.007585,0,-1,0,3.007585,405.3643,9.025797,0,0,12.19168,3.165879,3.007585,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,3.308344,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,3.903184,3.903184,0,-1,0,3.903184,219.2523,4.449207,0,0,8.557822,4.108615,3.903184,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,4.293502,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,3.405291,3.405291,0,-1,0,3.405291,224.4008,4.056983,0,0,7.6415,3.584517,3.405291,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,3.74582,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.240604,1.240604,0,-1,0,1.240604,378.4242,3.388847,0,0,4.694746,1.305899,1.240604,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,1.364664,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.4496571,0.4496571,0,-1,0,0.4496571,343.9851,1.07343,0,0,1.546753,0.4733233,0.4496571,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,0.4946228,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290765,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.141594,3.141594,0,-1,0,3.141594,0,0,4.440892E-16,0,0,3.306941,3.141594,0,0,0,29.59898,0,3.306941,-3.306941,35.51426,91.06201,0.1290765,3.455753,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,6.022147,6.022147,0,-1,0,6.022147,0,0,8.881784E-16,0,0,6.339102,6.022147,0,0,3.674379,26.29204,0,6.339102,-6.339102,28.83226,73.92872,0.1290765,6.624362,0,0,26.29204
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,8.043468,8.043468,0,-1,0,8.043468,0,0,1.776357E-15,0.4878152,0,8.466809,8.043468,0,0,10.71782,19.95294,0,8.466809,-8.466809,19.90746,51.04466,0.1290765,8.847816,0,0,19.95294
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0004562197,0.0004562197,0,-1,0,0.0004562197,0,0,5.421011E-20,0,0,0.0004802313,0.0004562197,0,0,20.12539,11.48613,0,0.0004802313,-0.0004802313,19.90695,51.04336,0.1290765,0.0005018417,0,0,11.48613
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12592,11.48565,0,0,0,19.90695,51.04336,0.1290765,0,0,0,11.48565
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.5406591,0.5406591,0,-1,0,0.5406591,0,0,1.110223E-16,0,0,0.5691148,0.5406591,0,0,20.12592,11.48565,0,0.5691148,-0.5691148,19.30705,49.50516,0.1290765,0.594725,0,0,11.48565
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.102808,1.102808,0,-1,0,1.102808,0,0,0,0,0,1.160851,1.102808,0,0,20.75827,10.91653,0,1.160851,-1.160851,18.08341,46.36761,0.1290765,1.213089,0,0,10.91653
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04811,9.755681,0,0,0,18.08341,46.36761,0.1290765,0,0,0,9.755681
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.8278134,0.8278134,0,-1,0,0.8278134,0,0,0,0,0,0.8713825,0.8278134,0,0,22.04811,9.755681,0,0.8713825,-0.8713825,17.16489,44.01245,0.1290765,0.9105947,0,0,9.755681
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,2.41696,2.41696,0,-1,0,2.41696,0,0,4.440892E-16,0,0,2.544168,2.41696,0,0,23.01631,8.884298,0,2.544168,-2.544168,14.4831,37.13608,0.1290765,2.658656,0,0,8.884298
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.7928452,0.7928452,0,0,0,0.7928452,0,0,1.110223E-16,0,0,0.8345739,0.7928452,0,0,25.84316,6.34013,0,0.8345739,-0.8345739,13.60338,34.88039,0.1290765,0.8721297,0,0,6.34013
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,1.791,1.791,0,0,0,1.791,19.02258,0,0,0,0.3406943,1.885263,1.791,0,0,26.77047,5.505556,0,1.544569,-1.544569,11.97526,30.70574,0.1290765,1.9701,0.2725554,0,5.846251
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.6953991,0.6953991,0,0,0,0.6953991,361.9795,0,0,0,2.517202,0.7319991,0.6953991,0,0,28.48666,3.960988,1.785203,0,1.785203,13.66886,35.04828,0.1290464,0.7649391,2.013762,0,6.47819
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,3.403396,3.403396,0,0,0,3.403396,130.0948,0,0,0,4.427643,3.582522,3.403396,0,0,26.70145,5.567671,0.8451205,0,0.8451205,14.47061,37.10405,0.1290321,3.743736,3.542114,0,9.995314
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,5.921922,5.921922,0,-1,0,5.921922,102.9281,0,0,0,6.09532,6.233602,5.921922,0,0,25.85633,6.328279,0,0.1382817,-0.1382817,14.32485,36.7303,0.1290321,6.514114,4.876256,0,12.4236
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,3.07749,3.07749,0,-1,0,3.07749,249.8418,0,0,0,7.688858,3.239464,3.07749,0,0,26.00998,6.189997,4.449394,0,4.449394,18.54591,47.55352,0.128957,3.385239,6.151086,0,13.87885
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,3.237725,3.237725,0,-1,0,3.237725,255.1155,0,0,0,8.259937,3.408131,3.237725,0,0,21.56059,10.19445,4.851806,0,4.851806,23.14874,59.35562,0.1288752,3.561497,6.60795,0,18.45439
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.204767,1.204767,0,-1,0,1.204767,810.3815,0,0,0,9.763205,1.268175,1.204767,0,0,16.70878,14.56108,8.495028,0,8.495028,31.20783,80.01992,0.1287323,1.325243,7.810563,0,24.32428
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.654141,1.654141,0,-1,0,1.654141,562.5012,0,0,0,9.304562,1.741201,1.654141,0,0,8.213749,22.2066,7.563361,0,7.563361,38.38306,98.41792,0.1286054,1.819555,7.44365,0,31.51117
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,4.427261,4.427261,0,-1,0,4.427261,215.414,4.226277,0,0,9.53694,4.660275,4.427261,0,0,0.6503879,29.01363,0.6503879,0,0.6503879,39.00008,100,0.1285944,4.869987,7.629552,0,38.55057
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,7.047728,7.047728,0,-1,0,7.047728,109.4885,0.2977899,0,0,7.716451,7.418661,7.047728,0,0,0,29.59898,0,0,0,39.00008,100,0.1285944,7.752501,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285944,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,4.122291,4.122291,0,-1,0,4.122291,53.30565,0,0,0,2.197414,4.339253,4.122291,0,0,0,29.59898,0,2.14184,-2.14184,36.74238,94.21104,0.1285944,4.53452,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.468196,5.468196,0,-1,0,5.468196,0,0,0,0,0,5.755996,5.468196,0,0,2.379822,27.45714,0,5.755996,-5.755996,30.67503,78.65376,0.1285944,6.015016,0,0,27.45714
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.541834,2.541834,0,-1,0,2.541834,0,0,4.440892E-16,0,0,2.675615,2.541834,0,0,8.775373,21.70114,0,2.675615,-2.675615,27.85468,71.42212,0.1285944,2.796018,0,0,21.70114
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.437084,3.437084,0,-1,0,3.437084,0,0,4.440892E-16,0,0,3.617983,3.437084,0,0,11.74828,19.02553,0,3.617983,-3.617983,24.04099,61.64345,0.1285944,3.780792,0,0,19.02553
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76826,15.40754,0,0,0,24.04099,61.64345,0.1285944,0,0,0,15.40754
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.5204629,0.5204629,0,-1,0,0.5204629,0,0,0,0,0,0.5478557,0.5204629,0,0,15.76826,15.40754,0,0.5478557,-0.5478557,23.4635,60.16271,0.1285944,0.5725092,0,0,15.40754
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.029131,1.029131,0,-1,0,1.029131,0,0,0,0,0,1.083296,1.029131,0,0,16.37699,14.85969,0,1.083296,-1.083296,22.32161,57.23478,0.1285944,1.132044,0,0,14.85969
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58065,13.77639,0,0,0,22.32161,57.23478,0.1285944,0,0,0,13.77639
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.8990474,0.8990474,0,-1,0,0.8990474,0,0,0,0,0,0.9463657,0.8990474,0,0,17.58065,13.77639,0,0.9463657,-0.9463657,21.32405,54.67694,0.1285944,0.9889521,0,0,13.77639
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.3620507,0.3620507,0,-1,0,0.3620507,0,0,0,0,0,0.381106,0.3620507,0,0,18.63217,12.83003,0,0.381106,-0.381106,20.92233,53.64689,0.1285944,0.3982557,0,0,12.83003
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3039995,0.3039995,0,-1,0,0.3039995,0,0,0,0,0,0.3199995,0.3039995,0,0,19.05562,12.44892,0,0.3199995,-0.3199995,20.58502,52.782,0.1285944,0.3343994,0,0,12.44892
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.9419086,0.9419086,0,-1,0,0.9419086,0,0,1.110223E-16,0,0,0.9914827,0.9419086,0,0,19.41117,12.12892,0,0.9914827,-0.9914827,19.53991,50.10223,0.1285944,1.036099,0,0,12.12892
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.7882465,0.7882465,0,0,0,0.7882465,0,0,1.110223E-16,0,0,0.8297332,0.7882465,0,0,20.51282,11.13744,0,0.8297332,-0.8297332,18.66529,47.85963,0.1285944,0.8670712,0,0,11.13744
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.7834896,0.7834896,0,0,0,0.7834896,30.97252,0,1.110223E-16,0,0.2426665,0.8247259,0.7834896,0,0,21.43475,10.30771,0,0.5820594,-0.5820594,18.05175,46.28644,0.1285944,0.8618386,0.1941332,0,10.55037
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,4.458794,4.458794,0,0,0,4.458794,14.89487,0,8.881784E-16,0,0.6641316,4.693467,4.458794,0,0,22.08148,9.725646,0,4.029335,-4.029335,13.80445,35.39597,0.1285944,4.904673,0.5313053,0,10.38978
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.585754,1.585754,0,0,0,1.585754,115.9932,0,0,0,1.839367,1.669215,1.585754,0,0,26.55852,5.696311,0.1701521,0,0.1701521,13.96587,35.80986,0.1285916,1.74433,1.471494,0,7.535678
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,3.945928,3.945928,0,-1,0,3.945928,30.74902,8.881784E-16,0,0,1.213334,4.153608,3.945928,0,0,26.38837,5.849448,0,2.940274,-2.940274,10.86655,27.8629,0.1285916,4.34052,0.9706672,0,7.062782
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,7.116308,5.357459,0,-1,0,5.357459,50.96178,0,1.758849,4.545475,2.730256,5.63943,5.357459,0,0,29.65534,2.909174,0,2.909174,-2.909174,7.800015,20,0.1285916,7.827938,2.184205,0,5.63943
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,4.598347,3.114862,0,-1,0,3.114862,105.2632,0,1.483485,4.435209,3.278802,3.278802,3.114862,0,0,32.88775,0,0,0,0,7.800015,20,0.1285916,5.058182,2.623042,0,3.278802
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.554034,1.554034,0,-1,0,1.554034,576.8905,0,0,0.006073176,8.965072,1.635825,1.554034,0,0,32.88775,0,7.329247,0,7.329247,14.75315,37.82851,0.1284688,1.709437,7.172058,0,8.965072
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,8.054996,8.054996,0,-1,0,8.054996,92.6768,0,0,1.175618,7.465113,8.478943,8.054996,0,0,25.55851,6.596323,0,1.01383,-1.01383,13.68448,35.08834,0.1284688,8.860496,5.97209,0,14.06143
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,4.426827,4.426827,0,-1,0,4.426827,102.29,8.881784E-16,0,0,4.528203,4.659819,4.426827,0,0,26.68498,5.582492,0,0.1316158,-0.1316158,13.54574,34.7326,0.1284688,4.86951,3.622562,0,10.11069
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,1.90481,1.90481,0,-1,0,1.90481,144.9823,0,0,0,2.761638,2.005063,1.90481,0,0,26.83122,5.450876,0.7565749,0,0.7565749,14.26349,36.57299,0.1284562,2.095291,2.20931,0,8.212514
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,5.982275,5.982275,0,-1,0,5.982275,53.43196,0,0,0.1479744,3.196448,6.297132,5.982275,0,0,26.07465,6.131793,0,3.100685,-3.100685,10.99508,28.19247,0.1284562,6.580503,2.557158,0,9.328241
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,4.503006,4.503006,0,-1,0,4.503006,44.53009,0,8.881784E-16,1.692767,2.005193,4.740007,4.503006,0,0,29.51986,3.031109,0,2.734814,-2.734814,8.112338,20.80083,0.1284562,4.953307,1.604154,0,5.036302
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.435317,0.2814801,0,-1,0,0.2814801,0,0,5.153837,5.697369,0,0.2962948,0.2814801,0,0,32.55854,0.2962948,0,0.2962948,-0.2962948,7.800015,20,0.1284562,5.978849,0,0,0.2962948
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.762581,0,0,-1,0,0,0,0,3.762581,4.138839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,4.138839,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.351574,0,0,-1,0,0,0,0,2.351574,2.586731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,2.586731,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.151206,0,0,-1,0,0,0,0,1.151206,1.266327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,1.266327,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.4634922,0,0,-1,0,0,0,0,0.4634922,0.5098414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,0.5098414,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.748452,0,0,-1,0,0,0,0,2.748452,3.023297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,3.023297,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.753737,0,0,-1,0,0,0,0,1.753737,1.92911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,1.92911,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.55885,0,0,-1,0,0,0,0,1.55885,1.714735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,1.714735,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.708778,0,0,-1,0,0,0,0,0.708778,0.7796558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,0.7796558,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.260943,0,0,-1,0,0,0,0,1.260943,1.387037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,1.387037,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.9696334,0,0,-1,0,0,0,0,0.9696334,1.066597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284562,1.066597,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.5464082,0.5464082,9.346408,0,2.700641,0.5464082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285486,0.601049,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.097186,1.097186,9.897186,0,2.839988,1.097186,37.98997,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1286539,1.206905,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,6.469382,6.469382,12,0,3.372,6.469382,41.74779,-8.881784E-16,0,0,2.700824,0,0,5.530618,5.254087,15.75093,15.42314,7.954911,0,7.954911,31.60412,81.03605,0.1288165,7.116321,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.544425,1.544425,0,0,0,1.544425,382.5682,0,0,0,5.908481,1.625711,1.544425,0,0,7.796021,22.58256,4.282769,0,4.282769,35.66711,91.45396,0.128745,1.698868,4.726784,0,28.49104
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.4571769,0.4571769,0,-1,0,0.4571769,1877.126,4.587295,0,0,8.581786,0.4812389,0.4571769,0,0,3.513252,26.43705,3.513252,0,3.513252,39.00008,100,0.1286863,0.5028946,6.865429,0,35.01884
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,3.385566,3.385566,0,-1,0,3.385566,271.644,5.632934,0,0,9.196688,3.563753,3.385566,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,3.724122,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.2489135,0.2489135,0,-1,0,0.2489135,4540.602,11.04016,0,0,11.30217,0.2620142,0.2489135,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,0.2738048,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.4968773,0.4968773,0,-1,0,0.4968773,2206.517,10.44066,0,0,10.96368,0.5230288,0.4968773,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,0.5465651,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.120259,2.120259,0,-1,0,2.120259,506.5969,8.509315,0,0,10.74117,2.231852,2.120259,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,2.332285,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,3.050287,3.050287,0,-1,0,3.050287,298.351,5.889733,0,0,9.100562,3.210829,3.050287,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,3.355316,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,3.86897,3.86897,0,-1,0,3.86897,144.3714,1.513087,0,0,5.585687,4.0726,3.86897,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,4.255867,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286863,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1412219,0.1412219,0,-1,0,0.1412219,0,0,0,0,0,0.1486546,0.1412219,0,0,0,29.59898,0,0.1486546,-0.1486546,38.84338,99.59821,0.1286863,0.1553441,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.619082,6.619082,0,-1,0,6.619082,0,0,8.881784E-16,0,0,6.967455,6.619082,0,0,0.1651718,29.45032,0,6.967455,-6.967455,31.49904,80.76661,0.1286863,7.28099,0,0,29.45032
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.906788,22.48287,0,0,0,31.49904,80.76661,0.1286863,0,0,0,22.48287
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.6551643,0.6551643,0,-1,0,0.6551643,0,0,0,0,0,0.6896466,0.6551643,0,0,7.906788,22.48287,0,0.6896466,-0.6896466,30.77209,78.90263,0.1286863,0.7206807,0,0,22.48287
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.113999,1.113999,0,-1,0,1.113999,0,0,0,0,0,1.17263,1.113999,0,0,8.673062,21.79322,0,1.17263,-1.17263,29.53603,75.73325,0.1286863,1.225398,0,0,21.79322
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.975985,20.62059,0,0,0,29.53603,75.73325,0.1286863,0,0,0,20.62059
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.626833,1.626833,0,-1,0,1.626833,0,0,2.220446E-16,0,0,1.712456,1.626833,0,0,9.975985,20.62059,0,1.712456,-1.712456,27.73094,71.10484,0.1286863,1.789516,0,0,20.62059
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.87871,18.90814,0,0,0,27.73094,71.10484,0.1286863,0,0,0,18.90814
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.041811,1.041811,0,-1,0,1.041811,0,0,2.220446E-16,0,0,1.096644,1.041811,0,0,11.87871,18.90814,0,1.096644,-1.096644,26.57498,68.14083,0.1286863,1.145993,0,0,18.90814
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.831203,1.831203,0,-1,0,1.831203,0,0,2.220446E-16,0,0,1.927582,1.831203,0,0,13.09721,17.81149,0,1.927582,-1.927582,24.54313,62.93097,0.1286863,2.014323,0,0,17.81149
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.151522,1.151522,0,0,0,1.151522,0,0,0,0,0,1.212129,1.151522,0,0,15.23896,15.88391,0,1.212129,-1.212129,23.26543,59.65483,0.1286863,1.266675,0,0,15.88391
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.6408942,0.6408942,0,0,0,0.6408942,51.19656,0,0,0,0.3281158,0.6746255,0.6408942,0,0,16.58577,14.67178,0,0.3465097,-0.3465097,22.90018,58.71829,0.1286863,0.7049837,0.2624926,0,14.9999
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,9.37409,9.37409,12,0,3.372,9.37409,21.58414,0,0,0,2.023317,0,0,2.62591,2.494615,16.97079,14.32527,4.517931,0,4.517931,27.18626,69.70823,0.1287767,10.3115,1.618653,12,16.34859
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,5.190512,5.190512,11.76205,0,3.311798,5.190512,88.64965,0,0,0,4.60137,0,0,6.571535,6.242958,12.45285,18.39141,10.84433,0,10.84433,37.4741,96.08723,0.1289147,5.709563,3.681096,12,22.99278
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.245593,1.245593,0,-1,0,1.245593,658.7715,5.285938,0,0,8.205613,1.311151,1.245593,0,0,1.608525,28.15131,1.608525,0,1.608525,39.00008,100,0.1288879,1.370153,6.564491,0,36.35692
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,5.056077,5.056077,0,-1,0,5.056077,210.1468,5.302996,0,0,10.62518,5.322186,5.056077,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,5.561685,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,2.731114,2.731114,0,-1,0,2.731114,344.2509,6.527029,0,0,9.401886,2.874857,2.731114,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,3.004226,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.647363,1.647363,0,-1,0,1.647363,556.8774,7.439727,0,0,9.173793,1.734067,1.647363,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,1.8121,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,4.728607,4.728607,0,-1,0,4.728607,231.329,5.96116,0,0,10.93864,4.977481,4.728607,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,5.201468,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,8.587674,8.36,0,-1,0,8.36,129.959,2.06457,0.2276742,1.086442,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,9.446442,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,5.03504,5.03504,0,-1,0,5.03504,164.4816,2.981673,0,0,8.281715,5.300042,5.03504,0,0,0,29.59898,0,0,0,39.00008,100,0.1288879,5.538544,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,5.2963,5.2963,0,-1,0,5.2963,93.01687,0,8.881784E-16,0,4.926452,5.575052,5.2963,0,0,0,29.59898,0,0.6486003,-0.6486003,38.31639,98.24696,0.1288879,5.82593,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.40916,1.40916,0,-1,0,1.40916,194.3462,0.5346555,0,0,2.738648,1.483326,1.40916,0,0,0.7206671,28.95038,0.7206671,0,0.7206671,39.00008,100,0.1288759,1.550076,2.190919,0,31.68903
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.432764,7.432764,0,-1,0,7.432764,0,0,8.881784E-16,0,0,7.823962,7.432764,0,0,0,29.59898,0,7.823962,-7.823962,30.7529,78.85342,0.1288759,8.176041,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.140606,2.140606,0,-1,0,2.140606,0,0,0,0,0,2.25327,2.140606,0,0,8.693292,21.77501,0,2.25327,-2.25327,28.37774,72.7633,0.1288759,2.354667,0,0,21.77501
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.9445877,0.9445877,0,-1,0,0.9445877,0,0,0,0,0,0.9943029,0.9445877,0,0,11.19692,19.52175,0,0.9943029,-0.9943029,27.32965,70.0759,0.1288759,1.039047,0,0,19.52175
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.456206,2.456206,0,-1,0,2.456206,0,0,4.440892E-16,0,0,2.58548,2.456206,0,0,12.30171,18.52744,0,2.58548,-2.58548,24.60432,63.08788,0.1288759,2.701826,0,0,18.52744
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.89144,1.89144,0,-1,0,1.89144,0,0,2.220446E-16,0,0,1.990989,1.89144,0,0,15.17446,15.94196,0,1.990989,-1.990989,22.50563,57.70664,0.1288759,2.080584,0,0,15.94196
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.532121,1.532121,0,-1,0,1.532121,0,0,2.220446E-16,0,0,1.612759,1.532121,0,0,17.38667,13.95097,0,1.612759,-1.612759,20.80564,53.34768,0.1288759,1.685333,0,0,13.95097
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.4896701,0.4896701,0,-1,0,0.4896701,0,0,5.551115E-17,0,0,0.5154422,0.4896701,0,0,19.17863,12.33821,0,0.5154422,-0.5154422,20.26231,51.95454,0.1288759,0.5386371,0,0,12.33821
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.8971565,0.8971565,0,-1,0,0.8971565,0,0,1.110223E-16,0,0,0.9443753,0.8971565,0,0,19.75134,11.82277,0,0.9443753,-0.9443753,19.26685,49.40209,0.1288759,0.9868722,0,0,11.82277
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.8538058,0.8538058,0,-1,0,0.8538058,0,0,0,0,0,0.898743,0.8538058,0,0,20.80065,10.8784,0,0.898743,-0.898743,18.31949,46.97297,0.1288759,0.9391864,0,0,10.8784
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.39742,0.39742,0,-1,0,0.39742,0,0,0,0,0,0.4183369,0.39742,0,0,21.79925,9.979654,0,0.4183369,-0.4183369,17.87853,45.84229,0.1288759,0.437162,0,0,9.979654
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.671011,1.671011,0,-1,0,1.671011,0,0,2.220446E-16,0,0,1.758959,1.671011,0,0,22.26407,9.561317,0,1.758959,-1.758959,16.02442,41.08818,0.1288759,1.838112,0,0,9.561317
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.7461715,0.7461715,0,0,0,0.7461715,0,0,1.110223E-16,0,0,0.7854437,0.7461715,0,0,24.21847,7.802358,0,0.7854437,-0.7854437,15.19649,38.96529,0.1288759,0.8207887,0,0,7.802358
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.229757,1.229757,0,0,0,1.229757,28.10364,0,2.220446E-16,0,0.3456066,1.294481,1.229757,0,0,25.09118,7.016914,0,0.9488747,-0.9488747,14.19629,36.40067,0.1288759,1.352733,0.2764853,0,7.362521
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,5.900339,5.900339,12,0,3.372,5.900339,27.22576,0,0,0,1.606412,0,0,6.099661,5.794678,26.14549,6.068039,7.40109,0,7.40109,21.21758,54.40395,0.1290297,6.490373,1.28513,12,7.674452
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.261001,1.261001,10.061,0,2.881433,1.261001,393.4359,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,18.7444,12.72902,13.32123,0,13.32123,33.85521,86.80805,0.129064,1.387101,3.968983,12,17.69025
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.03449,2.03449,0,-1,0,2.03449,244.0731,0,0,0,4.965642,2.141568,2.03449,0,0,5.423168,24.71813,2.824074,0,2.824074,36.53436,93.67766,0.129017,2.237939,3.972513,0,29.68377
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,3.512724,3.512724,0,-1,0,3.512724,246.8516,2.374516,0,0,8.671215,3.697604,3.512724,0,0,2.599094,27.25979,2.599094,0,2.599094,39.00008,100,0.1289738,3.863997,6.936972,0,35.93101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,5.745691,5.745691,0,-1,0,5.745691,162.6516,3.297364,0,0,9.34546,6.048096,5.745691,0,0,0,29.59898,0,0,0,39.00008,100,0.1289738,6.320261,7.476368,0,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,5.094821,5.094821,0,-1,0,5.094821,213.9008,5.534895,0,0,10.89786,5.362969,5.094821,0,0,0,29.59898,0,0,0,39.00008,100,0.1289738,5.604303,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.046997,2.046997,0,-1,0,2.046997,423.8147,6.520739,0,0,8.675472,2.154733,2.046997,0,0,0,29.59898,0,0,0,39.00008,100,0.1289738,2.251696,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.826811,1.826811,0,-1,0,1.826811,300.1741,3.560655,0,0,5.483613,1.922959,1.826811,0,0,0,29.59898,0,0,0,39.00008,100,0.1289738,2.009492,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,3.253819,3.253819,0,-1,0,3.253819,134.0378,0.9362735,0,0,4.361346,3.425073,3.253819,0,0,0,29.59898,0,0,0,39.00008,100,0.1289738,3.579201,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,5.998232,5.998232,0,-1,0,5.998232,20.05187,0,8.881784E-16,0,1.202758,6.313929,5.998232,0,0,0,29.59898,0,5.111171,-5.111171,33.61243,86.18555,0.1289738,6.598055,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,4.312809,4.312809,0,-1,0,4.312809,12.52826,0,0,0,0.5403197,4.539798,4.312809,0,0,5.679079,24.48781,0,3.999479,-3.999479,29.39661,75.37577,0.1289738,4.744089,0.4322558,0,25.02813
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.162003,1.162003,0,-1,0,1.162003,0,0,0,0,0,1.223161,1.162003,0,0,10.12294,20.48833,0,1.223161,-1.223161,28.10728,72.06982,0.1289738,1.278203,0,0,20.48833
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,7.009995,7.009995,0,-1,0,7.009995,0,0,8.881784E-16,0,0,7.378942,7.009995,0,0,11.48201,19.26517,0,7.378942,-7.378942,20.3292,52.12604,0.1289738,7.710995,0,0,19.26517
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.664169,8.36,0,-1,0,8.36,0,0,0.3041694,1.170586,0,8.8,8.36,0,0,19.68084,11.88623,0,8.8,-8.8,11.05318,28.34144,0.1289738,9.530586,0,0,11.88623
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,12.17389,2.931914,0,-1,0,2.931914,0,0,9.24198,10.45937,0,3.086225,2.931914,0,0,29.45861,3.086225,0,3.086225,-3.086225,7.800015,20,0.1289738,13.39128,0,0,3.086225
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.146495,0,0,-1,0,0,0,0,2.146495,2.361144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,2.361144,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.679808,0,0,-1,0,0,0,0,1.679808,1.847789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,1.847789,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.526452,0,0,-1,0,0,0,0,1.526452,1.679097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,1.679097,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.8692878,0,0,-1,0,0,0,0,0.8692878,0.9562166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,0.9562166,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.47769,0,0,-1,0,0,0,0,1.47769,1.625459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,1.625459,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.4170447,0,0,-1,0,0,0,0,0.4170447,0.4587492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,0.4587492,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1483796,0,0,-1,0,0,0,0,0.1483796,0.1632176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289738,0.1632176,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.619974,1.619974,10.41997,0,2.972253,1.619974,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291036,1.781971,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1291692,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1292129,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1291517,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.480278,1.480278,0,-1,0,1.480278,427.1789,2.59669,0,0,6.323438,1.558188,1.480278,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1291157,1.628306,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.9383058,0.9383058,0,-1,0,0.9383058,860.6323,7.087673,0,0,8.075363,0.9876903,0.9383058,0,0,0,29.59898,0,0,0,39.00008,100,0.1291157,1.032136,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,6.340288,6.340288,0,-1,0,6.340288,169.5523,4.076116,0,0,10.7501,6.673987,6.340288,0,0,0,29.59898,0,0,0,39.00008,100,0.1291157,6.974317,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,6.573954,6.573954,0,-1,0,6.573954,128.5402,1.530223,0,0,8.450175,6.919952,6.573954,0,0,0,29.59898,0,0,0,39.00008,100,0.1291157,7.23135,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,8.47553,8.36,0,-1,0,8.36,43.18024,0,0.11553,0.963083,3.609868,8.8,8.36,0,0,0,29.59898,0,5.190132,-5.190132,33.5292,85.97213,0.1291157,9.323083,2.887894,0,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,3.303042,3.303042,0,-1,0,3.303042,177.4869,0,0,0,5.862465,3.476886,3.303042,0,0,5.766813,24.40885,2.385579,0,2.385579,35.79236,91.77509,0.1290761,3.633346,4.689972,0,30.27131
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.65509,1.65509,0,-1,0,1.65509,386.9246,1.280514,0,0,6.403948,1.7422,1.65509,0,0,3.381234,26.55587,3.381234,0,3.381234,39.00008,100,0.1290201,1.820599,5.123158,0,32.95982
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,2.614781,2.614781,0,-1,0,2.614781,221.389,3.036435,0,0,5.788836,2.752401,2.614781,0,0,0,29.59898,0,0,0,39.00008,100,0.1290201,2.876259,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,4.19135,4.19135,0,-1,0,4.19135,54.58542,0,0,0,2.287866,4.411948,4.19135,0,0,0,29.59898,0,2.124081,-2.124081,36.7611,94.25904,0.1290201,4.610485,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.191363,1.191363,0,-1,0,1.191363,0,0,2.220446E-16,0,0,1.254066,1.191363,0,0,2.36009,27.4749,0,1.254066,-1.254066,35.4392,90.86955,0.1290201,1.310499,0,0,27.4749
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.155526,4.155526,0,-1,0,4.155526,0,0,8.881784E-16,0,0,4.374238,4.155526,0,0,3.753497,26.22083,0,4.374238,-4.374238,30.82835,79.04688,0.1290201,4.571078,0,0,26.22083
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4509703,0.4509703,0,-1,0,0.4509703,0,0,5.551115E-17,0,0,0.4747055,0.4509703,0,0,8.613761,21.84659,0,0.4747055,-0.4747055,30.32796,77.76385,0.1290201,0.4960673,0,0,21.84659
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.141212,21.37189,0,0,0,30.32796,77.76385,0.1290201,0,0,0,21.37189
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.41175,0.41175,0,-1,0,0.41175,0,0,5.551115E-17,0,0,0.433421,0.41175,0,0,9.141212,21.37189,0,0.433421,-0.433421,29.8711,76.59241,0.1290201,0.452925,0,0,21.37189
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.017682,1.017682,0,-1,0,1.017682,0,0,2.220446E-16,0,0,1.071245,1.017682,0,0,9.62279,20.93847,0,1.071245,-1.071245,28.74191,73.69704,0.1290201,1.119451,0,0,20.93847
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81306,19.86722,0,0,0,28.74191,73.69704,0.1290201,0,0,0,19.86722
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.968715,1.968715,0,-1,0,1.968715,0,0,0,0,0,2.072332,1.968715,0,0,10.81306,19.86722,0,2.072332,-2.072332,26.55748,68.09595,0.1290201,2.165587,0,0,19.86722
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.498823,1.498823,0,-1,0,1.498823,0,0,2.220446E-16,0,0,1.577709,1.498823,0,0,13.11565,17.79489,0,1.577709,-1.577709,24.89442,63.83173,0.1290201,1.648706,0,0,17.79489
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.621902,2.621902,0,-1,0,2.621902,0,0,0,0,0,2.759897,2.621902,0,0,14.86866,16.21718,0,2.759897,-2.759897,21.98524,56.3723,0.1290201,2.884092,0,0,16.21718
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.9844513,0.9844513,0,-1,0,0.9844513,0,0,1.110223E-16,0,0,1.036265,0.9844513,0,0,17.93521,13.45728,0,1.036265,-1.036265,20.89292,53.57148,0.1290201,1.082896,0,0,13.45728
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.888278,1.888278,0,0,0,1.888278,0,0,2.220446E-16,0,0,1.987661,1.888278,0,0,19.08662,12.42102,0,1.987661,-1.987661,18.79774,48.19924,0.1290201,2.077106,0,0,12.42102
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.819273,1.819273,0,0,0,1.819273,22.12203,0,2.220446E-16,0,0.4024601,1.915025,1.819273,0,0,21.29513,10.43336,0,1.512565,-1.512565,17.20336,44.11109,0.1290201,2.001201,0.3219681,0,10.83582
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,22.97576,8.920794,2.612154,0,2.612154,19.68147,50.46519,0.1289769,0,2.089724,0,11.53295
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,5.360379,5.360379,0,0,0,5.360379,95.5209,0,0,0,5.120282,5.642504,5.360379,0,0,20.36361,11.27173,0,0.5222217,-0.5222217,19.131,49.05374,0.1289769,5.896417,4.096226,0,16.39202
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,4.26617,4.26617,0,-1,0,4.26617,123.1943,0,0,0,5.255677,4.490705,4.26617,0,0,20.94385,10.74951,0.7649712,0,0.7649712,19.85671,50.91454,0.1289642,4.692787,4.204541,0,16.00519
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,0,0,0,8.562517,0,0,0,0,20.17888,11.43799,8.562517,0,8.562517,27.97983,71.743,0.1288227,0,6.850014,0,20.0005
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,3.80374,3.80374,0,-1,0,3.80374,187.1822,0,0,0,7.119923,4.003937,3.80374,0,0,11.61636,19.14425,3.115987,0,3.115987,30.93591,79.32269,0.1287713,4.184114,5.695939,0,26.26418
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.931686,1.931686,0,-1,0,1.931686,587.5533,0.8159542,0,0,11.34968,2.033353,1.931686,0,0,8.500376,21.94864,8.500376,0,8.500376,39.00008,100,0.1286313,2.124854,9.079747,0,33.29832
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,3.908615,3.908615,0,-1,0,3.908615,187.3043,3.206671,0,0,7.321002,4.114331,3.908615,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,4.299476,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,3.6398,3.6398,0,-1,0,3.6398,97.19601,0,0,0,3.53774,3.831368,3.6398,0,0,0,29.59898,0,0.293628,-0.293628,38.69057,99.20638,0.1286313,4.003779,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,1.392701,0,0,1.718955,0,0,0,0,0.3262533,29.30535,0.3262533,0,0.3262533,39.00008,100,0.1286259,0,1.375164,0,31.02431
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286259,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286259,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.930279,6.930279,0,-1,0,6.930279,0,0,8.881784E-16,0,0,7.29503,6.930279,0,0,0,29.59898,0,7.29503,-7.29503,31.31044,80.28302,0.1286259,7.623306,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.463565,1.463565,0,-1,0,1.463565,0,0,0,0,0,1.540595,1.463565,0,0,8.105589,22.30395,0,1.540595,-1.540595,29.68651,76.11911,0.1286259,1.609922,0,0,22.30395
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.6716461,0.6716461,0,-1,0,0.6716461,0,0,1.110223E-16,0,0,0.7069959,0.6716461,0,0,9.817361,20.76335,0,0.7069959,-0.7069959,28.94127,74.20824,0.1286259,0.7388107,0,0,20.76335
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2822802,0.2822802,0,-1,0,0.2822802,0,0,5.551115E-17,0,0,0.2971371,0.2822802,0,0,10.60291,20.05636,0,0.2971371,-0.2971371,28.62806,73.40514,0.1286259,0.3105083,0,0,20.05636
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93306,19.75922,0,0,0,28.62806,73.40514,0.1286259,0,0,0,19.75922
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.626926,1.626926,0,-1,0,1.626926,0,0,0,0,0,1.712554,1.626926,0,0,10.93306,19.75922,0,1.712554,-1.712554,26.82287,68.77646,0.1286259,1.789618,0,0,19.75922
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.6266883,0.6266883,0,-1,0,0.6266883,0,0,1.110223E-16,0,0,0.6596719,0.6266883,0,0,12.8359,18.04667,0,0.6596719,-0.6596719,26.12752,66.9935,0.1286259,0.6893571,0,0,18.04667
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.4870495,0.4870495,0,-1,0,0.4870495,0,0,0,0,0,0.5126837,0.4870495,0,0,13.56887,17.387,0,0.5126837,-0.5126837,25.5871,65.60782,0.1286259,0.5357544,0,0,17.387
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.8726915,0.8726915,0,-1,0,0.8726915,0,0,1.110223E-16,0,0,0.9186226,0.8726915,0,0,14.13852,16.87431,0,0.9186226,-0.9186226,24.61879,63.12497,0.1286259,0.9599606,0,0,16.87431
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.313656,1.313656,0,0,0,1.313656,0,0,0,0,0,1.382795,1.313656,0,0,15.15921,15.95569,0,1.382795,-1.382795,23.16119,59.38756,0.1286259,1.445021,0,0,15.95569
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.399466,1.399466,0,0,0,1.399466,2.225188,0,4.440892E-16,0,0.03114074,1.473122,1.399466,0,0,16.69565,14.57289,0,1.441981,-1.441981,21.64121,55.49018,0.1286259,1.539412,0.02491259,0,14.60403
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,7.250398,7.250398,0,0,0,7.250398,3.630808,0,1.776357E-15,0,0.263248,7.631998,7.250398,0,0,18.29785,13.13091,0,7.36875,-7.36875,13.87387,35.57395,0.1286259,7.975438,0.2105984,0,13.39416
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,6.513833,6.513833,12,0,3.372,6.513833,0.9064596,0,0,0,0.05904527,0,0,5.486167,5.211858,26.48535,5.762162,5.270904,0,5.270904,18.87429,48.39551,0.1287384,7.165216,0.04723622,12,5.821208
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,5.577669,5.577669,0,-1,0,5.577669,8.682784,0,8.881784E-16,0,0.4842969,5.87123,5.577669,0,0,21.21445,10.50598,0,5.386933,-5.386933,13.19596,33.83573,0.1287384,6.135435,0.3874376,0,10.99027
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,27.19993,5.119043,1.828963,0,1.828963,14.93107,38.28471,0.1287083,0,1.46317,0,6.948006
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,2.308417,2.308417,0,-1,0,2.308417,57.39047,0,0,0,1.324811,2.429913,2.308417,0,0,25.37097,6.76511,0,1.105101,-1.105101,13.76619,35.29785,0.1287083,2.539259,1.059849,0,8.089921
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,3.636873,3.636873,0,-1,0,3.636873,57.26359,0,0,0,2.082604,3.828288,3.636873,0,0,26.59886,5.660008,0,1.745683,-1.745683,11.92608,30.57962,0.1287083,4.000561,1.666083,0,7.742612
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,2.56974,2.56974,0,-1,0,2.56974,43.12418,0,0,0,1.108179,2.704989,2.56974,0,0,28.5385,3.914325,0,1.59681,-1.59681,10.24289,26.26377,0.1287083,2.826714,0.8865433,0,5.022504
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.2375115,0.2375115,0,-1,0,0.2375115,198.4552,0,0,0,0.471354,0.2500122,0.2375115,0,0,30.31274,2.317515,0.2213418,0,0.2213418,10.45287,26.80219,0.1287047,0.2612627,0.3770832,0,2.788868
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,3.678086,3.678086,0,-1,0,3.678086,49.18953,0,0,1.311254,1.809233,3.871669,3.678086,0,0,30.0914,2.516722,0,2.062436,-2.062436,8.278875,21.22784,0.1287047,4.045895,1.447387,0,4.325955
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,3.601858,1.357479,0,-1,0,1.357479,71.79775,0,2.244378,3.34529,0.9746398,1.428926,1.357479,0,0,32.38299,0.454286,0,0.454286,-0.454286,7.800015,20,0.1287047,3.962043,0.7797118,0,1.428926
