Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.1286946,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.612815,0.5250081,0,-1,0,0.5250081,0,0,7.087807,7.849089,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.1286946,8.374097,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,10.86453,0,0,-1,0,0,0,0,10.86453,11.95099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,11.95099,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.931056,0,0,-1,0,0,0,0,3.931056,4.324161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,4.324161,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.239107,0,0,-1,0,0,0,0,1.239107,1.363017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,1.363017,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.479087,0,0,-1,0,0,0,0,1.479087,1.626996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,1.626996,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.2320254,0,0,-1,0,0,0,0,0.2320254,0.2552279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0.2552279,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.2469236,0,0,-1,0,0,0,0,0.2469236,0.2716159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0.2716159,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.5715791,0,0,-1,0,0,0,0,0.5715791,0.628737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286946,0.628737,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3777928,0.3777928,9.177793,0,2.657982,0.3777928,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287789,0.415572,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.257133,2.257133,11.05713,0,3.133455,2.257133,5.736533,0,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.1289284,2.482846,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,4.412666,4.412666,11.75985,0,3.311243,4.412666,29.21091,0,0,0,1.28898,0,0,7.347187,6.979828,16.03827,15.16453,8.268807,0,8.268807,31.62932,81.10065,0.1290995,4.853933,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,7.769464,22.60646,3.218114,0,3.218114,34.68229,88.92876,0.1290466,0,2.574491,0,25.82457
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,3.534465,3.534465,0,-1,0,3.534465,111.8311,0,0,0,3.95263,3.720489,3.534465,0,0,4.55135,25.50276,0.2321405,0,0.2321405,34.90252,89.49345,0.1290428,3.887911,3.162104,0,29.45539
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,3.204647,3.204647,0,-1,0,3.204647,206.6877,0,0,0,6.62361,3.373312,3.204647,0,0,4.31921,25.71169,3.250298,0,3.250298,37.98602,97.39986,0.1289894,3.525111,5.298888,0,32.3353
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,5.401182,5.401182,0,-1,0,5.401182,71.91653,0,8.881784E-16,0,3.884343,5.685455,5.401182,0,0,1.068911,28.63696,0,1.801112,-1.801112,36.08748,92.53181,0.1289894,5.9413,3.107474,0,32.5213
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,7.679185,7.679185,0,-1,0,7.679185,98.00484,0,0,0.08710386,7.525973,8.083353,7.679185,0,0,3.070147,26.83585,0,0.5573799,-0.5573799,35.49995,91.02533,0.1289894,8.447104,6.020779,0,34.36182
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,6.355246,6.355246,0,-1,0,6.355246,102.9383,8.881784E-16,0,0,6.541979,6.689732,6.355246,0,0,3.689458,26.27847,0,0.147753,-0.147753,35.3442,90.62598,0.1289894,6.99077,5.233583,0,32.82045
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.5644971,0.5644971,0,-1,0,0.5644971,831.5088,0.2460077,0,0,4.693843,0.5942075,0.5644971,0,0,3.853628,26.13071,3.853628,0,3.853628,39.00008,100,0.1289262,0.6209469,3.755075,0,30.82456
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,2.679716,2.679716,0,-1,0,2.679716,90.58098,4.440892E-16,0,0,2.427313,2.820753,2.679716,0,0,0,29.59898,0,0.3934406,-0.3934406,38.58535,98.93661,0.1289262,2.947687,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,3.586974,3.586974,0,-1,0,3.586974,61.5584,4.440892E-16,0,0,2.208084,3.775762,3.586974,0,0,0.4371562,29.20554,0,1.567678,-1.567678,36.93288,94.69949,0.1289262,3.945671,1.766467,0,31.41362
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,2.604075,2.604075,0,-1,0,2.604075,41.76663,0,4.440892E-16,0,1.087634,2.741131,2.604075,0,0,2.179021,27.63786,0,1.653497,-1.653497,35.18994,90.23043,0.1289262,2.864482,0.8701074,0,28.72549
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.768704,4.768704,0,-1,0,4.768704,0,0,8.881784E-16,0,0,5.019689,4.768704,0,0,4.01624,25.98436,0,5.019689,-5.019689,29.89872,76.66324,0.1289262,5.245574,0,0,25.98436
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.648711,7.648711,0,-1,0,7.648711,0,0,8.881784E-16,0.05358235,0,8.051275,7.648711,0,0,9.593672,20.96467,0,8.051275,-8.051275,21.41193,54.90228,0.1289262,8.413583,0,0,20.96467
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,5.136292,5.136292,0,-1,0,5.136292,0,0,0,0,0,5.406623,5.136292,0,0,18.53953,12.9134,0,5.406623,-5.406623,15.71285,40.28928,0.1289262,5.649921,0,0,12.9134
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.701739,3.701739,0,-1,0,3.701739,0,0,0,0,0,3.896567,3.701739,0,0,24.54689,7.506775,0,3.896567,-3.896567,11.60551,29.75766,0.1289262,4.071913,0,0,7.506775
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.631038,2.631038,0,-1,0,2.631038,0,0,0,0,0,2.769514,2.631038,0,0,28.87641,3.610208,0,2.769514,-2.769514,8.686185,22.27222,0.1289262,2.894142,0,0,3.610208
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.051341,0.7986594,0,-1,0,0.7986594,0,0,0.2526814,0.3578155,0,0.8406941,0.7986594,0,0,31.95365,0.8406941,0,0.8406941,-0.8406941,7.800015,20,0.1289262,1.156475,0,0,0.8406941
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.096883,0,0,-1,0,0,0,0,1.096883,1.206572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289262,1.206572,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1750026,0,0,-1,0,0,0,0,0.1750026,0.1925029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289262,0.1925029,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.6080139,0,0,-1,0,0,0,0,0.6080139,0.6688153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289262,0.6688153,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.5596109,0,0,-1,0,0,0,0,0.5596109,0.615572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289262,0.615572,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.204128,0,0,-1,0,0,0,0,1.204128,1.324541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289262,1.324541,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.587285,1.587285,10.38729,0,2.963983,1.587285,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290531,1.746013,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.5259748,0.5259748,9.325974,0,2.695472,0.5259748,4.360547,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1291416,0.5785723,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.2752963,0.2752963,9.075296,0,2.63205,0.2752963,86.34473,0,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1292173,0.3028259,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1292091,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,5.948877,5.948877,0,-1,0,5.948877,18.04498,0,0,0,1.073473,6.261976,5.948877,0,0,7.047235,23.25647,0,5.188503,-5.188503,26.84532,68.83402,0.1292091,6.543766,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.004313,3.004313,0,-1,0,3.004313,28.11436,0,4.440892E-16,0,0.8446435,3.162435,3.004313,0,0,12.81224,18.06796,0,2.317792,-2.317792,24.40215,62.5695,0.1292091,3.304745,0.6757148,0,18.91261
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,15.38756,15.75017,1.372823,0,1.372823,25.70453,65.90891,0.1291866,0,1.098258,0,17.12299
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,5.102026,5.102026,0,-1,0,5.102026,13.24436,0,0,0,0.6757306,5.370554,5.102026,0,0,14.01474,16.98571,0,4.694823,-4.694823,20.75575,53.21976,0.1291866,5.612229,0.5405845,0,17.66144
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,4.61319,4.61319,0,-1,0,4.61319,28.21442,0,0,0,1.301585,4.855989,4.61319,0,0,19.23121,12.29089,0,3.554404,-3.554404,17.00908,43.61293,0.1291866,5.074509,1.041268,0,13.59247
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.608419,1.608419,0,-1,0,1.608419,155.9214,0,0,0,2.50787,1.693073,1.608419,0,0,23.18055,8.736485,0.8147973,0,0.8147973,17.78206,45.59494,0.1291733,1.769261,2.006296,0,11.24435
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,22.36575,9.469802,1.412592,0,1.412592,19.12217,49.03109,0.1291502,0,1.130073,0,10.88239
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,20.95316,10.74113,0.8941747,0,0.8941747,19.97045,51.20619,0.1291355,0,0.7153398,0,11.63531
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,5.263974,5.263974,0,-1,0,5.263974,7.448803,0,1.776357E-15,0,0.392103,5.541025,5.263974,0,0,20.05898,11.54589,0,5.148922,-5.148922,14.54301,37.2897,0.1291355,5.790371,0.3136824,0,11.93799
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.774861,6.077121,0,-1,0,6.077121,0,0,2.69774,3.575226,0,6.39697,6.077121,0,0,25.78001,6.39697,0,6.39697,-6.39697,7.800015,20,0.1291355,9.652348,0,0,6.39697
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.231642,0,0,-1,0,0,0,0,1.231642,1.354807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,1.354807,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07455619,0,0,-1,0,0,0,0,0.07455619,0.08201182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,0.08201182,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.404902,0,0,-1,0,0,0,0,1.404902,1.545392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,1.545392,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.784741,0,0,-1,0,0,0,0,1.784741,1.963215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,1.963215,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.7238064,0,0,-1,0,0,0,0,0.7238064,0.796187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,0.796187,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,2.376329,0,0,-1,0,0,0,0,2.376329,2.613961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,2.613961,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.3507837,0,0,-1,0,0,0,0,0.3507837,0.3858621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,0.3858621,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.524433,0,0,-1,0,0,0,0,1.524433,1.676877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291355,1.676877,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.473142,1.473142,10.27314,0,2.935105,1.473142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292577,1.620456,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.742214,1.742214,10.54221,0,3.00318,1.742214,27.78792,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1293813,1.916435,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,6.548316,6.548316,12,0,3.372,6.548316,45.32309,0,0,0,2.9679,0,0,5.451684,5.1791,15.68363,15.48371,8.146998,0,8.146998,31.8502,81.66702,0.1295418,7.203148,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,4.603986,4.603986,0,0,0,4.603986,121.5556,0,0,0,5.596404,4.846301,4.603986,0,0,7.53663,22.81601,0.7501028,0,0.7501028,32.56181,83.49166,0.1295296,5.064384,4.477123,0,28.41241
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,6.469324,6.469324,0,-1,0,6.469324,103.6673,0,0,0,6.706572,6.809814,6.469324,0,0,6.786527,23.4911,0,0.1032427,-0.1032427,32.45299,83.21262,0.1295296,7.116256,5.365257,0,30.19768
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,5.193186,5.193186,0,-1,0,5.193186,146.4561,0,0,0,7.605737,5.466512,5.193186,0,0,6.901241,23.38786,2.139225,0,2.139225,34.48243,88.41632,0.1294946,5.712504,6.084589,0,30.9936
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,6.900324,6.900324,0,-1,0,6.900324,137.4332,0,0,0,9.483335,7.263499,6.900324,0,0,4.762016,25.31316,2.219836,0,2.219836,36.58836,93.81611,0.1294583,7.590357,7.586668,0,34.7965
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,5.767918,5.767918,0,-1,0,5.767918,176.3462,1.557832,0,0,10.1715,6.071492,5.767918,0,0,2.54218,27.31102,2.54218,0,2.54218,39.00008,100,0.1294167,6.344709,8.137203,0,37.48252
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.792821,1.792821,0,-1,0,1.792821,603.2725,8.928413,0,0,10.81559,1.887179,1.792821,0,0,0,29.59898,0,0,0,39.00008,100,0.1294167,1.972103,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,5.711002,5.711002,0,-1,0,5.711002,164.6086,3.389217,0,0,9.400798,6.011581,5.711002,0,0,0,29.59898,0,0,0,39.00008,100,0.1294167,6.282102,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.536968,1.536968,0,-1,0,1.536968,464.6303,5.523357,0,0,7.141218,1.617861,1.536968,0,0,0,29.59898,0,0,0,39.00008,100,0.1294167,1.690665,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,4.449508,4.449508,0,-1,0,4.449508,94.56087,0,0,0,4.207493,4.683692,4.449508,0,0,0,29.59898,0,0.4761993,-0.4761993,38.49812,98.71293,0.1294167,4.894458,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,6.353955,6.353955,0,-1,0,6.353955,31.01697,0,0,0,1.970804,6.688374,6.353955,0,0,0.5291104,29.12278,0,4.71757,-4.71757,33.52536,85.9623,0.1294167,6.989351,1.576643,0,31.09358
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,12.75272,8.36,0,-1,0,8.36,0,0,4.392718,5.66799,0,8.8,8.36,0,0,5.770854,24.40521,0,8.8,-8.8,24.24935,62.1777,0.1294167,14.02799,0,0,24.40521
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.09683,3.09683,0,-1,0,3.09683,0,0,0,0,0,3.259821,3.09683,0,0,15.54863,15.60521,0,3.259821,-3.259821,20.8132,53.36707,0.1294167,3.406513,0,0,15.60521
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7806408,0.7806408,0,-1,0,0.7806408,0,0,1.110223E-16,0,0,0.8217272,0.7806408,0,0,19.17066,12.34539,0,0.8217272,-0.8217272,19.94702,51.1461,0.1294167,0.8587049,0,0,12.34539
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08368,11.52366,0,0,0,19.94702,51.1461,0.1294167,0,0,0,11.52366
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2803213,0.2803213,0,-1,0,0.2803213,0,0,0,0,0,0.295075,0.2803213,0,0,20.08368,11.52366,0,0.295075,-0.295075,19.63598,50.34858,0.1294167,0.3083534,0,0,11.52366
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.89359,1.89359,0,-1,0,1.89359,0,0,2.220446E-16,0,0,1.993253,1.89359,0,0,20.41155,11.22859,0,1.993253,-1.993253,17.53491,44.96122,0.1294167,2.082949,0,0,11.22859
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0592359,0.0592359,0,-1,0,0.0592359,0,0,6.938894E-18,0,0,0.06235358,0.0592359,0,0,22.62627,9.235332,0,0.06235358,-0.06235358,17.46918,44.79269,0.1294167,0.0651595,0,0,9.235332
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.9130459,0.9130459,0,-1,0,0.9130459,0,0,1.110223E-16,0,0,0.9611009,0.9130459,0,0,22.69555,9.172979,0,0.9611009,-0.9611009,16.45609,42.19503,0.1294167,1.004351,0,0,9.172979
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.8669039,0.8669039,0,-1,0,0.8669039,0,0,1.110223E-16,0,0,0.9125304,0.8669039,0,0,23.76344,8.211879,0,0.9125304,-0.9125304,15.4942,39.72865,0.1294167,0.9535943,0,0,8.211879
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.5870875,0.5870875,0,-1,0,0.5870875,0,0,1.110223E-16,0,0,0.6179867,0.5870875,0,0,24.77737,7.299348,0,0.6179867,-0.6179867,14.84279,38.05836,0.1294167,0.6457962,0,0,7.299348
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2707963,0.2707963,0,-1,0,0.2707963,0,0,0,0,0,0.2850488,0.2707963,0,0,25.46402,6.681361,0,0.2850488,-0.2850488,14.54232,37.28793,0.1294167,0.297876,0,0,6.681361
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.3603607,0.3603607,0,0,0,0.3603607,0,0,5.551115E-17,0,0,0.379327,0.3603607,0,0,25.78074,6.396312,0,0.379327,-0.379327,14.14248,36.26268,0.1294167,0.3963967,0,0,6.396312
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.3409971,0.3409971,0,0,0,0.3409971,84.57662,0,0,0,0.2884038,0.3589443,0.3409971,0,0,26.20221,6.016985,0,0.07054049,-0.07054049,14.06812,36.07203,0.1294167,0.3750968,0.2307231,0,6.305389
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,5.169905,5.169905,0,0,0,5.169905,54.77754,0,0,0,2.831947,5.442005,5.169905,0,0,26.28059,5.946445,0,2.610058,-2.610058,11.31688,29.01757,0.1294167,5.686895,2.265557,0,8.778392
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,2.897458,2.897458,0,0,0,2.897458,191.3546,0,0,0,5.544418,3.049955,2.897458,0,0,29.18066,3.336386,2.494462,0,2.494462,13.68333,35.08539,0.129376,3.187203,4.435534,0,8.880804
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,2.532044,2.532044,0,-1,0,2.532044,326.1142,0,0,0,8.257356,2.66531,2.532044,0,0,26.6862,5.581403,5.592046,0,5.592046,18.98841,48.68814,0.1292848,2.785249,6.605885,0,13.83876
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.021568,1.021568,0,-1,0,1.021568,760.937,0,0,0,7.773491,1.075335,1.021568,0,0,21.09415,10.61424,6.698156,0,6.698156,25.34284,64.98151,0.1291757,1.123725,6.218793,0,18.38774
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,3.475063,3.475063,0,-1,0,3.475063,265.2278,0,0,0,9.216833,3.657961,3.475063,0,0,14.39599,16.64259,5.558872,0,5.558872,30.61645,78.50356,0.1290853,3.82257,7.373466,0,25.85942
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.200602,1.200602,0,-1,0,1.200602,1004.321,1.956992,0,0,12.0579,1.263792,1.200602,0,0,8.83712,21.64557,8.83712,0,8.83712,39.00008,100,0.1289419,1.320662,9.646323,0,33.70348
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,5.424302,5.424302,0,-1,0,5.424302,153.2888,2.605055,0,0,8.314846,5.709791,5.424302,0,0,0,29.59898,0,0,0,39.00008,100,0.1289419,5.966732,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,8.334657,8.334657,0,-1,0,8.334657,113.4151,0.6794335,0,0.8081225,9.452757,8.773323,8.334657,0,0,0,29.59898,0,0,0,39.00008,100,0.1289419,9.168122,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,2.441491,2.441491,0,-1,0,2.441491,288.3435,4.469891,0,0,7.039882,2.569991,2.441491,0,0,0,29.59898,0,0,0,39.00008,100,0.1289419,2.685641,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,2.763824,2.763824,0,-1,0,2.763824,165.3106,1.659605,0,0,4.568892,2.909288,2.763824,0,0,0,29.59898,0,0,0,39.00008,100,0.1289419,3.040206,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,2.715108,2.715108,0,-1,0,2.715108,61.76469,0,0,0,1.676978,2.858009,2.715108,0,0,0,29.59898,0,1.18103,-1.18103,37.75516,96.80791,0.1289419,2.986619,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312256,28.41795,0,0,0,37.75516,96.80791,0.1289419,0,0,0,28.41795
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.755647,1.755647,0,-1,0,1.755647,0,0,2.220446E-16,0,0,1.84805,1.755647,0,0,1.312256,28.41795,0,1.84805,-1.84805,35.80715,91.81301,0.1289419,1.931212,0,0,28.41795
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,9.534106,8.36,0,-1,0,8.36,0,0,1.174107,2.127517,0,8.8,8.36,0,0,3.365645,26.5699,0,8.8,-8.8,26.53113,68.02841,0.1289419,10.48752,0,0,26.5699
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.153538,4.153538,0,-1,0,4.153538,0,0,0,0,0,4.372145,4.153538,0,0,13.14342,17.7699,0,4.372145,-4.372145,21.92249,56.21139,0.1289419,4.568892,0,0,17.7699
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.00136,13.39775,0,0,0,21.92249,56.21139,0.1289419,0,0,0,13.39775
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.00136,13.39775,0,0,0,21.92249,56.21139,0.1289419,0,0,0,13.39775
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.884115,1.884115,0,-1,0,1.884115,0,0,2.220446E-16,0,0,1.983278,1.884115,0,0,18.00136,13.39775,0,1.983278,-1.983278,19.83193,50.85099,0.1289419,2.072526,0,0,13.39775
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.5445909,0.5445909,0,-1,0,0.5445909,0,0,0,0,0,0.5732536,0.5445909,0,0,20.205,11.41447,0,0.5732536,-0.5732536,19.22766,49.30161,0.1289419,0.59905,0,0,11.41447
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.6767972,0.6767972,0,-1,0,0.6767972,0,0,1.110223E-16,0,0,0.7124181,0.6767972,0,0,20.84195,10.84122,0,0.7124181,-0.7124181,18.47671,47.37609,0.1289419,0.7444769,0,0,10.84122
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.561264,1.561264,0,-1,0,1.561264,0,0,2.220446E-16,0,0,1.643436,1.561264,0,0,21.63353,10.1288,0,1.643436,-1.643436,16.74438,42.93422,0.1289419,1.71739,0,0,10.1288
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.16845,0.16845,0,-1,0,0.16845,0,0,2.775558E-17,0,0,0.1773157,0.16845,0,0,23.45957,8.485367,0,0.1773157,-0.1773157,16.55747,42.45497,0.1289419,0.185295,0,0,8.485367
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.20353,1.20353,0,0,0,1.20353,0,0,2.220446E-16,0,0,1.266874,1.20353,0,0,23.65659,8.308051,0,1.266874,-1.266874,15.22207,39.03086,0.1289419,1.323883,0,0,8.308051
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,2.533063,2.533063,0,0,0,2.533063,22.96694,0,0,0,0.581767,2.666382,2.533063,0,0,25.06422,7.041177,0,2.084615,-2.084615,13.02469,33.39658,0.1289419,2.786369,0.4654136,0,7.622944
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,5.174994,5.174994,11.69998,0,3.296095,5.174994,55.86607,0,0,0,2.891066,0,0,6.524984,6.198735,27.38046,4.956562,9.089801,0,9.089801,21.64803,55.50767,0.1291018,5.692494,2.312853,12,7.847628
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,2.773623,2.773623,11.57362,0,3.264127,2.773623,211.7872,1.776357E-15,0,0,5.874179,0,0,8.8,8.36,18.29066,13.13738,14.23418,0,14.23418,35.15176,90.13254,0.1291736,3.050985,4.699344,12,19.01156
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,4.892736,4.892736,0,-1,0,4.892736,145.0945,0,0,0,7.09909,5.150249,4.892736,0,0,4.056482,25.94814,1.948841,0,1.948841,37.0006,94.87313,0.1291421,5.38201,5.679272,0,33.04723
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,5.118009,0,0,7.22565,0,0,0,0,2.107641,27.7021,2.107641,0,2.107641,39.00008,100,0.129108,0,5.78052,0,34.92775
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129108,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.552791,1.552791,0,-1,0,1.552791,519.9792,6.439672,0,0,8.074189,1.634517,1.552791,0,0,0,29.59898,0,0,0,39.00008,100,0.129108,1.70807,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,8.999573,8.36,0,-1,0,8.36,99.53792,0,0.6395732,1.53953,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.129108,9.89953,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,2.86706,2.86706,0,-1,0,2.86706,282.4095,4.547081,0,0,8.096849,3.017958,2.86706,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.1290993,3.153766,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.5770298,0.5770298,0,-1,0,0.5770298,1070.062,5.56718,0,0,6.17458,0.6073998,0.5770298,0,0,0,29.59898,0,0,0,39.00008,100,0.1290993,0.6347328,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,4.856335,4.856335,0,-1,0,4.856335,83.35774,0,0,0,4.048131,5.111931,4.856335,0,0,0,29.59898,0,1.0638,-1.0638,37.87873,97.12476,0.1290993,5.341969,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,3.453304,3.453304,0,-1,0,3.453304,38.17244,0,0,0,1.31821,3.635056,3.453304,0,0,1.182,28.53518,0,2.316846,-2.316846,35.43657,90.8628,0.1290993,3.798634,1.054568,0,29.85339
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.356449,2.356449,0,-1,0,2.356449,0,0,4.440892E-16,0,0,2.480473,2.356449,0,0,3.756274,26.21833,0,2.480473,-2.480473,32.82191,84.15859,0.1290993,2.592094,0,0,26.21833
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.617424,4.617424,0,-1,0,4.617424,0,0,8.881784E-16,0,0,4.860447,4.617424,0,0,6.512355,23.73786,0,4.860447,-4.860447,27.69855,71.0218,0.1290993,5.079167,0,0,23.73786
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91285,18.87741,0,0,0,27.69855,71.0218,0.1290993,0,0,0,18.87741
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91285,18.87741,0,0,0,27.69855,71.0218,0.1290993,0,0,0,18.87741
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91285,18.87741,0,0,0,27.69855,71.0218,0.1290993,0,0,0,18.87741
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.405684,1.405684,0,-1,0,1.405684,0,0,2.220446E-16,0,0,1.479668,1.405684,0,0,11.91285,18.87741,0,1.479668,-1.479668,26.13885,67.02255,0.1290993,1.546253,0,0,18.87741
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.065738,1.065738,0,-1,0,1.065738,0,0,2.220446E-16,0,0,1.12183,1.065738,0,0,13.55693,17.39774,0,1.12183,-1.12183,24.95634,63.99048,0.1290993,1.172312,0,0,17.39774
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.9071421,0.9071421,0,-1,0,0.9071421,0,0,1.110223E-16,0,0,0.9548864,0.9071421,0,0,14.8034,16.27592,0,0.9548864,-0.9548864,23.9498,61.40961,0.1290993,0.9978563,0,0,16.27592
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86439,15.32103,0,0,0,23.9498,61.40961,0.1290993,0,0,0,15.32103
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.401399,1.401399,0,-1,0,1.401399,0,0,2.220446E-16,0,0,1.475157,1.401399,0,0,15.86439,15.32103,0,1.475157,-1.475157,22.39485,57.42257,0.1290993,1.541539,0,0,15.32103
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,2.452229,2.452229,0,-1,0,2.452229,0,0,0,0,0,2.581294,2.452229,0,0,17.50345,13.84587,0,2.581294,-2.581294,19.67392,50.44586,0.1290993,2.697452,0,0,13.84587
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37156,11.26458,0,0,0,19.67392,50.44586,0.1290993,0,0,0,11.26458
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1604725,0.1604725,0,0,0,0.1604725,229.4122,0,0,0,0.3681434,0.1689184,0.1604725,0,0,20.37156,11.26458,0.199225,0,0.199225,19.86292,50.93047,0.1290961,0.1765198,0.2945147,0,11.63272
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.753823,1.753823,0,0,0,1.753823,140.3021,0,0,0,2.460651,1.84613,1.753823,0,0,20.17233,11.44388,0.6145214,0,0.6145214,20.44591,52.42531,0.1290862,1.929205,1.968521,0,13.90453
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,19.55781,11.99695,5.020851,0,5.020851,25.20911,64.63861,0.129005,0,4.016681,0,17.0178
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,4.075901,4.075901,0,-1,0,4.075901,178.1089,0,0,0,7.259543,4.290421,4.075901,0,0,14.53696,16.51571,2.969122,0,2.969122,28.02587,71.86105,0.1289571,4.48349,5.807635,0,23.77526
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,0,0,0,8.403923,0,0,0,0,11.56784,19.18793,8.403923,0,8.403923,35.99853,92.30373,0.1288216,0,6.723139,0,27.59185
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.8686937,0.8686937,0,-1,0,0.8686937,1373.423,7.852516,0,0,11.93084,0.9144145,0.8686937,0,0,3.163913,26.75146,3.163913,0,3.163913,39.00008,100,0.1287706,0.9555631,9.544675,0,38.6823
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,6.405425,6.405425,0,-1,0,6.405425,192.0361,5.558177,0,0,12.30073,6.742553,6.405425,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,7.045968,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,3.548461,3.548461,0,-1,0,3.548461,236.9683,4.673504,0,0,8.408726,3.735222,3.548461,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,3.903307,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,3.790603,3.790603,0,-1,0,3.790603,133.9131,1.086007,0,0,5.076115,3.990108,3.790603,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,4.169663,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.5431509,0.5431509,0,-1,0,0.5431509,354.1145,1.351639,0,0,1.923376,0.5717378,0.5431509,0,0,0,29.59898,0,0,0,39.00008,100,0.1287706,0.597466,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.776553,5.776553,0,-1,0,5.776553,0,0,0,0,0,6.080582,5.776553,0,0,0,29.59898,0,6.080582,-6.080582,32.59058,83.56543,0.1287706,6.354208,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.790811,1.790811,0,-1,0,1.790811,0,0,2.220446E-16,0,0,1.885064,1.790811,0,0,6.756202,23.5184,0,1.885064,-1.885064,30.60355,78.47048,0.1287706,1.969892,0,0,23.5184
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.211705,1.211705,0,-1,0,1.211705,0,0,2.220446E-16,0,0,1.275479,1.211705,0,0,8.850718,21.63333,0,1.275479,-1.275479,29.25908,75.02312,0.1287706,1.332875,0,0,21.63333
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26792,20.35785,0,0,0,29.25908,75.02312,0.1287706,0,0,0,20.35785
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.435578,1.435578,0,-1,0,1.435578,0,0,2.220446E-16,0,0,1.511135,1.435578,0,0,10.26792,20.35785,0,1.511135,-1.511135,27.6662,70.93884,0.1287706,1.579136,0,0,20.35785
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.6457476,0.6457476,0,-1,0,0.6457476,0,0,1.110223E-16,0,0,0.6797343,0.6457476,0,0,11.94696,18.84672,0,0.6797343,-0.6797343,26.9497,69.10165,0.1287706,0.7103224,0,0,18.84672
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.5218908,0.5218908,0,-1,0,0.5218908,0,0,0,0,0,0.5493588,0.5218908,0,0,12.70222,18.16698,0,0.5493588,-0.5493588,26.37062,67.61684,0.1287706,0.5740799,0,0,18.16698
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.31261,17.61762,0,0,0,26.37062,67.61684,0.1287706,0,0,0,17.61762
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.633687,2.633687,0,-1,0,2.633687,0,0,4.440892E-16,0,0,2.772301,2.633687,0,0,13.31261,17.61762,0,2.772301,-2.772301,23.44836,60.12388,0.1287706,2.897055,0,0,17.61762
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.035487,1.035487,0,-1,0,1.035487,0,0,2.220446E-16,0,0,1.089986,1.035487,0,0,16.39295,14.84532,0,1.089986,-1.089986,22.29941,57.17787,0.1287706,1.139036,0,0,14.84532
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.21542,1.21542,0,-1,0,1.21542,0,0,0,0,0,1.279389,1.21542,0,0,17.60405,13.75534,0,1.279389,-1.279389,20.95082,53.71994,0.1287706,1.336962,0,0,13.75534
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.117326,1.117326,0,0,0,1.117326,0,0,0,0,0,1.176132,1.117326,0,0,19.02559,12.47595,0,1.176132,-1.176132,19.71107,50.5411,0.1287706,1.229058,0,0,12.47595
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.604088,1.604088,0,0,0,1.604088,8.166863,0,2.220446E-16,0,0.1310037,1.688514,1.604088,0,0,20.3324,11.29982,0,1.55751,-1.55751,18.06931,46.33147,0.1287706,1.764497,0.1048029,0,11.43082
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,4.637958,4.637958,0,0,0,4.637958,46.33181,0,0,0,2.14885,4.882061,4.637958,0,0,22.06297,9.742306,0,2.733211,-2.733211,15.18825,38.94415,0.1287706,5.101754,1.71908,0,11.89116
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,25.09987,7.009095,4.728551,0,4.728551,19.67415,50.44643,0.1286946,0,3.782841,0,11.73765
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,20.37132,11.26479,8.431103,0,8.431103,27.67259,70.95522,0.1285592,0,6.744883,0,19.69589
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,3.073777,3.073777,0,-1,0,3.073777,267.981,0,0,0,8.237139,3.235555,3.073777,0,0,11.94022,18.85278,5.001583,0,5.001583,32.41751,83.12166,0.128479,3.381155,6.589711,0,27.08992
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,4.267791,4.267791,0,-1,0,4.267791,268.1617,0.01353613,0,0,11.44458,4.492412,4.267791,0,0,6.938633,23.35421,6.938633,0,6.938633,39.00008,100,0.1283679,4.69457,9.155664,0,34.79879
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,4.983069,4.983069,0,-1,0,4.983069,236.1601,6.522687,0,0,11.76802,5.245336,4.983069,0,0,0,29.59898,0,0,0,39.00008,100,0.1283679,5.481377,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,2.857857,2.857857,0,-1,0,2.857857,338.9299,6.67786,0,0,9.686131,3.008271,2.857857,0,0,0,29.59898,0,0,0,39.00008,100,0.1283679,3.143643,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283679,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,6.255563,6.255563,0,-1,0,6.255563,85.2015,0,0,0,5.329834,6.584803,6.255563,0,0,0,29.59898,0,1.25497,-1.25497,37.67722,96.60807,0.1283679,6.881119,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0.7788271,0,0,2.173238,0,0,0,0,1.394411,28.34401,1.394411,0,1.394411,39.00008,100,0.1283456,0,1.73859,0,30.51725
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,3.103671,3.103671,0,-1,0,3.103671,49.28902,0,4.440892E-16,0,1.529769,3.267022,3.103671,0,0,0,29.59898,0,1.737253,-1.737253,37.16885,95.30456,0.1283456,3.414038,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.874065,8.36,0,-1,0,8.36,0,0,0.5140654,1.401472,0,8.8,8.36,0,0,1.930281,27.86172,0,8.8,-8.8,27.89284,71.51995,0.1283456,9.761472,0,0,27.86172
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,7.346177,7.346177,0,-1,0,7.346177,0,0,8.881784E-16,0,0,7.732817,7.346177,0,0,11.70806,19.06173,0,7.732817,-7.732817,19.74173,50.61972,0.1283456,8.080794,0,0,19.06173
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,8.312604,8.312604,0,-1,0,8.312604,0,0,1.776357E-15,0.7838639,0,8.750109,8.312604,0,0,20.30008,11.32891,0,8.750109,-8.750109,10.51831,26.96997,0.1283456,9.143864,0,0,11.32891
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.925505,2.449859,0,-1,0,2.449859,0,0,4.475646,5.168197,0,2.578799,2.449859,0,0,30.02242,2.578799,0,2.578799,-2.578799,7.800015,20,0.1283456,7.618055,0,0,2.578799
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.7369878,0,0,-1,0,0,0,0,0.7369878,0.8106865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,0.8106865,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.4304349,0,0,-1,0,0,0,0,0.4304349,0.4734783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,0.4734783,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.9775773,0,0,-1,0,0,0,0,0.9775773,1.075335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,1.075335,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.5468154,0,0,-1,0,0,0,0,0.5468154,0.6014969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,0.6014969,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.159151,0,0,-1,0,0,0,0,1.159151,1.275066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,1.275066,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.8911005,0,0,-1,0,0,0,0,0.8911005,0.9802106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,0.9802106,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.19215,0,0,-1,0,0,0,0,1.19215,1.311365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283456,1.311365,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.4329068,0.4329068,9.232907,0,2.671926,0.4329068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284301,0.4761975,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.19435,1.19435,9.99435,0,2.864571,1.19435,15.70867,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1285381,1.313785,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,3.798003,3.798003,11.77803,0,3.315843,3.798003,32.48539,0,0,0,1.233796,0,0,7.980031,7.581029,15.98014,15.21686,8.814825,0,8.814825,32.20247,82.57026,0.1287038,4.177804,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,3.537047,3.537047,0,0,0,3.537047,104.3524,0,4.440892E-16,0,3.690992,3.723207,3.537047,0,0,7.165311,23.1502,0,0.0322153,-0.0322153,32.16851,82.48319,0.1287038,3.890751,2.952793,0,26.84119
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,2.789907,2.789907,0,-1,0,2.789907,305.3439,0,0,0,8.518808,2.936744,2.789907,0,0,7.201106,23.11798,5.582065,0,5.582065,37.46412,96.06165,0.1286147,3.068897,6.815047,0,31.63679
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,3.88377,3.88377,0,-1,0,3.88377,202.093,2.141607,0,0,7.848827,4.088179,3.88377,0,0,1.619041,28.14184,1.619041,0,1.619041,39.00008,100,0.1285888,4.272147,6.279062,0,35.99067
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,3.43533,3.43533,0,-1,0,3.43533,260.9616,5.348756,0,0,8.964892,3.616137,3.43533,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,3.778863,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,3.060227,3.060227,0,-1,0,3.060227,311.2289,6.30302,0,0,9.524311,3.221292,3.060227,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,3.36625,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,1.863268,1.863268,0,-1,0,1.863268,601.5289,9.246762,0,0,11.2081,1.961335,1.863268,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,2.049595,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,3.531784,3.531784,0,-1,0,3.531784,151.9532,1.648991,0,0,5.366659,3.717668,3.531784,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,3.884963,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.396848,1.396848,0,-1,0,1.396848,390.0182,3.977596,0,0,5.447963,1.470367,1.396848,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,1.536533,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,1.931328,1.931328,0,-1,0,1.931328,117.2274,0.2310692,0,0,2.264046,2.032977,1.931328,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,2.12446,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,1.084257,0,0,1.084257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285888,0,0.8674052,0,30.68324
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.024797,1.024797,0,-1,0,1.024797,0,0,2.220446E-16,0,0,1.078734,1.024797,0,0,0,29.59898,0,1.078734,-1.078734,37.86299,97.0844,0.1285888,1.127277,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.864117,3.864117,0,-1,0,3.864117,0,0,8.881784E-16,0,0,4.067492,3.864117,0,0,1.198593,28.52024,0,4.067492,-4.067492,33.57548,86.09081,0.1285888,4.250529,0,0,28.52024
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.718028,24.45275,0,0,0,33.57548,86.09081,0.1285888,0,0,0,24.45275
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.993261,5.993261,0,-1,0,5.993261,0,0,8.881784E-16,0,0,6.308696,5.993261,0,0,5.718028,24.45275,0,6.308696,-6.308696,26.92553,69.03969,0.1285888,6.592587,0,0,24.45275
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.72769,18.14406,0,0,0,26.92553,69.03969,0.1285888,0,0,0,18.14406
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.8427988,0.8427988,0,-1,0,0.8427988,0,0,1.110223E-16,0,0,0.8871566,0.8427988,0,0,12.72769,18.14406,0,0.8871566,-0.8871566,25.99039,66.64188,0.1285888,0.9270787,0,0,18.14406
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.4392914,0.4392914,0,-1,0,0.4392914,0,0,5.551115E-17,0,0,0.462412,0.4392914,0,0,13.71342,17.2569,0,0.462412,-0.462412,25.50296,65.39207,0.1285888,0.4832205,0,0,17.2569
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.9396993,0.9396993,0,-1,0,0.9396993,0,0,1.110223E-16,0,0,0.9891571,0.9396993,0,0,14.22721,16.79449,0,0.9891571,-0.9891571,24.4603,62.71859,0.1285888,1.033669,0,0,16.79449
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.903396,1.903396,0,-1,0,1.903396,0,0,0,0,0,2.003575,1.903396,0,0,15.32627,15.80533,0,2.003575,-2.003575,22.34834,57.30333,0.1285888,2.093736,0,0,15.80533
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.9929975,0.9929975,0,-1,0,0.9929975,0,0,2.220446E-16,0,0,1.04526,0.9929975,0,0,17.55247,13.80176,0,1.04526,-1.04526,21.24654,54.47821,0.1285888,1.092297,0,0,13.80176
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.0252574,0.0252574,0,-1,0,0.0252574,0,0,3.469447E-18,0,0,0.02658674,0.0252574,0,0,18.71387,12.7565,0,0.02658674,-0.02658674,21.21852,54.40635,0.1285888,0.02778314,0,0,12.7565
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,2.355245,2.355245,0,0,0,2.355245,0,0,4.440892E-16,0,0,2.479205,2.355245,0,0,18.74341,12.72991,0,2.479205,-2.479205,18.60521,47.70556,0.1285888,2.59077,0,0,12.72991
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,21.49808,10.2507,0.2820108,0,0.2820108,18.87275,48.39156,0.1285843,0,0.2256086,0,10.53271
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,3.971585,3.971585,0,0,0,3.971585,45.35287,0,0,0,1.801228,4.180615,3.971585,0,0,21.21607,10.50451,0,2.379388,-2.379388,16.36465,41.96056,0.1285843,4.368743,1.440982,0,12.30574
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,23.85984,8.125126,2.992795,0,2.992795,19.20387,49.24058,0.1285366,0,2.394236,0,11.11792
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,7.44645,7.44645,0,-1,0,7.44645,92.14075,0,0,0,6.861215,7.838369,7.44645,0,0,20.86704,10.81864,0,0.9771539,-0.9771539,18.17385,46.59953,0.1285366,8.191095,5.488972,0,17.67986
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,1.930738,1.930738,0,-1,0,1.930738,414.7043,0,0,0,8.006852,2.032355,1.930738,0,0,21.95277,9.841488,5.974497,0,5.974497,23.84176,61.1326,0.1284414,2.123811,6.405482,0,17.84834
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,6.68082,6.68082,0,-1,0,6.68082,53.00578,0,8.881784E-16,0,3.541221,7.032442,6.68082,0,0,15.97827,15.21853,0,3.491221,-3.491221,20.16169,51.69654,0.1284414,7.348902,2.832977,0,18.75976
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,9.743801,8.36,0,-1,0,8.36,84.20586,0,1.383801,2.358181,7.03961,8.8,8.36,0,0,19.8574,11.72731,0,1.76039,-1.76039,18.30608,46.93856,0.1284414,10.71818,5.631688,0,18.76692
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,4.776336,4.776336,0,-1,0,4.776336,163.8631,0,0,0,7.826653,5.027722,4.776336,0,0,21.81339,9.966924,2.798931,0,2.798931,20.96137,53.74701,0.1283969,5.25397,6.261322,0,17.79358
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,5.710457,5.710457,0,-1,0,5.710457,84.91488,0,0,0,4.849028,6.011008,5.710457,0,0,19.01446,12.48596,0,1.16198,-1.16198,19.73654,50.60641,0.1283969,6.281503,3.879222,0,17.33499
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,3.301532,3.301532,0,-1,0,3.301532,118.8762,0,0,0,3.924736,3.475296,3.301532,0,0,20.30555,11.32398,0.4494393,0,0.4494393,20.16292,51.69968,0.1283897,3.631685,3.139789,0,15.24872
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,4.966193,4.966193,0,-1,0,4.966193,78.78448,0,0,0,3.912589,5.227571,4.966193,0,0,19.85611,11.72848,0,1.314982,-1.314982,18.7768,48.14555,0.1283897,5.462812,3.130071,0,15.64107
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,21.3172,10.4135,2.035979,0,2.035979,20.7083,53.09811,0.1283574,0,1.628783,0,12.44947
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,5.077823,5.077823,0,-1,0,5.077823,0,0,0,0,0,5.345077,5.077823,0,0,19.28123,12.24588,0,5.345077,-5.345077,15.0741,38.65145,0.1283574,5.585605,0,0,12.24588
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.629511,4.629511,0,-1,0,4.629511,0,0,8.881784E-16,0,0,4.873169,4.629511,0,0,25.2202,6.9008,0,4.873169,-4.873169,9.937325,25.48027,0.1283574,5.092462,0,0,6.9008
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.420388,1.926249,0,-1,0,1.926249,0,0,2.494139,2.936178,0,2.027631,1.926249,0,0,30.63483,2.027631,0,2.027631,-2.027631,7.800015,20,0.1283574,4.862427,0,0,2.027631
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.439166,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.439166,8.183082,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,8.183082,0,0,8.426001E-16
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.6698203,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6698203,0.7368023,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,0.7368023,0,0,8.426001E-16
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.6364595,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6364595,0.7001054,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,0.7001054,0,0,8.426001E-16
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.902203,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.902203,3.192423,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,3.192423,0,0,8.426001E-16
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1283574,0,0,0,8.426001E-16
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1283574,0,0,0,8.426001E-16
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.185173,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.185173,0.2036903,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,0.2036903,0,0,8.426001E-16
