Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.683826,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.683826,1.852209,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1283574,1.852209,0,0,8.426001E-16
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1283574,0,0,0,8.426001E-16
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,8.426001E-16,0.67236,0,0.67236,8.437872,21.63553,0.1283467,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1282997,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,4.144637,4.144637,12,0,3.372,4.144637,113.6455,0,0,0,4.710192,0,0,7.855363,7.462595,29.25705,3.267633,12.17279,0,12.17279,22.79252,58.44225,0.1284194,4.559101,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,4.82089,4.82089,0,-1,0,4.82089,165.5422,0,0,0,7.98061,5.074622,4.82089,0,0,17.08426,14.22314,2.905989,0,2.905989,25.54939,65.51112,0.1283733,5.302979,6.384488,0,22.20375
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,6.723213,6.723213,0,-1,0,6.723213,91.63916,0,0,0,6.161096,7.077066,6.723213,0,0,14.17828,16.83853,0,0.9159706,-0.9159706,24.58387,63.03543,0.1283733,7.395535,4.928876,0,22.99963
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,6.561772,6.561772,0,-1,0,6.561772,114.7871,0,0,0,7.532065,6.907128,6.561772,0,0,15.19602,15.92256,0.6249368,0,0.6249368,25.17673,64.5556,0.1283633,7.217949,6.025652,0,23.45463
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,3.996431,3.996431,0,-1,0,3.996431,251.141,0,0,0,10.03668,4.20677,3.996431,0,0,14.57108,16.485,5.829909,0,5.829909,30.70747,78.73695,0.128271,4.396074,8.029343,0,26.52168
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,4.407216,4.407216,0,-1,0,4.407216,213.4959,0,0,0,9.409226,4.639175,4.407216,0,0,8.741175,21.73192,4.770051,0,4.770051,35.23274,90.34018,0.1281954,4.847938,7.527381,0,31.14115
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,1.942586,1.942586,0,-1,0,1.942586,531.6291,4.311401,0,0,10.32735,2.044827,1.942586,0,0,3.971123,26.02497,3.971123,0,3.971123,39.00008,100,0.1281327,2.136845,8.261881,0,36.35232
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281327,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,5.620596,5.620596,0,-1,0,5.620596,93.74802,0,0,0,5.269198,5.916418,5.620596,0,0,0,29.59898,0,0.6472195,-0.6472195,38.31785,98.25069,0.1281327,6.182656,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,3.082494,3.082494,0,-1,0,3.082494,69.59624,0,0,0,2.1453,3.244731,3.082494,0,0,0.7191328,28.95176,0,1.099431,-1.099431,37.15895,95.27916,0.1281327,3.390744,1.71624,0,31.09706
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.940722,27.85233,0,0,0,37.15895,95.27916,0.1281327,0,0,0,27.85233
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.282462,1.282462,0,-1,0,1.282462,0,0,2.220446E-16,0,0,1.34996,1.282462,0,0,1.940722,27.85233,0,1.34996,-1.34996,35.73597,91.63049,0.1281327,1.410708,0,0,27.85233
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.688597,1.688597,0,-1,0,1.688597,0,0,2.220446E-16,0,0,1.77747,1.688597,0,0,3.440678,26.50237,0,1.77747,-1.77747,33.86235,86.82635,0.1281327,1.857456,0,0,26.50237
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,6.320105,6.320105,0,-1,0,6.320105,0,0,0,0,0,6.652742,6.320105,0,0,5.415645,24.7249,0,6.652742,-6.652742,26.84974,68.84535,0.1281327,6.952115,0,0,24.7249
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.898272,1.898272,0,-1,0,1.898272,0,0,2.220446E-16,0,0,1.998181,1.898272,0,0,12.80758,18.07216,0,1.998181,-1.998181,24.74347,63.44468,0.1281327,2.088099,0,0,18.07216
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.9657792,0.9657792,0,-1,0,0.9657792,0,0,0,0,0,1.01661,0.9657792,0,0,15.02778,16.07397,0,1.01661,-1.01661,23.67187,60.69699,0.1281327,1.062357,0,0,16.07397
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.250602,1.250602,0,-1,0,1.250602,0,0,2.220446E-16,0,0,1.316424,1.250602,0,0,16.15735,15.05736,0,1.316424,-1.316424,22.28424,57.13896,0.1281327,1.375663,0,0,15.05736
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.9303057,0.9303057,0,-1,0,0.9303057,0,0,1.110223E-16,0,0,0.9792692,0.9303057,0,0,17.62004,13.74094,0,0.9792692,-0.9792692,21.252,54.4922,0.1281327,1.023336,0,0,13.74094
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.2454202,0.2454202,0,-1,0,0.2454202,0,0,5.551115E-17,0,0,0.258337,0.2454202,0,0,18.70812,12.76167,0,0.258337,-0.258337,20.97969,53.79396,0.1281327,0.2699622,0,0,12.76167
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.6611058,0.6611058,0,-1,0,0.6611058,0,0,1.110223E-16,0,0,0.6959009,0.6611058,0,0,18.99516,12.50333,0,0.6959009,-0.6959009,20.24614,51.91309,0.1281327,0.7272164,0,0,12.50333
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.7032429,0.7032429,0,-1,0,0.7032429,0,0,1.110223E-16,0,0,0.7402557,0.7032429,0,0,19.76838,11.80743,0,0.7402557,-0.7402557,19.46585,49.91233,0.1281327,0.7735672,0,0,11.80743
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.6714631,0.6714631,0,0,0,0.6714631,0,0,0,0,0,0.7068033,0.6714631,0,0,20.59089,11.06718,0,0.7068033,-0.7068033,18.72081,48.00198,0.1281327,0.7386094,0,0,11.06718
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.4535805,0.4535805,0,0,0,0.4535805,42.32071,0,0,0,0.1919585,0.4774532,0.4535805,0,0,21.37622,10.36038,0,0.2854947,-0.2854947,18.41987,47.23035,0.1281327,0.4989386,0.1535668,0,10.55233
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.7801203,0.7801203,0,0,0,0.7801203,219.5168,0,0,0,1.712495,0.8211793,0.7801203,0,0,21.69344,10.07488,0.8913159,0,0.8913159,19.26545,49.39849,0.1281186,0.8581323,1.369996,0,11.78738
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,5.927704,5.927704,0,0,0,5.927704,77.89636,0,0,0,4.617465,6.239688,5.927704,0,0,20.80213,10.87706,0,1.622223,-1.622223,17.55548,45.01395,0.1281186,6.520474,3.693973,0,15.49453
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,3.836584,3.836584,0,-1,0,3.836584,196.9502,0,0,0,7.556161,4.038509,3.836584,0,0,22.6046,9.254843,3.517652,0,3.517652,20.89261,53.5707,0.128063,4.220243,6.044929,0,16.811
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,4.877576,4.877576,0,-1,0,4.877576,187.236,0,0,0,9.13258,5.13429,4.877576,0,0,19.08694,12.42073,3.998289,0,3.998289,24.68572,63.2966,0.1279999,5.365333,7.306064,0,21.55331
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,1.780878,1.780878,0,-1,0,1.780878,611.6926,0,0,0,10.8935,1.874608,1.780878,0,0,15.08865,16.01919,9.01889,0,9.01889,33.24179,85.2352,0.1278579,1.958966,8.714799,0,26.91269
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,1.807852,1.807852,0,-1,0,1.807852,579.5131,2.503972,0,0,10.47674,1.903002,1.807852,0,0,6.069764,24.13619,6.069764,0,6.069764,39.00008,100,0.1277625,1.988637,8.381391,0,34.61293
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277625,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.6269064,0.6269064,0,-1,0,0.6269064,1342.419,7.755812,0,0,8.415713,0.6599015,0.6269064,0,0,0,29.59898,0,0,0,39.00008,100,0.1277625,0.6895971,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,4.380767,4.380767,0,-1,0,4.380767,128.6013,1.022389,0,0,5.633723,4.611333,4.380767,0,0,0,29.59898,0,0,0,39.00008,100,0.1277625,4.818843,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.039225,2.039225,0,-1,0,2.039225,112.5364,0.1483185,0,0,2.294871,2.146553,2.039225,0,0,0,29.59898,0,0,0,39.00008,100,0.1277625,2.243147,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.246974,2.246974,0,-1,0,2.246974,70.83714,0,0,0,1.591692,2.365235,2.246974,0,0,0,29.59898,0,0.7735435,-0.7735435,38.18469,97.90927,0.1277625,2.471671,1.273353,0,31.19067
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.492069,1.492069,0,-1,0,1.492069,0,0,0,0,0,1.570599,1.492069,0,0,0.8594928,28.82543,0,1.570599,-1.570599,36.52914,93.66426,0.1277625,1.641276,0,0,28.82543
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.8127497,0.8127497,0,-1,0,0.8127497,0,0,0,0,0,0.855526,0.8127497,0,0,2.604603,27.25484,0,0.855526,-0.855526,35.62733,91.35195,0.1277625,0.8940247,0,0,27.25484
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555187,26.39931,0,0,0,35.62733,91.35195,0.1277625,0,0,0,26.39931
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.254533,1.254533,0,-1,0,1.254533,0,0,2.220446E-16,0,0,1.320561,1.254533,0,0,3.555187,26.39931,0,1.320561,-1.320561,34.23534,87.78275,0.1277625,1.379986,0,0,26.39931
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.8263596,0.8263596,0,-1,0,0.8263596,0,0,1.110223E-16,0,0,0.8698522,0.8263596,0,0,5.022477,25.07875,0,0.8698522,-0.8698522,33.31843,85.43171,0.1277625,0.9089956,0,0,25.07875
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.4707199,0.4707199,0,-1,0,0.4707199,0,0,5.551115E-17,0,0,0.4954946,0.4707199,0,0,5.988979,24.2089,0,0.4954946,-0.4954946,32.79613,84.09249,0.1277625,0.5177919,0,0,24.2089
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.396955,1.396955,0,-1,0,1.396955,0,0,0,0,0,1.470479,1.396955,0,0,6.539529,23.7134,0,1.470479,-1.470479,31.24611,80.11809,0.1277625,1.53665,0,0,23.7134
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.5064607,0.5064607,0,-1,0,0.5064607,0,0,0,0,0,0.5331166,0.5064607,0,0,8.173394,22.24292,0,0.5331166,-0.5331166,30.68416,78.67718,0.1277625,0.5571068,0,0,22.24292
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.8074399,0.8074399,0,-1,0,0.8074399,0,0,1.110223E-16,0,0,0.8499368,0.8074399,0,0,8.765746,21.70981,0,0.8499368,-0.8499368,29.78825,76.37997,0.1277625,0.888184,0,0,21.70981
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.206381,0.206381,0,-1,0,0.206381,0,0,2.775558E-17,0,0,0.2172431,0.206381,0,0,9.71012,20.85987,0,0.2172431,-0.2172431,29.55926,75.79281,0.1277625,0.2270191,0,0,20.85987
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.886685,1.886685,0,-1,0,1.886685,0,0,2.220446E-16,0,0,1.985984,1.886685,0,0,9.951501,20.64263,0,1.985984,-1.985984,27.46585,70.4251,0.1277625,2.075353,0,0,20.64263
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.799482,0.799482,0,0,0,0.799482,0,0,1.110223E-16,0,0,0.84156,0.799482,0,0,12.15815,18.65664,0,0.84156,-0.84156,26.57876,68.15054,0.1277625,0.8794302,0,0,18.65664
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.6079861,0.6079861,0,0,0,0.6079861,48.08246,0,1.110223E-16,0,0.2923347,0.6399854,0.6079861,0,0,13.09322,17.81508,0,0.3476507,-0.3476507,26.21231,67.21091,0.1277625,0.6687847,0.2338677,0,18.10742
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,2.43555,2.43555,0,0,0,2.43555,96.49203,0,0,0,2.350112,2.563737,2.43555,0,0,13.4795,17.46743,0,0.2136251,-0.2136251,25.98713,66.63352,0.1277625,2.679105,1.880089,0,19.81754
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,4.743262,4.743262,0,0,0,4.743262,114.3624,0,0,0,5.424509,4.992907,4.743262,0,0,13.71686,17.25381,0.4316019,0,0.4316019,26.39658,67.6834,0.1277557,5.217588,4.339607,0,22.67832
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,4.638277,4.638277,0,-1,0,4.638277,162.3167,0,0,0,7.528699,4.882396,4.638277,0,0,13.28525,17.64225,2.646302,0,2.646302,28.90708,74.12057,0.1277141,5.102104,6.022959,0,25.17095
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,3.962959,3.962959,0,-1,0,3.962959,208.3009,0,0,0,8.254878,4.171536,3.962959,0,0,10.63895,20.02392,4.083342,0,4.083342,32.78088,84.05337,0.12765,4.359255,6.603902,0,28.2788
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,8.955082,8.36,0,-1,0,8.36,101.5945,0,0.5950817,1.49059,8.493301,8.8,8.36,0,0,6.55561,23.69893,0,0.3066987,-0.3066987,32.45759,83.22443,0.12765,9.85059,6.794641,0,32.19223
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,3.495044,3.495044,0,-1,0,3.495044,224.9265,0,0,0,7.861281,3.678993,3.495044,0,0,6.896386,23.39223,4.182288,0,4.182288,36.42526,93.39791,0.1275845,3.844548,6.289025,0,31.25351
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,3.865034,0,0,6.579133,0,0,0,0,2.714099,27.15629,2.714099,0,2.714099,39.00008,100,0.127542,0,5.263306,0,33.73542
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127542,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127542,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,6.819364,6.819364,0,-1,0,6.819364,49.63614,0,8.881784E-16,0,3.384869,7.178278,6.819364,0,0,0,29.59898,0,3.793409,-3.793409,35.00147,89.74719,0.127542,7.501301,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,4.548708,4.548708,0,-1,0,4.548708,41.24393,0,0,0,1.876066,4.788114,4.548708,0,0,4.214899,25.80557,0,2.912048,-2.912048,31.93191,81.87652,0.127542,5.003579,1.500853,0,27.68163
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.450507,22.89352,0,0,0,31.93191,81.87652,0.127542,0,0,0,22.89352
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.400972,1.400972,0,-1,0,1.400972,0,0,2.220446E-16,0,0,1.474707,1.400972,0,0,7.450507,22.89352,0,1.474707,-1.474707,30.37743,77.89069,0.127542,1.541069,0,0,22.89352
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.944961,5.944961,0,-1,0,5.944961,0,0,8.881784E-16,0,0,6.257853,5.944961,0,0,9.089071,21.41881,0,6.257853,-6.257853,23.78107,60.97699,0.127542,6.539456,0,0,21.41881
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.901588,3.901588,0,-1,0,3.901588,0,0,8.881784E-16,0,0,4.106935,3.901588,0,0,16.04224,15.16096,0,4.106935,-4.106935,19.45198,49.87678,0.127542,4.291747,0,0,15.16096
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.3416875,0.3416875,0,-1,0,0.3416875,0,0,5.551115E-17,0,0,0.3596711,0.3416875,0,0,20.6055,11.05403,0,0.3596711,-0.3596711,19.07285,48.90466,0.127542,0.3758563,0,0,11.05403
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.05707486,0.05707486,0,-1,0,0.05707486,0,0,6.938894E-18,0,0,0.0600788,0.05707486,0,0,21.00514,10.69436,0,0.0600788,-0.0600788,19.00953,48.74228,0.127542,0.06278234,0,0,10.69436
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.5101461,0.5101461,0,-1,0,0.5101461,0,0,1.110223E-16,0,0,0.5369959,0.5101461,0,0,21.07189,10.63428,0,0.5369959,-0.5369959,18.44348,47.29089,0.127542,0.5611607,0,0,10.63428
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.051598,1.051598,0,-1,0,1.051598,0,0,0,0,0,1.106946,1.051598,0,0,21.66855,10.09728,0,1.106946,-1.106946,17.27666,44.29904,0.127542,1.156758,0,0,10.09728
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.220388,1.220388,0,-1,0,1.220388,0,0,0,0,0,1.284619,1.220388,0,0,22.89849,8.990335,0,1.284619,-1.284619,15.92255,40.82698,0.127542,1.342427,0,0,8.990335
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.025199,2.025199,0,-1,0,2.025199,0,0,4.440892E-16,0,0,2.131789,2.025199,0,0,24.32585,7.705716,0,2.131789,-2.131789,13.67545,35.06519,0.127542,2.227719,0,0,7.705716
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.7629394,0.7629394,0,-1,0,0.7629394,0,0,1.110223E-16,0,0,0.8030941,0.7629394,0,0,26.6945,5.573927,0,0.8030941,-0.8030941,12.82892,32.89459,0.127542,0.8392333,0,0,5.573927
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,2.403625,2.403625,0,0,0,2.403625,0,0,0,0,0,2.530131,2.403625,0,0,27.58683,4.770833,0,2.530131,-2.530131,10.16192,26.05616,0.127542,2.643987,0,0,4.770833
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.7396543,0.7396543,0,0,0,0.7396543,38.30098,0,0,0,0.2832948,0.7785835,0.7396543,0,0,30.39808,2.240702,0,0.4952887,-0.4952887,9.639843,24.71749,0.127542,0.8136197,0.2266358,0,2.523997
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.345844,1.345844,0,0,0,1.345844,209.9638,0,0,0,2.825786,1.416678,1.345844,0,0,30.94841,1.745413,1.409108,0,1.409108,10.97664,28.14517,0.1275199,1.480429,2.260628,0,4.571199
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,3.815037,3.815037,11.96541,0,3.363249,3.815037,130.4888,0,0,0,4.978197,0,0,8.150373,7.742854,29.5393,3.01361,12.72105,0,12.72105,23.04489,59.08934,0.12763,4.196541,3.982558,12,7.991807
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,16.81825,14.46256,4.990571,0,4.990571,27.77936,71.22898,0.127552,0,3.992457,0,19.45313
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,0,0,0,4.846393,0,0,0,0,11.82768,18.95407,4.846393,0,4.846393,32.37705,83.01791,0.1274763,0,3.877114,0,23.80046
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,3.319487,3.319487,0,-1,0,3.319487,228.5521,0,0,0,7.586757,3.494197,3.319487,0,0,6.981283,23.31582,4.09256,0,4.09256,36.25959,92.97313,0.1274125,3.651436,6.069406,0,30.90258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,3.102479,3.102479,0,-1,0,3.102479,387.3332,5.862441,0,0,12.01693,3.265768,3.102479,0,0,2.888723,26.99913,2.888723,0,2.888723,39.00008,100,0.1273675,3.412727,9.613545,0,39.01606
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,3.578313,3.578313,0,-1,0,3.578313,298.3344,6.908692,0,0,10.67534,3.766646,3.578313,0,0,0,29.59898,0,0,0,39.00008,100,0.1273675,3.936145,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,3.58564,3.58564,0,-1,0,3.58564,293.5691,6.751975,0,0,10.52633,3.774358,3.58564,0,0,0,29.59898,0,0,0,39.00008,100,0.1273675,3.944204,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273675,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,4.999444,4.999444,0,-1,0,4.999444,76.30051,0,0,0,3.814602,5.262573,4.999444,0,0,0,29.59898,0,1.447971,-1.447971,37.47378,96.08643,0.1273675,5.499388,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.3853152,0.3853152,0,-1,0,0.3853152,419.8029,0,0,0,1.617565,0.4055949,0.3853152,0,0,1.608857,28.15101,1.21197,0,1.21197,38.62356,99.03457,0.1273486,0.4238467,1.294052,0,29.76857
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.67156,8.36,0,-1,0,8.36,0,0,2.311563,3.37872,0,8.8,8.36,0,0,0.3968871,29.24178,0,8.8,-8.8,29.34754,75.24996,0.1273486,11.73872,0,0,29.24178
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.372516,5.372516,0,-1,0,5.372516,0,0,8.881784E-16,0,0,5.65528,5.372516,0,0,10.17466,20.44178,0,5.65528,-5.65528,23.38635,59.96489,0.1273486,5.909768,0,0,20.44178
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,10.04397,8.36,0,-1,0,8.36,0,0,1.683972,2.688369,0,8.8,8.36,0,0,16.45831,14.7865,0,8.8,-8.8,14.11034,36.18029,0.1273486,11.04837,0,0,14.7865
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.583339,1.583339,0,-1,0,1.583339,0,0,0,0,0,1.666672,1.583339,0,0,26.23609,5.9865,0,1.666672,-1.666672,12.35351,31.67561,0.1273486,1.741673,0,0,5.9865
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08795,4.319828,0,0,0,12.35351,31.67561,0.1273486,0,0,0,4.319828
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.85475,1.85475,0,-1,0,1.85475,0,0,2.220446E-16,0,0,1.952368,1.85475,0,0,28.08795,4.319828,0,1.952368,-1.952368,10.29554,26.39876,0.1273486,2.040225,0,0,4.319828
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.4447589,0.4447589,0,-1,0,0.4447589,0,0,5.551115E-17,0,0,0.4681673,0.4447589,0,0,30.25724,2.367459,0,0.4681673,-0.4681673,9.802045,25.1334,0.1273486,0.4892348,0,0,2.367459
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.77887,0.77887,0,-1,0,0.77887,0,0,1.110223E-16,0,0,0.8198632,0.77887,0,0,30.77743,1.899292,0,0.8198632,-0.8198632,8.937833,22.91747,0.1273486,0.856757,0,0,1.899292
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.08823124,0.08823124,0,-1,0,0.08823124,0,0,0,0,0,0.09287498,0.08823124,0,0,31.68839,1.079429,0,0.09287498,-0.09287498,8.839934,22.66645,0.1273486,0.09705435,0,0,1.079429
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.056696,0.9372259,0,-1,0,0.9372259,0,0,0.1194697,0.2251393,0,0.9865536,0.9372259,0,0,31.79158,0.9865536,0,0.9865536,-0.9865536,7.800015,20,0.1273486,1.162365,0,0,0.9865536
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.9129579,0,0,-1,0,0,0,0,0.9129579,1.004254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273486,1.004254,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.6347784,0.6347784,9.434778,0,2.722999,0.6347784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274395,0.6982563,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.411507,1.411507,10.21151,0,2.919511,1.411507,8.355007,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.127555,1.552657,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.03393805,0.03393805,8.833938,0,2.570986,0.03393805,2900.459,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1276096,0.03733185,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,7.618435,7.618435,12,0,3.372,7.618435,9.699487,0,0,0,0.7389491,0,0,4.381565,4.162487,6.705462,23.56406,4.901436,0,4.901436,37.28863,95.61167,0.1277075,8.380279,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.6741897,0.6741897,0,-1,0,0.6741897,388.1125,0.1029138,0,0,2.616614,0.7096733,0.6741897,0,0,1.804027,27.97535,1.804027,0,1.804027,39.00008,100,0.1276795,0.7416087,2.093291,0,30.59197
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,1.7389,0,0,1.7389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276795,0,1.39112,0,31.33788
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,4.087844,4.087844,0,-1,0,4.087844,73.37905,0,0,0,2.999621,4.302993,4.087844,0,0,0,29.59898,0,1.303373,-1.303373,37.6262,96.47725,0.1276795,4.496628,2.399697,0,32.5986
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,1.448192,28.2956,1.324074,0,1.324074,38.88233,99.69808,0.1276589,0,1.059259,0,29.61968
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.8780943,0.8780943,0,-1,0,0.8780943,286.0306,1.463192,0,0,2.511619,0.9243098,0.8780943,0,0,0.1241175,29.48727,0.1241175,0,0.1241175,39.00008,100,0.127657,0.9659038,2.009295,0,31.99889
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127657,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.4836031,0.4836031,0,-1,0,0.4836031,339.3491,1.132047,0,0,1.641103,0.5090559,0.4836031,0,0,0,29.59898,0,0,0,39.00008,100,0.127657,0.5319633,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,5.441551,5.441551,0,-1,0,5.441551,35.89526,0,0,0,1.953259,5.727948,5.441551,0,0,0,29.59898,0,3.774689,-3.774689,35.02121,89.79778,0.127657,5.985706,1.562607,0,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,3.958429,3.958429,0,-1,0,3.958429,29.30974,0,0,0,1.160205,4.166767,3.958429,0,0,4.194099,25.82429,0,3.006562,-3.006562,31.85201,81.67166,0.127657,4.354271,0.928164,0,26.98449
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.534724,22.81773,0,0,0,31.85201,81.67166,0.127657,0,0,0,22.81773
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.986461,1.986461,0,-1,0,1.986461,0,0,0,0,0,2.091012,1.986461,0,0,7.534724,22.81773,0,2.091012,-2.091012,29.64789,76.02008,0.127657,2.185107,0,0,22.81773
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.95609,8.36,0,-1,0,8.36,0,0,1.59609,2.591699,0,8.8,8.36,0,0,9.85807,20.72672,0,8.8,-8.8,20.37188,52.23548,0.127657,10.9517,0,0,20.72672
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,6.257245,6.257245,0,-1,0,6.257245,0,0,0,0,0,6.586574,6.257245,0,0,19.63585,11.92671,0,6.586574,-6.586574,13.42902,34.43331,0.127657,6.88297,0,0,11.92671
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.8901365,0.8901365,0,-1,0,0.8901365,0,0,1.110223E-16,0,0,0.9369857,0.8901365,0,0,26.95426,5.340141,0,0.9369857,-0.9369857,12.44135,31.90083,0.127657,0.9791501,0,0,5.340141
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.135676,1.135676,0,-1,0,1.135676,0,0,0,0,0,1.195448,1.135676,0,0,27.99536,4.403155,0,1.195448,-1.195448,11.18124,28.66978,0.127657,1.249243,0,0,4.403155
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,2.374138,2.374138,0,-1,0,2.374138,0,0,4.440892E-16,0,0,2.499093,2.374138,0,0,29.32364,3.207707,0,2.499093,-2.499093,8.546961,21.91524,0.127657,2.611552,0,0,3.207707
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.326773,0.6731837,0,-1,0,0.6731837,0,0,0.6535892,0.7862665,0,0.7086143,0.6731837,0,0,32.1004,0.7086143,0,0.7086143,-0.7086143,7.800015,20,0.127657,1.45945,0,0,0.7086143
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.60982,0,0,-1,0,0,0,0,1.60982,1.770802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127657,1.770802,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.866974,0,0,-1,0,0,0,0,1.866974,2.053672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127657,2.053672,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.486329,0,0,-1,0,0,0,0,1.486329,1.634962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127657,1.634962,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.791095,1.791095,10.59109,0,3.015547,1.791095,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277867,1.970204,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.111351,1.111351,9.911351,0,2.843572,1.111351,14.40474,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1278905,1.222486,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,3.519957,3.519957,11.83927,0,3.331335,3.519957,35.89951,0,0,0,1.263647,0,0,8.319313,7.903347,16.00767,15.19208,9.166994,0,9.166994,32.51045,83.35995,0.1280498,3.871953,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.02801167,0.02801167,0,0,0,0.02801167,7314.899,0,0,0,2.049025,0.02948597,0.02801167,0,0,6.840672,23.44237,2.019539,0,2.019539,34.42635,88.27251,0.1280184,0.03081284,1.63922,0,25.4914
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,4.027502,4.027502,0,-1,0,4.027502,113.3696,0,0,0,4.565962,4.239475,4.027502,0,0,4.821133,25.25996,0.3264865,0,0.3264865,34.73608,89.0667,0.1280134,4.430252,3.652769,0,29.82592
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,5.293539,5.293539,0,-1,0,5.293539,114.3928,0,0,0,6.055425,5.572146,5.293539,0,0,4.494646,25.5538,0.4832794,0,0.4832794,35.19456,90.24229,0.1280058,5.822893,4.84434,0,31.60922
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,2.59362,0,0,6.604987,0,0,0,0,4.011366,25.98875,4.011366,0,4.011366,39.00008,100,0.1279436,0,5.283989,0,32.59373
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279436,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,7.029667,7.029667,0,-1,0,7.029667,113.6575,0.590097,0,0,7.989747,7.39965,7.029667,0,0,0,29.59898,0,0,0,39.00008,100,0.1279436,7.732635,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,2.405717,2.405717,0,-1,0,2.405717,145.6553,0.971721,0,0,3.504055,2.532334,2.405717,0,0,0,29.59898,0,0,0,39.00008,100,0.1279436,2.646289,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279436,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279436,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.089445,2.089445,0,-1,0,2.089445,95.54314,0,0,0,1.996321,2.199416,2.089445,0,0,0,29.59898,0,0.2030945,-0.2030945,38.786,99.45108,0.1279436,2.29839,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.873114,2.873114,0,-1,0,2.873114,0,0,4.440892E-16,0,0,3.02433,2.873114,0,0,0.2256605,29.39588,0,3.02433,-3.02433,35.59807,91.27693,0.1279436,3.160425,0,0,29.39588
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.640775,8.36,0,-1,0,8.36,0,0,0.280775,1.144853,0,8.8,8.36,0,0,3.586027,26.37155,0,8.8,-8.8,26.32206,67.49232,0.1279436,9.504852,0,0,26.37155
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.662249,1.662249,0,-1,0,1.662249,0,0,0,0,0,1.749735,1.662249,0,0,13.3638,17.57155,0,1.749735,-1.749735,24.47768,62.76315,0.1279436,1.828474,0,0,17.57155
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30796,15.82182,0,0,0,24.47768,62.76315,0.1279436,0,0,0,15.82182
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.573077,1.573077,0,-1,0,1.573077,0,0,0,0,0,1.655871,1.573077,0,0,15.30796,15.82182,0,1.655871,-1.655871,22.73223,58.28767,0.1279436,1.730385,0,0,15.82182
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.8128511,0.8128511,0,-1,0,0.8128511,0,0,1.110223E-16,0,0,0.8556327,0.8128511,0,0,17.14781,14.16595,0,0.8556327,-0.8556327,21.83032,55.97507,0.1279436,0.8941362,0,0,14.16595
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.718302,0.718302,0,-1,0,0.718302,0,0,1.110223E-16,0,0,0.7561074,0.718302,0,0,18.09851,13.31032,0,0.7561074,-0.7561074,21.03331,53.93146,0.1279436,0.7901322,0,0,13.31032
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.170012,1.170012,0,-1,0,1.170012,0,0,2.220446E-16,0,0,1.231592,1.170012,0,0,18.93863,12.55421,0,1.231592,-1.231592,19.7351,50.60272,0.1279436,1.287013,0,0,12.55421
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.9523729,0.9523729,0,-1,0,0.9523729,0,0,0,0,0,1.002498,0.9523729,0,0,20.30707,11.32262,0,1.002498,-1.002498,18.67838,47.89317,0.1279436,1.04761,0,0,11.32262
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.5274225,0.5274225,0,-1,0,0.5274225,0,0,0,0,0,0.5551816,0.5274225,0,0,21.42096,10.32012,0,0.5551816,-0.5551816,18.09316,46.39263,0.1279436,0.5801648,0,0,10.32012
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03782,9.764936,0,0,0,18.09316,46.39263,0.1279436,0,0,0,9.764936
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.165396,1.165396,0,0,0,1.165396,0,0,2.220446E-16,0,0,1.226732,1.165396,0,0,22.03782,9.764936,0,1.226732,-1.226732,16.80007,43.07702,0.1279436,1.281935,0,0,9.764936
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.2518852,0.2518852,0,0,0,0.2518852,301.3238,0,0,0,0.75899,0.2651424,0.2518852,0,0,23.40086,8.538203,0.4938477,0,0.4938477,17.26858,44.27832,0.1279359,0.2770738,0.607192,0,9.297194
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,2.764935,2.764935,0,0,0,2.764935,121.1282,0,0,0,3.349116,2.910458,2.764935,0,0,22.90701,8.982667,0.4386575,0,0.4386575,17.68472,45.34536,0.1279291,3.041429,2.679293,0,12.33178
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,3.48363,3.48363,0,0,0,3.48363,176.2968,0,0,0,6.141528,3.666979,3.48363,0,0,22.46836,9.377459,2.474549,0,2.474549,20.03229,51.36474,0.1278907,3.831993,4.913222,0,15.51899
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,4.74996,4.74996,0,-1,0,4.74996,197.1127,0,0,0,9.362776,4.999959,4.74996,0,0,19.99381,11.60455,4.362818,0,4.362818,24.17122,61.97736,0.1278231,5.224957,7.490221,0,20.96733
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,0,0,0,9.597342,0,0,0,0,15.63099,15.53109,9.597342,0,9.597342,33.27606,85.32306,0.1276747,0,7.677874,0,25.12843
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,7.746315,7.746315,0,-1,0,7.746315,151.7545,0,0,0.1609472,11.75538,8.154016,7.746315,0,0,6.033647,24.1687,3.601364,0,3.601364,36.69261,94.08344,0.127619,8.520947,9.404305,0,35.92408
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.400643,1.400643,0,-1,0,1.400643,870.7519,8.28948,0,0,12.19612,1.474361,1.400643,0,0,2.432282,27.40992,2.432282,0,2.432282,39.00008,100,0.1275815,1.540707,9.756898,0,39.60605
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,4.888592,4.888592,0,-1,0,4.888592,232.624,6.226151,0,0,11.37204,5.145886,4.888592,0,0,0,29.59898,0,0,0,39.00008,100,0.1275815,5.377451,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,6.349484,6.349484,0,-1,0,6.349484,135.312,1.907948,0,0,8.591616,6.683667,6.349484,0,0,0,29.59898,0,0,0,39.00008,100,0.1275815,6.984432,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,3.113069,3.113069,0,-1,0,3.113069,234.4464,4.021564,0,0,7.298478,3.276915,3.113069,0,0,0,29.59898,0,0,0,39.00008,100,0.1275815,3.424376,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,2.948771,2.948771,0,-1,0,2.948771,172.1102,1.971168,0,0,5.075138,3.10397,2.948771,0,0,0,29.59898,0,0,0,39.00008,100,0.1275815,3.243649,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,10.21957,8.36,0,-1,0,8.36,22.18648,0,1.85957,2.881527,1.85479,8.8,8.36,0,0,0,29.59898,0,6.94521,-6.94521,31.67918,81.22852,0.1275815,11.24153,1.483832,0,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.707379,4.707379,0,-1,0,4.707379,0,0,8.881784E-16,0,0,4.955135,4.707379,0,0,7.7169,22.65377,0,4.955135,-4.955135,26.45601,67.83579,0.1275815,5.178116,0,0,22.65377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.355897,2.355897,0,-1,0,2.355897,0,0,4.440892E-16,0,0,2.479892,2.355897,0,0,13.22261,17.69863,0,2.479892,-2.479892,23.84198,61.13315,0.1275815,2.591487,0,0,17.69863
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,10.47527,8.36,0,-1,0,8.36,0,0,2.115271,3.162798,0,8.8,8.36,0,0,15.97804,15.21874,0,8.8,-8.8,14.56596,37.34855,0.1275815,11.5228,0,0,15.21874
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75582,6.418741,0,0,0,14.56596,37.34855,0.1275815,0,0,0,6.418741
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.5810019,0.5810019,0,-1,0,0.5810019,0,0,1.110223E-16,0,0,0.611581,0.5810019,0,0,25.75582,6.418741,0,0.611581,-0.611581,13.9213,35.69557,0.1275815,0.6391022,0,0,6.418741
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.483622,1.483622,0,-1,0,1.483622,0,0,0,0,0,1.561707,1.483622,0,0,26.43535,5.807159,0,1.561707,-1.561707,12.27512,31.47459,0.1275815,1.631984,0,0,5.807159
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.9331251,0.9331251,0,-1,0,0.9331251,0,0,1.110223E-16,0,0,0.9822369,0.9331251,0,0,28.17058,4.245452,0,0.9822369,-0.9822369,11.23975,28.81981,0.1275815,1.026438,0,0,4.245452
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.4815128,0.4815128,0,-1,0,0.4815128,0,0,5.551115E-17,0,0,0.5068555,0.4815128,0,0,29.26196,3.263215,0,0.5068555,-0.5068555,10.70547,27.44988,0.1275815,0.529664,0,0,3.263215
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.176822,1.176822,0,-1,0,1.176822,0,0,0,0,0,1.23876,1.176822,0,0,29.82513,2.75636,0,1.23876,-1.23876,9.399706,24.10176,0.1275815,1.294504,0,0,2.75636
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.541713,1.44172,0,-1,0,1.44172,0,0,0.09999286,0.2541641,0,1.5176,1.44172,0,0,31.20153,1.5176,0,1.5176,-1.5176,7.800015,20,0.1275815,1.695884,0,0,1.5176
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.007438,0,0,-1,0,0,0,0,1.007438,1.108182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275815,1.108182,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.287592,1.287592,10.08759,0,2.888161,1.287592,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276933,1.416351,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.238936,1.238936,10.03894,0,2.875851,1.238936,46.99023,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1277943,1.36283,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1278246,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.8517949,0.8517949,0,0,0,0.8517949,360.598,0,0,0,3.071555,0.8966262,0.8517949,0,0,4.795229,25.28327,2.174929,0,2.174929,36.51424,93.62608,0.1277912,0.9369743,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,1.174532,0,0,3.794832,0,0,0,0,2.620301,27.24071,2.620301,0,2.620301,39.00008,100,0.1277508,0,3.035866,0,31.03554
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,3.907899,3.907899,0,-1,0,3.907899,142.2638,1.445947,0,0,5.559525,4.113578,3.907899,0,0,0,29.59898,0,0,0,39.00008,100,0.1277508,4.298689,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,5.237092,5.237092,0,-1,0,5.237092,73.06507,0,0,0,3.826485,5.512729,5.237092,0,0,0,29.59898,0,1.686243,-1.686243,37.22262,95.44243,0.1277508,5.760801,3.061188,0,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,1.975906,0,0,3.849509,0,0,0,0,1.873604,27.91273,1.873604,0,1.873604,39.00008,100,0.127722,0,3.079607,0,31.76224
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,2.402919,2.402919,0,-1,0,2.402919,167.6977,1.500251,0,0,4.02964,2.529389,2.402919,0,0,0,29.59898,0,0,0,39.00008,100,0.127722,2.643211,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,4.000655,4.000655,0,-1,0,4.000655,130.4469,1.007513,0,0,5.218729,4.211216,4.000655,0,0,0,29.59898,0,0,0,39.00008,100,0.127722,4.400721,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.464649,1.464649,0,-1,0,1.464649,328.6838,3.27233,0,0,4.814066,1.541736,1.464649,0,0,0,29.59898,0,0,0,39.00008,100,0.127722,1.611114,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127722,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127722,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.606264,6.606264,0,-1,0,6.606264,0,0,8.881784E-16,0,0,6.953962,6.606264,0,0,0,29.59898,0,6.953962,-6.953962,31.66996,81.20486,0.127722,7.266891,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,7.056889,7.056889,0,-1,0,7.056889,0,0,8.881784E-16,0,0,7.428304,7.056889,0,0,7.726624,22.64502,0,7.428304,-7.428304,23.83984,61.12767,0.127722,7.762578,0,0,22.64502
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9803,15.21671,0,0,0,23.83984,61.12767,0.127722,0,0,0,15.21671
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9803,15.21671,0,0,0,23.83984,61.12767,0.127722,0,0,0,15.21671
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.792438,1.792438,0,-1,0,1.792438,0,0,2.220446E-16,0,0,1.886776,1.792438,0,0,15.9803,15.21671,0,1.886776,-1.886776,21.851,56.0281,0.127722,1.971681,0,0,15.21671
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.688795,1.688795,0,-1,0,1.688795,0,0,2.220446E-16,0,0,1.777679,1.688795,0,0,18.07671,13.32994,0,1.777679,-1.777679,19.97716,51.22339,0.127722,1.857674,0,0,13.32994
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.5105068,0.5105068,0,-1,0,0.5105068,0,0,0,0,0,0.5373756,0.5105068,0,0,20.05191,11.55226,0,0.5373756,-0.5373756,19.41072,49.77098,0.127722,0.5615575,0,0,11.55226
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.3102721,0.3102721,0,-1,0,0.3102721,0,0,5.551115E-17,0,0,0.3266022,0.3102721,0,0,20.649,11.01488,0,0.3266022,-0.3266022,19.06645,48.88824,0.127722,0.3412993,0,0,11.01488
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.044338,2.044338,0,-1,0,2.044338,0,0,4.440892E-16,0,0,2.151935,2.044338,0,0,21.01189,10.68828,0,2.151935,-2.151935,16.79811,43.072,0.127722,2.248772,0,0,10.68828
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01173089,0.01173089,0,-1,0,0.01173089,0,0,1.734723E-18,0,0,0.01234831,0.01173089,0,0,23.40293,8.536345,0,0.01234831,-0.01234831,16.7851,43.03862,0.127722,0.01290398,0,0,8.536345
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.2434553,0.2434553,0,-1,0,0.2434553,0,0,5.551115E-17,0,0,0.2562688,0.2434553,0,0,23.41665,8.523996,0,0.2562688,-0.2562688,16.51497,42.34598,0.127722,0.2678009,0,0,8.523996
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.7831268,0.7831268,0,0,0,0.7831268,0,0,0,0,0,0.824344,0.7831268,0,0,23.70139,8.267728,0,0.824344,-0.824344,15.64603,40.11795,0.127722,0.8614395,0,0,8.267728
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.234563,1.234563,0,0,0,1.234563,21.83749,0,0,0,0.2695976,1.29954,1.234563,0,0,24.61733,7.443383,0,1.029942,-1.029942,14.56038,37.33422,0.127722,1.358019,0.2156781,0,7.712981
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.28276,1.28276,0,0,0,1.28276,107.732,0,0,0,1.381943,1.350273,1.28276,0,0,25.76171,6.413441,0.03166982,0,0.03166982,14.59042,37.41126,0.1277215,1.411036,1.105555,0,7.795384
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,4.251516,4.251516,0,0,0,4.251516,63.41446,0,0,0,2.696076,4.47528,4.251516,0,0,25.73004,6.441944,0,1.779204,-1.779204,12.71498,32.60244,0.1277215,4.676668,2.156861,0,9.13802
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.295932,1.295932,0,-1,0,1.295932,370.8976,0,0,0,4.806582,1.364139,1.295932,0,0,27.70693,4.66274,3.442443,0,3.442443,15.98076,40.97623,0.1276686,1.425525,3.845266,0,9.469322
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,5.10986,5.10986,0,-1,0,5.10986,108.816,0,0,0,5.560344,5.3788,5.10986,0,0,24.26449,7.760939,0.1815439,0,0.1815439,16.15299,41.41784,0.1276658,5.620846,4.448275,0,13.32128
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,4.793999,4.793999,0,-1,0,4.793999,147.9699,0,0,0,7.093677,5.046315,4.793999,0,0,24.08294,7.924328,2.047362,0,2.047362,18.09529,46.39808,0.1276343,5.273399,5.674942,0,15.01801
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,0,0,0,5.348619,0,0,0,0,22.03558,9.766953,5.348619,0,5.348619,23.16943,59.40869,0.1275522,0,4.278895,0,15.11557
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,5.72675,5.72675,0,-1,0,5.72675,121.0857,0,0,0,6.934276,6.028158,5.72675,0,0,16.68696,14.58071,0.9061182,0,0.9061182,24.02905,61.61283,0.1275383,6.299425,5.547421,0,21.51499
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,4.712943,4.712943,0,-1,0,4.712943,126.5837,0,0,0,5.965817,4.960992,4.712943,0,0,15.78085,15.39622,1.004825,0,1.004825,24.98232,64.05709,0.1275229,5.184237,4.772654,0,21.36203
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,4.296072,4.296072,0,-1,0,4.296072,160.5394,0,0,0,6.896885,4.522181,4.296072,0,0,14.77602,16.30056,2.374705,0,2.374705,27.23516,69.8336,0.1274865,4.725679,5.517509,0,23.19744
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,12.40132,18.43779,5.198322,0,5.198322,32.16672,82.4786,0.1274069,0,4.158658,0,23.63612
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,0,0,0,1.155993,0,0,0,0,7.202994,23.11628,1.155993,0,1.155993,33.26339,85.29057,0.1273892,0,0.9247941,0,24.27228
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.047001,24.15668,0,0,0,33.26339,85.29057,0.1273892,0,0,0,24.15668
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.390122,3.390122,0,-1,0,3.390122,0,0,4.440892E-16,0,0,3.56855,3.390122,0,0,6.047001,24.15668,0,3.56855,-3.56855,29.50181,75.64551,0.1273892,3.729134,0,0,24.15668
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.450831,2.450831,0,-1,0,2.450831,0,0,4.440892E-16,0,0,2.579822,2.450831,0,0,10.01206,20.58813,0,2.579822,-2.579822,26.78244,68.67278,0.1273892,2.695914,0,0,20.58813
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.413633,3.413633,0,-1,0,3.413633,0,0,4.440892E-16,0,0,3.593298,3.413633,0,0,12.87853,18.0083,0,3.593298,-3.593298,22.99477,58.96082,0.1273892,3.754996,0,0,18.0083
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.280886,1.280886,0,-1,0,1.280886,0,0,0,0,0,1.348301,1.280886,0,0,16.87108,14.41501,0,1.348301,-1.348301,21.57353,55.31664,0.1273892,1.408974,0,0,14.41501
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.169382,1.169382,0,-1,0,1.169382,0,0,0,0,0,1.230928,1.169382,0,0,18.36919,13.06671,0,1.230928,-1.230928,20.27602,51.9897,0.1273892,1.28632,0,0,13.06671
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.069388,2.069388,0,-1,0,2.069388,0,0,0,0,0,2.178303,2.069388,0,0,19.73689,11.83578,0,2.178303,-2.178303,17.97989,46.10218,0.1273892,2.276327,0,0,11.83578
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1584795,0.1584795,0,-1,0,0.1584795,0,0,0,0,0,0.1668205,0.1584795,0,0,22.15722,9.657475,0,0.1668205,-0.1668205,17.80404,45.65131,0.1273892,0.1743274,0,0,9.657475
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.052955,1.052955,0,-1,0,1.052955,0,0,0,0,0,1.108374,1.052955,0,0,22.34258,9.490655,0,1.108374,-1.108374,16.63572,42.6556,0.1273892,1.15825,0,0,9.490655
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,2.348191,2.348191,0,-1,0,2.348191,0,0,0,0,0,2.471781,2.348191,0,0,23.57411,8.382281,0,2.471781,-2.471781,14.03023,35.97488,0.1273892,2.583011,0,0,8.382281
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.9114619,0.9114619,0,-1,0,0.9114619,0,0,1.110223E-16,0,0,0.9594336,0.9114619,0,0,26.32053,5.910501,0,0.9594336,-0.9594336,13.0189,33.38173,0.1273892,1.002608,0,0,5.910501
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.7442228,0.7442228,0,0,0,0.7442228,0,0,0,0,0,0.7833925,0.7442228,0,0,27.38657,4.951067,0,0.7833925,-0.7833925,12.19313,31.26437,0.1273892,0.8186451,0,0,4.951067
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,0.984678,0.984678,0,0,0,0.984678,71.77779,0,0,0,0.7067801,1.036503,0.984678,0,0,28.257,4.167675,0,0.3297231,-0.3297231,11.84557,30.3732,0.1273892,1.083146,0.5654241,0,4.874455
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,2.725435,2.725435,0,0,0,2.725435,112.9879,0,0,0,3.079411,2.868879,2.725435,0,0,28.62336,3.837952,0.2105323,0,0.2105323,12.0453,30.88532,0.127386,2.997978,2.463529,0,6.917363
