Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,4.395063,4.395063,0,0,0,4.395063,134.4899,0,0,0,5.910916,4.626383,4.395063,0,0,28.41283,4.027431,1.284533,0,1.284533,13.26392,34.00997,0.1273663,4.83457,4.728733,0,9.938347
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,4.753506,4.753506,0,-1,0,4.753506,182.9515,0,0,0,8.69661,5.003691,4.753506,0,0,27.1283,5.18351,3.69292,0,3.69292,16.76733,42.99306,0.1273099,5.228857,6.957288,0,13.88012
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,4.981331,4.981331,0,-1,0,4.981331,198.3315,0,0,0,9.879547,5.243506,4.981331,0,0,23.43538,8.507138,4.636041,0,4.636041,21.16546,54.27031,0.1272391,5.479464,7.903637,0,18.38669
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,1.93461,1.93461,0,-1,0,1.93461,613.0026,0,0,0,11.85921,2.036431,1.93461,0,0,18.79934,12.67957,9.822777,0,9.822777,30.48417,78.16438,0.1270893,2.128071,9.487367,0,24.53878
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,3.328213,3.328213,0,-1,0,3.328213,354.1226,0,0,0,11.78595,3.503382,3.328213,0,0,8.97656,21.52007,8.282573,0,8.282573,38.34171,98.31187,0.1269633,3.661034,9.428763,0,33.30603
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,8.572561,0,0,9.266548,0,0,0,0,0.6939867,28.97439,0.6939867,0,0.6939867,39.00008,100,0.1269527,0,7.413238,0,38.24094
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,6.046235,6.046235,0,-1,0,6.046235,122.5585,1.045717,0,0,7.410175,6.364458,6.046235,0,0,0,29.59898,0,0,0,39.00008,100,0.1269527,6.650859,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,0.9747152,0.9747152,0,-1,0,0.9747152,732.078,6.109659,0,0,7.135675,1.026016,0.9747152,0,0,0,29.59898,0,0,0,39.00008,100,0.1269527,1.072187,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,3.154722,3.154722,0,-1,0,3.154722,152.9989,1.505931,0,0,4.826692,3.32076,3.154722,0,0,0,29.59898,0,0,0,39.00008,100,0.1269527,3.470195,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,6.342691,6.342691,0,-1,0,6.342691,31.94662,0,0,0,2.026275,6.676517,6.342691,0,0,0,29.59898,0,4.650242,-4.650242,34.09829,87.43134,0.1269527,6.97696,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.786083,6.786083,0,-1,0,6.786083,0,0,0,0,0,7.143245,6.786083,0,0,5.166935,24.94874,0,7.143245,-7.143245,26.56865,68.12461,0.1269527,7.464692,0,0,24.94874
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,8.284986,8.284986,0,-1,0,8.284986,0,0,1.776357E-15,0.7534851,0,8.721038,8.284986,0,0,13.10387,17.80549,0,8.721038,-8.721038,17.37587,44.55342,0.1269527,9.113485,0,0,17.80549
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.738254,2.738254,0,-1,0,2.738254,0,0,4.440892E-16,0,0,2.882373,2.738254,0,0,22.79392,9.084453,0,2.882373,-2.882373,14.33758,36.76296,0.1269527,3.012079,0,0,9.084453
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99655,6.20208,0,0,0,14.33758,36.76296,0.1269527,0,0,0,6.20208
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.99655,6.20208,0,0,0,14.33758,36.76296,0.1269527,0,0,0,6.20208
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.9487193,0.9487193,0,-1,0,0.9487193,0,0,0,0,0,0.9986519,0.9487193,0,0,25.99655,6.20208,0,0.9986519,-0.9986519,13.28491,34.0638,0.1269527,1.043591,0,0,6.20208
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.7498685,0.7498685,0,-1,0,0.7498685,0,0,1.110223E-16,0,0,0.7893353,0.7498685,0,0,27.10617,5.203428,0,0.7893353,-0.7893353,12.45288,31.93039,0.1269527,0.8248554,0,0,5.203428
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.8758115,0.8758115,0,-1,0,0.8758115,0,0,1.110223E-16,0,0,0.9219068,0.8758115,0,0,27.98321,4.414093,0,0.9219068,-0.9219068,11.4811,29.43867,0.1269527,0.9633927,0,0,4.414093
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.6716977,0.6716977,0,-1,0,0.6716977,0,0,0,0,0,0.7070503,0.6716977,0,0,29.00755,3.492186,0,0.7070503,-0.7070503,10.73581,27.52765,0.1269527,0.7388675,0,0,3.492186
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.7665666,0.7665666,0,-1,0,0.7665666,0,0,1.110223E-16,0,0,0.8069122,0.7665666,0,0,29.79316,2.785136,0,0.8069122,-0.8069122,9.885246,25.34674,0.1269527,0.8432233,0,0,2.785136
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.87005,1.87005,0,-1,0,1.87005,0,0,2.220446E-16,0.1777429,0,1.968474,1.87005,0,0,30.68973,1.978224,0,1.968474,-1.968474,7.810293,20.02635,0.1269527,2.057055,0,0,1.978224
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.7925038,0.7925038,9.592504,0,2.762903,0.7925038,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.87692,0.009749562,8.36,0,8.36,15.74129,40.36219,0.1270474,0.8717542,0,12,0.009749562
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.213465,1.213465,10.01346,0,2.869407,1.213465,18.14775,0,0,0,0.2202166,0,0,8.8,8.36,24.51692,7.53375,8.580216,0,8.580216,23.88119,61.23371,0.1271527,1.334812,0.1761733,12,7.753966
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,4.354977,4.354977,12,0,3.372,4.354977,22.24472,0,0,0,0.9687524,0,0,7.645023,7.262772,15.9367,15.25594,8.231524,0,8.231524,31.6903,81.25703,0.1273152,4.790475,0.7750019,12,16.2247
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,3.620866,3.620866,0,0,0,3.620866,20.34066,0,0,0,0.7365081,3.811438,3.620866,0,0,7.70518,22.66432,0,3.07493,-3.07493,28.44904,72.94611,0.1273152,3.982953,0.5892065,0,23.40082
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,5.66959,5.66959,0,-1,0,5.66959,55.01832,0,0,0,3.119313,5.967989,5.66959,0,0,11.12177,19.58939,0,2.848676,-2.848676,25.44627,65.24673,0.1273152,6.236548,2.49545,0,22.7087
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.626176,1.626176,0,-1,0,1.626176,134.9282,0,0,0,2.19417,1.711764,1.626176,0,0,14.28696,16.74071,0.4824057,0,0.4824057,25.90392,66.42019,0.1273078,1.788793,1.755336,0,18.93488
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,13.80456,17.17488,1.664832,0,1.664832,27.48332,70.46992,0.1272826,0,1.331866,0,18.83971
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,5.852468,5.852468,0,-1,0,5.852468,105.3437,0,0,0,6.165205,6.160492,5.852468,0,0,12.13973,18.67323,0.00471296,0,0.00471296,27.48779,70.48138,0.1272825,6.437715,4.932164,0,24.83843
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.263214,1.263214,0,-1,0,1.263214,662.1693,0,0,0,8.364612,1.329698,1.263214,0,0,12.13501,18.67747,7.034914,0,7.034914,34.1617,87.59393,0.1271757,1.389535,6.691689,0,27.04208
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,5.606831,5.606831,0,-1,0,5.606831,93.45762,0,0,0,5.24001,5.901927,5.606831,0,0,5.1001,25.00889,0,0.6619166,-0.6619166,33.46398,85.8049,0.1271757,6.167514,4.192008,0,30.2489
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,11.00782,8.36,0,-1,0,8.36,63.94695,0,2.647818,3.748599,5.345965,8.8,8.36,0,0,5.835562,24.34697,0,3.454035,-3.454035,29.8231,76.46935,0.1271757,12.1086,4.276772,0,29.69294
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,4.792656,4.792656,0,-1,0,4.792656,79.19022,0,8.881784E-16,0,3.795315,5.044901,4.792656,0,0,9.673379,20.89294,0,1.249587,-1.249587,28.50593,73.09197,0.1271757,5.271922,3.036252,0,24.68825
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,6.289303,6.289303,0,-1,0,6.289303,27.69823,0,8.881784E-16,0,1.742026,6.620319,6.289303,0,0,11.06181,19.64335,0,4.878293,-4.878293,23.36375,59.90694,0.1271757,6.918233,1.39362,0,21.38538
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48213,14.76506,0,0,0,23.36375,59.90694,0.1271757,0,0,0,14.76506
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.969405,2.969405,0,-1,0,2.969405,0,0,0,0,0,3.12569,2.969405,0,0,16.48213,14.76506,0,3.12569,-3.12569,20.06899,51.45884,0.1271757,3.266346,0,0,14.76506
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.829707,6.829707,0,-1,0,6.829707,0,0,8.881784E-16,0,0,7.189166,6.829707,0,0,19.95512,11.63937,0,7.189166,-7.189166,12.49094,32.02799,0.1271757,7.512678,0,0,11.63937
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3734128,0.3734128,0,-1,0,0.3734128,0,0,0,0,0,0.3930661,0.3734128,0,0,27.94308,4.450202,0,0.3930661,-0.3930661,12.07661,30.96561,0.1271757,0.4107541,0,0,4.450202
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.320034,1.320034,0,-1,0,1.320034,0,0,2.220446E-16,0,0,1.389509,1.320034,0,0,28.37982,4.057137,0,1.389509,-1.389509,10.61194,27.21005,0.1271757,1.452037,0,0,4.057137
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.3752287,0.3752287,0,-1,0,0.3752287,0,0,5.551115E-17,0,0,0.3949776,0.3752287,0,0,29.92372,2.667627,0,0.3949776,-0.3949776,10.1956,26.14251,0.1271757,0.4127516,0,0,2.667627
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36259,2.27265,0,0,0,10.1956,26.14251,0.1271757,0,0,0,2.27265
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.483279,1.483279,0,-1,0,1.483279,0,0,2.220446E-16,0,0,1.561346,1.483279,0,0,30.36259,2.27265,0,1.561346,-1.561346,8.549795,21.92251,0.1271757,1.631607,0,0,2.27265
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.4449505,0.4449505,0,-1,0,0.4449505,0,0,5.551115E-17,0,0,0.4683689,0.4449505,0,0,32.09742,0.7113035,0,0.4683689,-0.4683689,8.056091,20.6566,0.1271757,0.4894455,0,0,0.7113035
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2084512,0.2084512,0,-1,0,0.2084512,0,0,2.775558E-17,0,0,0.2194223,0.2084512,0,0,32.61782,0.2429346,0,0.2194223,-0.2194223,7.8248,20.06355,0.1271757,0.2292963,0,0,0.2429346
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.22336,0.02233664,0,-1,0,0.02233664,0,0,2.201023,2.423359,0,0.02351225,0.02233664,0,0,32.86163,0.02351225,0,0.02351225,-0.02351225,7.800015,20,0.1271757,2.445696,0,0,0.02351225
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.5905364,0.5905364,9.390536,0,2.711806,0.5905364,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272631,0.6495901,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.5437552,0.5437552,9.343755,0,2.69997,0.5437552,147.1838,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.1273365,0.5981307,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,3.253368,3.253368,11.36115,0,3.210372,3.253368,63.54105,0,0,0,2.067224,0,0,8.107785,7.702396,15.36743,15.76829,9.769621,0,9.769621,33.68953,86.38322,0.127468,3.578705,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,5.18897,5.18897,0,0,0,5.18897,42.85146,0,0,0,2.223549,5.462073,5.18897,0,0,5.597814,24.56095,0,3.238524,-3.238524,30.27582,77.63016,0.127468,5.707867,1.778839,0,26.78449
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,4.573885,4.573885,0,-1,0,4.573885,102.3147,8.881784E-16,0,0,4.679757,4.814616,4.573885,0,0,9.196174,21.32242,0,0.1348597,-0.1348597,30.13367,77.26566,0.127468,5.031274,3.743805,0,26.00218
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.688424,1.688424,0,-1,0,1.688424,424.2781,0,0,0,7.163615,1.777289,1.688424,0,0,9.346018,21.18756,5.386327,0,5.386327,35.24358,90.36799,0.1273865,1.857267,5.730892,0,28.35118
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.02391,3.02391,0,-1,0,3.02391,321.6555,2.583817,0,0,9.726571,3.183063,3.02391,0,0,3.959691,26.03526,3.959691,0,3.959691,39.00008,100,0.1273266,3.326301,7.781257,0,35.76183
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.5619981,0.5619981,0,-1,0,0.5619981,1720.703,9.078739,0,0,9.670317,0.5915769,0.5619981,0,0,0,29.59898,0,0,0,39.00008,100,0.1273266,0.6181979,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.52299,1.52299,0,-1,0,1.52299,486.0735,5.799703,0,0,7.40285,1.603147,1.52299,0,0,0,29.59898,0,0,0,39.00008,100,0.1273266,1.675289,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.7290379,0.7290379,0,-1,0,0.7290379,1105.251,7.290287,0,0,8.057695,0.7674083,0.7290379,0,0,0,29.59898,0,0,0,39.00008,100,0.1273266,0.8019417,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,1.856006,1.856006,0,-1,0,1.856006,280.9946,3.261586,0,0,5.215277,1.953691,1.856006,0,0,0,29.59898,0,0,0,39.00008,100,0.1273266,2.041607,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.6733735,0.6733735,0,-1,0,0.6733735,606.7891,3.377143,0,0,4.085958,0.7088142,0.6733735,0,0,0,29.59898,0,0,0,39.00008,100,0.1273266,0.7407109,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,2.359685,2.359685,0,-1,0,2.359685,58.15686,0,0,0,1.372319,2.483879,2.359685,0,0,0,29.59898,0,1.11156,-1.11156,37.82839,96.99568,0.1273266,2.595653,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.235067,28.48742,0,0,0,37.82839,96.99568,0.1273266,0,0,0,28.48742
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.67078,4.67078,0,-1,0,4.67078,0,0,8.881784E-16,0,0,4.916611,4.67078,0,0,1.235067,28.48742,0,4.916611,-4.916611,32.64583,83.70708,0.1273266,5.137858,0,0,28.48742
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.697968,23.57081,0,0,0,32.64583,83.70708,0.1273266,0,0,0,23.57081
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,11.63658,8.36,0,-1,0,8.36,0,0,3.276585,4.440243,0,8.8,8.36,0,0,6.697968,23.57081,0,8.8,-8.8,23.36981,59.92248,0.1273266,12.80024,0,0,23.57081
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2536588,0.2536588,0,-1,0,0.2536588,0,0,5.551115E-17,0,0,0.2670093,0.2536588,0,0,16.47575,14.77081,0,0.2670093,-0.2670093,23.08836,59.20081,0.1273266,0.2790247,0,0,14.77081
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.49349,1.49349,0,-1,0,1.49349,0,0,2.220446E-16,0,0,1.572095,1.49349,0,0,16.77242,14.5038,0,1.572095,-1.572095,21.43123,54.95176,0.1273266,1.64284,0,0,14.5038
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.863623,1.863623,0,-1,0,1.863623,0,0,0,0,0,1.961709,1.863623,0,0,18.5192,12.9317,0,1.961709,-1.961709,19.36341,49.64965,0.1273266,2.049986,0,0,12.9317
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.9728356,0.9728356,0,-1,0,0.9728356,0,0,1.110223E-16,0,0,1.024037,0.9728356,0,0,20.69887,10.96999,0,1.024037,-1.024037,18.28397,46.88189,0.1273266,1.070119,0,0,10.96999
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,2.474864,2.474864,0,-1,0,2.474864,0,0,0,0,0,2.605119,2.474864,0,0,21.83669,9.945956,0,2.605119,-2.605119,15.53794,39.84079,0.1273266,2.72235,0,0,9.945956
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.284717,1.284717,0,-1,0,1.284717,0,0,0,0,0,1.352334,1.284717,0,0,24.73127,7.340837,0,1.352334,-1.352334,14.11245,36.1857,0.1273266,1.413189,0,0,7.340837
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.231571,2.231571,0,-1,0,2.231571,0,0,4.440892E-16,0,0,2.349022,2.231571,0,0,26.23386,5.988503,0,2.349022,-2.349022,11.63636,29.83677,0.1273266,2.454728,0,0,5.988503
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.05237589,0.05237589,0,0,0,0.05237589,0,0,6.938894E-18,0,0,0.05513252,0.05237589,0,0,28.84389,3.639481,0,0.05513252,-0.05513252,11.57825,29.68776,0.1273266,0.05761348,0,0,3.639481
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.226498,1.226498,0,0,0,1.226498,46.96108,0,0,0,0.5759767,1.291051,1.226498,0,0,28.90514,3.584348,0,0.7150738,-0.7150738,10.8245,27.75506,0.1273266,1.349148,0.4607814,0,4.160325
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,29.69967,2.869274,3.416026,0,3.416026,14.06522,36.06461,0.127275,0,2.732821,0,6.285301
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,4.873519,4.873519,0,0,0,4.873519,124.4376,0,0,0,6.064491,5.13002,4.873519,0,0,26.28364,5.943698,0.9344715,0,0.9344715,14.95174,38.33772,0.1272609,5.360871,4.851593,0,12.00819
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,4.777315,4.777315,0,-1,0,4.777315,173.3591,0,0,0,8.281907,5.028752,4.777315,0,0,25.34917,6.784723,3.253155,0,3.253155,18.03795,46.25108,0.1272118,5.255046,6.625526,0,15.06663
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,7.87675,7.87675,0,-1,0,7.87675,116.6003,0,0,0.3044246,9.184313,8.291315,7.87675,0,0,22.09602,9.712563,0.8929977,0,0.8929977,18.88513,48.42331,0.1271983,8.664425,7.34745,0,18.89688
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,7.149512,7.149512,0,-1,0,7.149512,150.0099,0,0,0,10.72498,7.525802,7.149512,0,0,21.20302,10.51626,3.199177,0,3.199177,21.92013,56.20536,0.1271501,7.864463,8.579983,0,21.24124
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,0,0,0,9.545788,0,0,0,0,18.00384,13.39552,9.545788,0,9.545788,30.97606,79.42564,0.1270064,0,7.63663,0,22.94131
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.426745,1.426745,0,-1,0,1.426745,583.9402,0,0,0,8.331338,1.501837,1.426745,0,0,8.458055,21.98673,6.829501,0,6.829501,37.4551,96.03851,0.1269038,1.569419,6.66507,0,30.31807
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,7.303433,7.303433,0,-1,0,7.303433,100.1462,0,8.881784E-16,0,7.314113,7.687824,7.303433,0,0,1.628554,28.13328,0,0.3737113,-0.3737113,37.06117,95.02845,0.1269038,8.033776,5.851291,0,35.44739
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.09943623,0.09943623,0,-1,0,0.09943623,6128.943,3.945932,0,0,6.09439,0.1046697,0.09943623,0,0,2.043789,27.75957,2.043789,0,2.043789,39.00008,100,0.1268731,0.1093799,4.875513,0,33.85396
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268731,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,6.02303,6.02303,0,-1,0,6.02303,18.009,0,8.881784E-16,0,1.084687,6.340032,6.02303,0,0,0,29.59898,0,5.255345,-5.255345,33.46046,85.79588,0.1268731,6.625333,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.942727,5.942727,0,-1,0,5.942727,0,0,0,0,0,6.255502,5.942727,0,0,5.839272,24.34363,0,6.255502,-6.255502,26.86658,68.88853,0.1268731,6.537,0,0,24.34363
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.702439,5.702439,0,-1,0,5.702439,0,0,0,0,0,6.002567,5.702439,0,0,12.78983,18.08813,0,6.002567,-6.002567,20.53932,52.66481,0.1268731,6.272683,0,0,18.08813
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.086288,2.086288,0,-1,0,2.086288,0,0,4.440892E-16,0,0,2.196093,2.086288,0,0,19.45935,12.08556,0,2.196093,-2.196093,18.22443,46.72922,0.1268731,2.294917,0,0,12.08556
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.187663,3.187663,0,-1,0,3.187663,0,0,0,0,0,3.355434,3.187663,0,0,21.89945,9.889471,0,3.355434,-3.355434,14.6875,37.66017,0.1268731,3.506429,0,0,9.889471
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62771,6.534037,0,0,0,14.6875,37.66017,0.1268731,0,0,0,6.534037
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62771,6.534037,0,0,0,14.6875,37.66017,0.1268731,0,0,0,6.534037
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.137915,1.137915,0,-1,0,1.137915,0,0,0,0,0,1.197805,1.137915,0,0,25.62771,6.534037,0,1.197805,-1.197805,13.4249,34.42274,0.1268731,1.251706,0,0,6.534037
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.8168649,0.8168649,0,-1,0,0.8168649,0,0,1.110223E-16,0,0,0.8598578,0.8168649,0,0,26.95861,5.336232,0,0.8598578,-0.8598578,12.51853,32.09872,0.1268731,0.8985514,0,0,5.336232
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.6246802,0.6246802,0,-1,0,0.6246802,0,0,0,0,0,0.6575581,0.6246802,0,0,27.91401,4.476374,0,0.6575581,-0.6575581,11.8254,30.32148,0.1268731,0.6871482,0,0,4.476374
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.4763533,0.4763533,0,-1,0,0.4763533,0,0,5.551115E-17,0,0,0.5014246,0.4763533,0,0,28.64462,3.818816,0,0.5014246,-0.5014246,11.29685,28.96623,0.1268731,0.5239886,0,0,3.818816
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.4559807,0.4559807,0,-1,0,0.4559807,0,0,5.551115E-17,0,0,0.4799797,0.4559807,0,0,29.20176,3.317391,0,0.4799797,-0.4799797,10.79091,27.66895,0.1268731,0.5015787,0,0,3.317391
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.2350529,0.2350529,0,0,0,0.2350529,0,0,2.775558E-17,0,0,0.2474241,0.2350529,0,0,29.73507,2.837412,0,0.2474241,-0.2474241,10.5301,27.00021,0.1268731,0.2585582,0,0,2.837412
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.4092571,0.4092571,0,0,0,0.4092571,127.9515,0,0,0,0.5236506,0.430797,0.4092571,0,0,30.00999,2.589988,0.09285365,0,0.09285365,10.61819,27.22608,0.1268717,0.4501828,0.4189205,0,3.113638
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,5.737419,5.737419,12,0,3.372,5.737419,50.37917,0,0,0,2.890464,0,0,6.262581,5.949452,29.91714,2.673556,8.839916,0,8.839916,19.00447,48.72932,0.1270381,6.311161,2.312371,12,5.56402
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,21.07722,10.62948,14.16948,0,14.16948,32.44682,83.19682,0.1270181,0,4.647585,12,16.43896
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.583704,1.583704,0,-1,0,1.583704,557.3105,0.2513527,0,0,8.826147,1.667056,1.583704,0,0,6.907738,23.38201,6.907738,0,6.907738,39.00008,100,0.1269147,1.742074,7.060917,0,32.20816
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,6.083034,6.083034,0,-1,0,6.083034,169.3851,3.900562,0,0,10.30376,6.403193,6.083034,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,6.691338,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,4.865381,4.865381,0,-1,0,4.865381,217.0723,5.439941,0,0,10.56139,5.121454,4.865381,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,5.351919,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.364066,1.364066,0,-1,0,1.364066,785.2481,9.275442,0,0,10.7113,1.435859,1.364066,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,1.500472,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,10.22367,8.36,0,-1,0,8.36,118.581,1.11337,1.863667,2.886034,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,11.24603,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,4.294189,4.294189,0,-1,0,4.294189,209.3743,4.470728,0,0,8.990928,4.5202,4.294189,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,4.723608,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,3.722992,3.722992,0,-1,0,3.722992,209.3501,3.875151,0,0,7.79409,3.918939,3.722992,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,4.095292,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,6.780309,6.780309,0,-1,0,6.780309,77.7542,8.881784E-16,0,0,5.271975,7.137167,6.780309,0,0,0,29.59898,0,1.865193,-1.865193,37.03399,94.95876,0.1269147,7.45834,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0.3241348,0,0,2.396571,0,0,0,0,2.072436,27.73379,2.072436,0,2.072436,39.00008,100,0.1268837,0,1.917257,0,30.13036
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268837,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.746639,1.746639,0,-1,0,1.746639,0,0,0,0,0,1.838568,1.746639,0,0,0,29.59898,0,1.838568,-1.838568,37.06206,95.03072,0.1268837,1.921304,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.851668,1.851668,0,-1,0,1.851668,0,0,2.220446E-16,0,0,1.949124,1.851668,0,0,2.042853,27.76041,0,1.949124,-1.949124,35.0075,89.76264,0.1268837,2.036835,0,0,27.76041
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.957171,2.957171,0,-1,0,2.957171,0,0,0,0,0,3.112812,2.957171,0,0,4.208547,25.81129,0,3.112812,-3.112812,31.72631,81.34934,0.1268837,3.252888,0,0,25.81129
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.5181091,0.5181091,0,-1,0,0.5181091,0,0,0,0,0,0.545378,0.5181091,0,0,7.667226,22.69847,0,0.545378,-0.545378,31.15143,79.8753,0.1268837,0.5699199,0,0,22.69847
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273202,22.1531,0,0,0,31.15143,79.8753,0.1268837,0,0,0,22.1531
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.04011777,0.04011777,0,-1,0,0.04011777,0,0,0,0,0,0.04222923,0.04011777,0,0,8.273202,22.1531,0,0.04222923,-0.04222923,31.10692,79.76116,0.1268837,0.04412954,0,0,22.1531
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.9105143,0.9105143,0,-1,0,0.9105143,0,0,1.110223E-16,0,0,0.9584361,0.9105143,0,0,8.320123,22.11087,0,0.9584361,-0.9584361,30.09664,77.17071,0.1268837,1.001566,0,0,22.11087
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.6506211,0.6506211,0,-1,0,0.6506211,0,0,0,0,0,0.6848643,0.6506211,0,0,9.385052,21.15243,0,0.6848643,-0.6848643,29.37473,75.31966,0.1268837,0.7156833,0,0,21.15243
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.736857,1.736857,0,-1,0,1.736857,0,0,2.220446E-16,0,0,1.828271,1.736857,0,0,10.14601,20.46757,0,1.828271,-1.828271,27.44756,70.37821,0.1268837,1.910543,0,0,20.46757
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.06439759,0.06439759,0,-1,0,0.06439759,0,0,1.387779E-17,0,0,0.06778693,0.06439759,0,0,12.17742,18.6393,0,0.06778693,-0.06778693,27.3761,70.195,0.1268837,0.07083734,0,0,18.6393
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0305632,0.0305632,0,0,0,0.0305632,0,0,0,0,0,0.03217179,0.0305632,0,0,12.25274,18.57151,0,0.03217179,-0.03217179,27.34219,70.10805,0.1268837,0.03361952,0,0,18.57151
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.460933,1.460933,0,0,0,1.460933,41.04128,0,2.220446E-16,0,0.5995856,1.537824,1.460933,0,0,12.28849,18.53934,0,0.9382386,-0.9382386,26.3532,67.57218,0.1268837,1.607026,0.4796685,0,19.13892
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,4.03643,4.03643,0,0,0,4.03643,72.61132,0,0,0,2.930905,4.248873,4.03643,0,0,13.33098,17.6011,0,1.317968,-1.317968,24.96394,64.00998,0.1268837,4.440073,2.344724,0,20.532
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,14.79539,16.28313,4.786817,0,4.786817,29.50512,75.65399,0.1268122,0,3.829454,0,21.06995
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,3.393823,3.393823,0,-1,0,3.393823,198.6128,0,0,0,6.740567,3.572445,3.393823,0,0,10.00857,20.59126,3.168122,0,3.168122,32.51066,83.3605,0.1267649,3.733205,5.392454,0,27.33183
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,4.098964,4.098964,0,-1,0,4.098964,207.4431,0,0,0,8.503017,4.314699,4.098964,0,0,6.840448,23.44258,4.188319,0,4.188319,36.48405,93.54865,0.1267024,4.50886,6.802414,0,31.94559
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,1.86223,1.86223,0,-1,0,1.86223,532.4787,5.303607,0,0,9.915978,1.960242,1.86223,0,0,2.652129,27.21206,2.652129,0,2.652129,39.00008,100,0.1266629,2.048453,7.932783,0,37.12804
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,2.995882,2.995882,0,-1,0,2.995882,249.4666,4.320163,0,0,7.473722,3.153559,2.995882,0,0,0,29.59898,0,0,0,39.00008,100,0.1266629,3.29547,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.009684054,0.009684054,0,-1,0,0.009684054,68497.77,6.623168,0,0,6.633361,0.01019374,0.009684054,0,0,0,29.59898,0,0,0,39.00008,100,0.1266629,0.01065246,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,6.480137,6.480137,0,-1,0,6.480137,111.8805,0.4288129,0,0,7.25001,6.821197,6.480137,0,0,0,29.59898,0,0,0,39.00008,100,0.1266629,7.12815,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.554737,1.554737,0,-1,0,1.554737,382.3463,4.307915,0,0,5.94448,1.636565,1.554737,0,0,0,29.59898,0,0,0,39.00008,100,0.1266629,1.710211,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,4.217811,4.217811,0,-1,0,4.217811,78.3406,0,0,0,3.304258,4.439801,4.217811,0,0,0,29.59898,0,1.135543,-1.135543,37.80311,96.93086,0.1266629,4.639592,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,3.167259,3.167259,0,-1,0,3.167259,38.93706,0,4.440892E-16,0,1.233237,3.333956,3.167259,0,0,1.261714,28.46344,0,2.100719,-2.100719,35.58876,91.25304,0.1266629,3.483984,0.9865897,0,29.69667
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.595846,26.36272,0,0,0,35.58876,91.25304,0.1266629,0,0,0,26.36272
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.210509,2.210509,0,-1,0,2.210509,0,0,0,0,0,2.326852,2.210509,0,0,3.595846,26.36272,0,2.326852,-2.326852,33.13604,84.96404,0.1266629,2.43156,0,0,26.36272
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.941365,5.941365,0,-1,0,5.941365,0,0,0,0,0,6.254068,5.941365,0,0,6.181237,24.03586,0,6.254068,-6.254068,26.54367,68.06057,0.1266629,6.535501,0,0,24.03586
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.798956,2.798956,0,-1,0,2.798956,0,0,4.440892E-16,0,0,2.94627,2.798956,0,0,13.1302,17.7818,0,2.94627,-2.94627,23.43803,60.0974,0.1266629,3.078852,0,0,17.7818
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.567986,1.567986,0,-1,0,1.567986,0,0,0,0,0,1.650512,1.567986,0,0,16.40384,14.83553,0,1.650512,-1.650512,21.69824,55.63641,0.1266629,1.724785,0,0,14.83553
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.791528,1.791528,0,-1,0,1.791528,0,0,2.220446E-16,0,0,1.885818,1.791528,0,0,18.23774,13.18502,0,1.885818,-1.885818,19.71041,50.53942,0.1266629,1.97068,0,0,13.18502
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.3731928,0.3731928,0,-1,0,0.3731928,0,0,0,0,0,0.3928346,0.3731928,0,0,20.33309,11.2992,0,0.3928346,-0.3928346,19.29633,49.47767,0.1266629,0.4105121,0,0,11.2992
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.292301,1.292301,0,-1,0,1.292301,0,0,0,0,0,1.360317,1.292301,0,0,20.76957,10.90636,0,1.360317,-1.360317,17.86243,45.80101,0.1266629,1.421531,0,0,10.90636
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,2.424422,2.424422,0,-1,0,2.424422,0,0,4.440892E-16,0,0,2.552023,2.424422,0,0,22.28104,9.546045,0,2.552023,-2.552023,15.17236,38.90342,0.1266629,2.666864,0,0,9.546045
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.324746,1.324746,0,-1,0,1.324746,0,0,2.220446E-16,0,0,1.39447,1.324746,0,0,25.11662,6.994022,0,1.39447,-1.39447,13.70246,35.13445,0.1266629,1.457221,0,0,6.994022
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.974663,1.974663,0,-1,0,1.974663,0,0,2.220446E-16,0,0,2.078593,1.974663,0,0,26.66603,5.599553,0,2.078593,-2.078593,11.51143,29.51644,0.1266629,2.172129,0,0,5.599553
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.108019,1.108019,0,0,0,1.108019,0,0,2.220446E-16,0,0,1.166336,1.108019,0,0,28.97558,3.52096,0,1.166336,-1.166336,10.28201,26.36407,0.1266629,1.218821,0,0,3.52096
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.3503114,0.3503114,0,0,0,0.3503114,210.9472,0,0,0,0.7389721,0.3687488,0.3503114,0,0,30.27151,2.354624,0.3702232,0,0.3702232,10.63323,27.26464,0.1266574,0.3853425,0.5911776,0,3.093596
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,29.90128,2.687824,2.166681,0,2.166681,12.68873,32.53513,0.1266251,0,1.733345,0,4.854506
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,7.792531,7.792531,12,0,3.372,7.792531,50.26706,0,0,0,3.917076,0,0,4.207469,3.997096,27.7346,4.637837,7.914172,0,7.914172,20.19677,51.78648,0.1267692,8.571783,3.133661,12,8.554914
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,6.981128,6.981128,0,-1,0,6.981128,100.6211,0,0,0,7.024484,7.348555,6.981128,0,0,19.82043,11.76059,0,0.3240711,-0.3240711,19.85517,50.91058,0.1267692,7.67924,5.619587,0,18.78508
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,5.979271,5.979271,0,-1,0,5.979271,163.4258,0,0,0,9.771673,6.29397,5.979271,0,0,20.18051,11.43652,3.477704,0,3.477704,23.15441,59.37016,0.1267174,6.577198,7.817339,0,21.20819
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,4.058345,4.058345,0,-1,0,4.058345,253.3342,0,0,0,10.28118,4.271942,4.058345,0,0,16.7028,14.56645,6.009235,0,6.009235,28.85527,73.98772,0.1266281,4.46418,8.224941,0,24.84763
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.5897923,0.5897923,0,-1,0,0.5897923,1226.164,0,0,0,7.231819,0.6208341,0.5897923,0,0,10.69357,19.97477,6.610985,0,6.610985,35.127,90.06905,0.1265299,0.6487716,5.785455,0,27.20658
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.6877952,0.6877952,0,-1,0,0.6877952,1521.487,5.658133,0,0,10.46471,0.7239949,0.6877952,0,0,4.082584,25.92465,4.082584,0,4.082584,39.00008,100,0.1264694,0.7565747,8.37177,0,36.38936
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264694,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,6.218022,6.218022,0,-1,0,6.218022,127.9698,1.411901,0,0,7.957188,6.545286,6.218022,0,0,0,29.59898,0,0,0,39.00008,100,0.1264694,6.839824,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,8.606277,8.36,0,-1,0,8.36,58.89053,0,0.2462764,1.106904,4.923248,8.8,8.36,0,0,0,29.59898,0,3.876752,-3.876752,34.91362,89.52193,0.1264694,9.466904,3.938599,0,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,4.307502,25.72223,1.787573,0,1.787573,36.60946,93.87023,0.1264429,0,1.430058,0,27.5098
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.373337,6.373337,0,-1,0,6.373337,0,0,8.881784E-16,0,0,6.708776,6.373337,0,0,2.519929,27.33104,0,6.708776,-6.708776,29.53779,75.73778,0.1264429,7.010671,0,0,27.33104
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.538173,0.538173,0,-1,0,0.538173,0,0,0,0,0,0.5664979,0.538173,0,0,9.974124,20.62227,0,0.5664979,-0.5664979,28.94065,74.20665,0.1264429,0.5919904,0,0,20.62227
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.584997,3.584997,0,-1,0,3.584997,0,0,0,0,0,3.773681,3.584997,0,0,10.60357,20.05577,0,3.773681,-3.773681,24.96284,64.00716,0.1264429,3.943496,0,0,20.05577
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.965872,3.965872,0,-1,0,3.965872,0,0,4.440892E-16,0,0,4.174602,3.965872,0,0,14.79655,16.28209,0,4.174602,-4.174602,20.56243,52.72406,0.1264429,4.362459,0,0,16.28209
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1860218,0.1860218,0,-1,0,0.1860218,0,0,2.775558E-17,0,0,0.1958124,0.1860218,0,0,19.43499,12.10749,0,0.1958124,-0.1958124,20.35602,52.19482,0.1264429,0.204624,0,0,12.10749
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.8439166,0.8439166,0,-1,0,0.8439166,0,0,0,0,0,0.8883333,0.8439166,0,0,19.65256,11.91167,0,0.8883333,-0.8883333,19.41964,49.79384,0.1264429,0.9283082,0,0,11.91167
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.6423535,0.6423535,0,-1,0,0.6423535,0,0,1.110223E-16,0,0,0.6761616,0.6423535,0,0,20.6396,11.02334,0,0.6761616,-0.6761616,18.7069,47.96631,0.1264429,0.7065889,0,0,11.02334
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39089,10.34718,0,0,0,18.7069,47.96631,0.1264429,0,0,0,10.34718
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.9671624,0.9671624,0,-1,0,0.9671624,0,0,0,0,0,1.018066,0.9671624,0,0,21.39089,10.34718,0,1.018066,-1.018066,17.63376,45.21469,0.1264429,1.063879,0,0,10.34718
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.04122207,0.04122207,0,-1,0,0.04122207,0,0,6.938894E-18,0,0,0.04339165,0.04122207,0,0,22.52207,9.329112,0,0.04339165,-0.04339165,17.58802,45.09741,0.1264429,0.04534427,0,0,9.329112
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.212067,1.212067,0,-1,0,1.212067,0,0,0,0,0,1.27586,1.212067,0,0,22.57029,9.285721,0,1.27586,-1.27586,16.24315,41.64902,0.1264429,1.333273,0,0,9.285721
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.98791,8.009861,0,0,0,16.24315,41.64902,0.1264429,0,0,0,8.009861
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.203117,1.203117,0,0,0,1.203117,44.39621,0,2.220446E-16,0,0.5341382,1.266439,1.203117,0,0,23.98791,8.009861,0,0.7323004,-0.7323004,15.47124,39.66976,0.1264429,1.323428,0.4273106,0,8.544
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.036688,3.036688,0,0,0,3.036688,81.44893,0,4.440892E-16,0,2.47335,3.196514,3.036688,0,0,24.80157,7.277561,0,0.723164,-0.723164,14.70896,37.7152,0.1264429,3.340357,1.97868,0,9.750911
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,4.636647,4.636647,0,0,0,4.636647,116.5412,0,0,0,5.403606,4.880681,4.636647,0,0,25.60509,6.554397,0.5229247,0,0.5229247,15.20505,38.98722,0.1264352,5.100312,4.322885,0,11.958
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,25.08217,7.025029,8.910561,0,8.910561,23.65835,60.6623,0.1263033,0,7.128448,0,15.93559
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,0,0,0,9.761741,0,0,0,0,16.1716,15.04453,9.761741,0,9.761741,32.91915,84.4079,0.1261591,0,7.809393,0,24.80627
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,5.425258,0,0,11.83512,0,0,0,0,6.409864,23.8301,6.409864,0,6.409864,39.00008,100,0.1260647,0,9.468098,0,35.66522
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,5.622905,5.622905,0,-1,0,5.622905,192.1249,4.884153,0,0,10.803,5.918848,5.622905,0,0,0,29.59898,0,0,0,39.00008,100,0.1260647,6.185196,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,6.046202,6.046202,0,-1,0,6.046202,177.4748,4.366061,0,0,10.73048,6.364423,6.046202,0,0,0,29.59898,0,0,0,39.00008,100,0.1260647,6.650823,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,4.068558,4.068558,0,-1,0,4.068558,183.421,3.179898,0,0,7.46259,4.282692,4.068558,0,0,0,29.59898,0,0,0,39.00008,100,0.1260647,4.475414,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,3.967809,3.967809,0,-1,0,3.967809,142.4015,1.473578,0,0,5.650219,4.176641,3.967809,0,0,0,29.59898,0,0,0,39.00008,100,0.1260647,4.36459,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260647,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.17111,2.17111,0,-1,0,2.17111,74.26512,0,0,0,1.612377,2.285379,2.17111,0,0,0,29.59898,0,0.6730014,-0.6730014,38.29067,98.18102,0.1260647,2.388221,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,5.113234,5.113234,0,-1,0,5.113234,0,0,8.881784E-16,0,0,5.382352,5.113234,0,0,0.7477794,28.92598,0,5.382352,-5.382352,32.61718,83.63361,0.1260647,5.624557,0,0,28.92598
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5838953,0.5838953,0,-1,0,0.5838953,0,0,1.110223E-16,0,0,0.6146266,0.5838953,0,0,6.72817,23.54362,0,0.6146266,-0.6146266,31.9693,81.9724,0.1260647,0.6422848,0,0,23.54362
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.411088,22.929,0,0,0,31.9693,81.9724,0.1260647,0,0,0,22.929
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.756805,2.756805,0,-1,0,2.756805,0,0,4.440892E-16,0,0,2.901901,2.756805,0,0,7.411088,22.929,0,2.901901,-2.901901,28.91043,74.12916,0.1260647,3.032486,0,0,22.929
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.640689,1.640689,0,-1,0,1.640689,0,0,0,0,0,1.727041,1.640689,0,0,10.63542,20.0271,0,1.727041,-1.727041,27.08997,69.46132,0.1260647,1.804758,0,0,20.0271
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55436,18.30006,0,0,0,27.08997,69.46132,0.1260647,0,0,0,18.30006
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.243188,2.243188,0,-1,0,2.243188,0,0,0,0,0,2.36125,2.243188,0,0,12.55436,18.30006,0,2.36125,-2.36125,24.60099,63.07934,0.1260647,2.467506,0,0,18.30006
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.7724679,0.7724679,0,-1,0,0.7724679,0,0,1.110223E-16,0,0,0.8131241,0.7724679,0,0,15.17797,15.93881,0,0.8131241,-0.8131241,23.74389,60.88163,0.1260647,0.8497148,0,0,15.93881
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.205924,1.205924,0,-1,0,1.205924,0,0,0,0,0,1.269394,1.205924,0,0,16.08144,15.12568,0,1.269394,-1.269394,22.40583,57.45072,0.1260647,1.326517,0,0,15.12568
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.8958354,0.8958354,0,-1,0,0.8958354,0,0,1.110223E-16,0,0,0.9429846,0.8958354,0,0,17.49188,13.85629,0,0.9429846,-0.9429846,21.41183,54.90203,0.1260647,0.9854189,0,0,13.85629
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53964,12.9133,0,0,0,21.41183,54.90203,0.1260647,0,0,0,12.9133
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.54805,1.54805,0,0,0,1.54805,0,0,2.220446E-16,0,0,1.629526,1.54805,0,0,18.53964,12.9133,0,1.629526,-1.629526,19.69416,50.49775,0.1260647,1.702855,0,0,12.9133
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.3956,1.3956,0,0,0,1.3956,56.58461,0,2.220446E-16,0,0.789695,1.469053,1.3956,0,0,20.35022,11.28378,0,0.6793579,-0.6793579,18.97806,48.66158,0.1260647,1.53516,0.631756,0,12.07347
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,1.936741,1.936741,0,0,0,1.936741,144.2987,0,0,0,2.794692,2.038674,1.936741,0,0,21.10506,10.60442,0.7560173,0,0.7560173,19.69528,50.50061,0.1260535,2.130414,2.235753,0,13.39911
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,3.100244,3.100244,0,0,0,3.100244,207.4771,0,0,0,6.432298,3.263415,3.100244,0,0,20.34905,11.28483,3.168883,0,3.168883,22.70154,58.20897,0.1260069,3.410269,5.145838,0,17.71713
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,3.697013,3.697013,0,-1,0,3.697013,245.5042,0,0,0,9.076321,3.891593,3.697013,0,0,17.18016,14.13683,5.184728,0,5.184728,27.62021,70.8209,0.1259307,4.066715,7.261057,0,23.21315
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.547996,1.547996,0,-1,0,1.547996,568.8486,0,0,0,8.805757,1.62947,1.547996,0,0,11.99544,18.80309,7.176287,0,7.176287,34.42823,88.27734,0.1258253,1.702796,7.044606,0,27.60884
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,1.838258,1.838258,0,-1,0,1.838258,420.0636,0.967696,0,0,7.721855,1.935009,1.838258,0,0,4.81915,25.26174,4.81915,0,4.81915,39.00008,100,0.1257546,2.022084,6.177484,0,32.9836
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,6.345901,6.345901,0,-1,0,6.345901,118.8546,0.8624999,0,0,7.542396,6.679895,6.345901,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,6.980491,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,2.824326,2.824326,0,-1,0,2.824326,308.1398,5.729897,0,0,8.702871,2.972974,2.824326,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,3.106758,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,5.829233,5.829233,0,-1,0,5.829233,148.1948,2.502585,0,0,8.63862,6.136035,5.829233,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,6.412157,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,5.850258,5.850258,0,-1,0,5.850258,119.7324,0.846489,0,0,7.004656,6.158167,5.850258,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,6.435285,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,2.671457,2.671457,0,-1,0,2.671457,146.4026,1.099023,0,0,3.911082,2.812059,2.671457,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,2.938602,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257546,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.890002,2.890002,0,-1,0,2.890002,0,0,4.440892E-16,0,0,3.042107,2.890002,0,0,0,29.59898,0,3.042107,-3.042107,35.79342,91.7778,0.1257546,3.179002,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.435066,6.435066,0,-1,0,6.435066,0,0,8.881784E-16,0,0,6.773754,6.435066,0,0,3.380119,26.55687,0,6.773754,-6.773754,28.65325,73.46973,0.1257546,7.078573,0,0,26.55687
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.921842,1.921842,0,-1,0,1.921842,0,0,4.440892E-16,0,0,2.022992,1.921842,0,0,10.90651,19.78312,0,2.022992,-2.022992,26.52083,68.002,0.1257546,2.114026,0,0,19.78312
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.569743,1.569743,0,-1,0,1.569743,0,0,2.220446E-16,0,0,1.652361,1.569743,0,0,13.15428,17.76013,0,1.652361,-1.652361,24.77909,63.536,0.1257546,1.726717,0,0,17.76013
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99024,16.10777,0,0,0,24.77909,63.536,0.1257546,0,0,0,16.10777
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99024,16.10777,0,0,0,24.77909,63.536,0.1257546,0,0,0,16.10777
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99024,16.10777,0,0,0,24.77909,63.536,0.1257546,0,0,0,16.10777
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99024,16.10777,0,0,0,24.77909,63.536,0.1257546,0,0,0,16.10777
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2181661,0.2181661,0,-1,0,0.2181661,0,0,2.775558E-17,0,0,0.2296485,0.2181661,0,0,14.99024,16.10777,0,0.2296485,-0.2296485,24.53702,62.91531,0.1257546,0.2399827,0,0,16.10777
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1716699,0.1716699,0,-1,0,0.1716699,0,0,0,0,0,0.1807051,0.1716699,0,0,15.2454,15.87812,0,0.1807051,-0.1807051,24.34654,62.4269,0.1257546,0.1888368,0,0,15.87812
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.179076,1.179076,0,-1,0,1.179076,0,0,2.220446E-16,0,0,1.241132,1.179076,0,0,15.44619,15.69741,0,1.241132,-1.241132,23.03827,59.07237,0.1257546,1.296983,0,0,15.69741
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.3571942,0.3571942,0,0,0,0.3571942,0,0,5.551115E-17,0,0,0.3759939,0.3571942,0,0,16.82522,14.45628,0,0.3759939,-0.3759939,22.64194,58.05614,0.1257546,0.3929136,0,0,14.45628
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,17.24299,14.08029,0.4012376,0,0.4012376,23.02259,59.03215,0.1257487,0,0.3209901,0,14.48152
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,16.84175,14.4414,2.23387,0,2.23387,25.14182,64.46608,0.125716,0,1.787096,0,16.67527
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,2.907185,2.907185,0,0,0,2.907185,151.282,0,0,0,4.398046,3.060195,2.907185,0,0,14.60788,16.45188,1.337852,0,1.337852,26.41102,67.72043,0.1256964,3.197904,3.518437,0,20.84993
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,3.08007,3.08007,0,-1,0,3.08007,281.4377,0,0,0,8.668479,3.242179,3.08007,0,0,13.27003,17.65595,5.4263,0,5.4263,31.55886,80.91999,0.125617,3.388077,6.934783,0,26.32443
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,2.855986,0,0,10.69972,0,0,0,0,7.843733,22.53962,7.843733,0,7.843733,39.00008,100,0.1255024,0,8.559775,0,33.23934
