Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,4.678689,4.678689,0,-1,0,4.678689,168.8198,2.973619,0,0,7.898555,4.924936,4.678689,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,5.146558,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,4.242298,4.242298,0,-1,0,4.242298,187.2719,3.479055,0,0,7.944632,4.465577,4.242298,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,4.666528,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.724607,1.724607,0,-1,0,1.724607,521.8663,7.184764,0,0,9.000139,1.815375,1.724607,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,1.897067,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,1.890871,1.890871,0,-1,0,1.890871,361.4731,4.844599,0,0,6.83499,1.990391,1.890871,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,2.079958,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.84687,0.84687,0,-1,0,0.84687,800.4318,5.887175,0,0,6.778617,0.8914421,0.84687,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,0.931557,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255024,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,4.483968,4.483968,0,-1,0,4.483968,36.98074,0,0,0,1.658204,4.719966,4.483968,0,0,0,29.59898,0,3.061762,-3.061762,35.7727,91.72469,0.1255024,4.932365,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.303874,2.303874,0,-1,0,2.303874,0,0,4.440892E-16,0,0,2.425131,2.303874,0,0,3.401958,26.53722,0,2.425131,-2.425131,33.21638,85.17005,0.1255024,2.534262,0,0,26.53722
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.494298,5.494298,0,-1,0,5.494298,0,0,8.881784E-16,0,0,5.783472,5.494298,0,0,6.096548,24.11209,0,5.783472,-5.783472,27.12007,69.53851,0.1255024,6.043728,0,0,24.11209
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.988919,3.988919,0,-1,0,3.988919,0,0,4.440892E-16,0,0,4.198863,3.988919,0,0,12.52263,18.32861,0,4.198863,-4.198863,22.69408,58.18983,0.1255024,4.387811,0,0,18.32861
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.169574,1.169574,0,-1,0,1.169574,0,0,0,0,0,1.23113,1.169574,0,0,17.18803,14.12975,0,1.23113,-1.23113,21.39635,54.86234,0.1255024,1.286531,0,0,14.12975
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1390483,0.1390483,0,-1,0,0.1390483,0,0,2.775558E-17,0,0,0.1463667,0.1390483,0,0,18.55595,12.89862,0,0.1463667,-0.1463667,21.24207,54.46674,0.1255024,0.1529532,0,0,12.89862
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.4644462,0.4644462,0,-1,0,0.4644462,0,0,0,0,0,0.4888907,0.4644462,0,0,18.71858,12.75225,0,0.4888907,-0.4888907,20.72674,53.14537,0.1255024,0.5108908,0,0,12.75225
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.088898,1.088898,0,-1,0,1.088898,0,0,2.220446E-16,0,0,1.146209,1.088898,0,0,19.2618,12.26336,0,1.146209,-1.146209,19.51853,50.0474,0.1255024,1.197788,0,0,12.26336
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.6510313,0.6510313,0,-1,0,0.6510313,0,0,1.110223E-16,0,0,0.6852961,0.6510313,0,0,20.53536,11.11715,0,0.6852961,-0.6852961,18.79616,48.19519,0.1255024,0.7161344,0,0,11.11715
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1549584,0.1549584,0,-1,0,0.1549584,0,0,2.775558E-17,0,0,0.1631141,0.1549584,0,0,21.2968,10.43186,0,0.1631141,-0.1631141,18.62422,47.75432,0.1255024,0.1704543,0,0,10.43186
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47804,10.26874,0,0,0,18.62422,47.75432,0.1255024,0,0,0,10.26874
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.442685,1.442685,0,-1,0,1.442685,0,0,0,0,0,1.518616,1.442685,0,0,21.47804,10.26874,0,1.518616,-1.518616,17.02346,43.64981,0.1255024,1.586954,0,0,10.26874
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.199262,1.199262,0,0,0,1.199262,0,0,0,0,0,1.262381,1.199262,0,0,23.16539,8.750128,0,1.262381,-1.262381,15.69279,40.23785,0.1255024,1.319188,0,0,8.750128
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,24.56804,7.487747,0.9341061,0,0.9341061,16.57896,42.51008,0.1254888,0,0.7472848,0,8.421853
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,3.802029,3.802029,0,0,0,3.802029,93.6814,0,0,0,3.561794,4.002136,3.802029,0,0,23.63393,8.328443,0,0.440342,-0.440342,16.1148,41.31993,0.1254888,4.182232,2.849435,0,11.89024
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,4.75015,4.75015,0,0,0,4.75015,134.7614,0,0,0,6.401367,5.000158,4.75015,0,0,24.1232,7.888101,1.401209,0,1.401209,17.44411,44.72839,0.1254684,5.225165,5.121093,0,14.28947
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,3.526774,3.526774,0,-1,0,3.526774,229.3126,0,0,0,8.087337,3.712394,3.526774,0,0,22.72199,9.149189,4.374942,0,4.374942,21.59454,55.37051,0.1254046,3.879452,6.469869,0,17.23652
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.6928352,0.6928352,0,-1,0,0.6928352,1489.362,0,0,0,10.31882,0.7293001,0.6928352,0,0,18.34705,13.08664,9.589525,0,9.589525,30.69197,78.69719,0.125265,0.7621186,8.25506,0,23.40546
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,7.592461,7.592461,0,-1,0,7.592461,156.8859,0,0,0,11.9115,7.992064,7.592461,0,0,8.757521,21.71721,3.91944,0,3.91944,34.41027,88.23129,0.125208,8.351707,9.529202,0,33.62871
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,2.492199,2.492199,0,-1,0,2.492199,472.2006,4.30673,0,0,11.76818,2.623367,2.492199,0,0,4.838081,25.24471,4.838081,0,4.838081,39.00008,100,0.1251377,2.741419,9.414543,0,37.01288
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,2.424504,2.424504,0,-1,0,2.424504,447.5721,8.299294,0,0,10.8514,2.552109,2.424504,0,0,0,29.59898,0,0,0,39.00008,100,0.1251377,2.666954,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,4.002505,4.002505,0,-1,0,4.002505,212.815,4.30477,0,0,8.517932,4.213163,4.002505,0,0,0,29.59898,0,0,0,39.00008,100,0.1251377,4.402755,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,3.080889,3.080889,0,-1,0,3.080889,237.4211,4.071638,0,0,7.314679,3.243041,3.080889,0,0,0,29.59898,0,0,0,39.00008,100,0.1251377,3.388978,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,5.13976,5.13976,0,-1,0,5.13976,93.0164,0,8.881784E-16,0,4.780819,5.410273,5.13976,0,0,0,29.59898,0,0.6294543,-0.6294543,38.33657,98.29871,0.1251377,5.653736,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.4873681,0.4873681,0,-1,0,0.4873681,425.5221,0.8614463,0,0,2.073859,0.5130191,0.4873681,0,0,0.6993937,28.96952,0.6993937,0,0.6993937,39.00008,100,0.1251276,0.5361049,1.659087,0,31.04338
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,8.367588,8.36,0,-1,0,8.36,0,0,0.007587937,0.8443467,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1251276,9.204347,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.31684,4.31684,0,-1,0,4.31684,0,0,8.881784E-16,0,0,4.544043,4.31684,0,0,9.777778,20.79898,0,4.544043,-4.544043,24.93422,63.93378,0.1251276,4.748524,0,0,20.79898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.759444,3.759444,0,-1,0,3.759444,0,0,4.440892E-16,0,0,3.957309,3.759444,0,0,14.82671,16.25494,0,3.957309,-3.957309,20.76285,53.23798,0.1251276,4.135388,0,0,16.25494
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.957751,3.957751,0,-1,0,3.957751,0,0,4.440892E-16,0,0,4.166053,3.957751,0,0,19.22372,12.29763,0,4.166053,-4.166053,16.37145,41.97798,0.1251276,4.353526,0,0,12.29763
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.00482,1.00482,0,-1,0,1.00482,0,0,2.220446E-16,0,0,1.057706,1.00482,0,0,23.85267,8.131573,0,1.057706,-1.057706,15.25653,39.11922,0.1251276,1.105302,0,0,8.131573
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.0279,7.073867,0,0,0,15.25653,39.11922,0.1251276,0,0,0,7.073867
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.199848,1.199848,0,-1,0,1.199848,0,0,0,0,0,1.262998,1.199848,0,0,25.0279,7.073867,0,1.262998,-1.262998,13.92521,35.70559,0.1251276,1.319833,0,0,7.073867
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.3805065,0.3805065,0,-1,0,0.3805065,0,0,5.551115E-17,0,0,0.4005332,0.3805065,0,0,26.43123,5.810869,0,0.4005332,-0.4005332,13.50301,34.62304,0.1251276,0.4185571,0,0,5.810869
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.794434,1.794434,0,-1,0,1.794434,0,0,2.220446E-16,0,0,1.888878,1.794434,0,0,26.87627,5.410336,0,1.888878,-1.888878,11.51196,29.51778,0.1251276,1.973877,0,0,5.410336
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.9334267,0.9334267,0,-1,0,0.9334267,0,0,1.110223E-16,0,0,0.9825544,0.9334267,0,0,28.97502,3.521458,0,0.9825544,-0.9825544,10.47626,26.86214,0.1251276,1.026769,0,0,3.521458
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.151609,1.151609,0,-1,0,1.151609,0,0,0,0,0,1.212219,1.151609,0,0,30.06675,2.538904,0,1.212219,-1.212219,9.198463,23.58576,0.1251276,1.266769,0,0,2.538904
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.353735,1.353735,10.15374,0,2.904895,1.353735,0,0,0,0,0,0,0,8.8,8.36,31.41366,1.326684,8.36,0,8.36,17.12946,43.92159,0.1252394,1.489109,0,12,1.326684
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.58622,1.58622,10.38622,0,2.963714,1.58622,7.623709,1.776357E-15,0,0,0.1209288,0,0,8.8,8.36,23.05366,8.850684,8.480928,0,8.480928,25.17517,64.55159,0.1253567,1.744842,0.09674303,12,8.971613
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,14.57273,16.48352,9.799973,0,9.799973,34.47224,88.39019,0.1254032,0,1.151978,12,17.92349
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,6.367142,6.367142,0,0,0,6.367142,56.18289,0,0,0,3.577245,6.702255,6.367142,0,0,4.772758,25.3035,0,3.12501,-3.12501,31.17819,79.94392,0.1254032,7.003857,2.861796,0,28.88074
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,5.344639,5.344639,0,-1,0,5.344639,120.4871,0,0,0,6.439598,5.625936,5.344639,0,0,8.244992,22.17849,0.8136626,0,0.8136626,31.9501,81.92317,0.1253914,5.879103,5.151679,0,28.61808
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,2.28808,0,0,9.71941,0,0,0,0,7.431329,22.91078,7.431329,0,7.431329,39.00008,100,0.1252838,0,7.775528,0,32.63019
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.1828326,0.1828326,0,-1,0,0.1828326,5930.354,10.65016,0,0,10.84262,0.1924553,0.1828326,0,0,0,29.59898,0,0,0,39.00008,100,0.1252838,0.2011158,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,6.216414,6.216414,0,-1,0,6.216414,133.2225,1.73807,0,0,8.281664,6.543594,6.216414,0,0,0,29.59898,0,0,0,39.00008,100,0.1252838,6.838056,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.8467955,0.8467955,0,-1,0,0.8467955,1382.968,10.81955,0,0,11.71091,0.8913637,0.8467955,0,0,0,29.59898,0,0,0,39.00008,100,0.1252838,0.931475,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.8562863,0.8562863,0,-1,0,0.8562863,963.3499,7.34768,0,0,8.249034,0.9013541,0.8562863,0,0,0,29.59898,0,0,0,39.00008,100,0.1252838,0.941915,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,4.71498,4.71498,0,-1,0,4.71498,82.30639,0,0,0,3.880729,4.963136,4.71498,0,0,0,29.59898,0,1.082407,-1.082407,37.85912,97.07448,0.1252838,5.186478,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,5.163884,5.163884,0,-1,0,5.163884,25.20238,0,0,0,1.301422,5.435668,5.163884,0,0,1.202674,28.51657,0,4.134246,-4.134246,33.50124,85.90045,0.1252838,5.680273,1.041137,0,29.81799
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,5.796281,24.38233,0.855449,0,0.855449,34.31279,87.98135,0.1252714,0,0.6843592,0,25.23777
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.379648,3.379648,0,-1,0,3.379648,0,0,4.440892E-16,0,0,3.557524,3.379648,0,0,4.940832,25.15223,0,3.557524,-3.557524,30.56283,78.36608,0.1252714,3.717613,0,0,25.15223
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1780328,0.1780328,0,-1,0,0.1780328,0,0,2.775558E-17,0,0,0.1874029,0.1780328,0,0,8.893637,21.59471,0,0.1874029,-0.1874029,30.36529,77.85957,0.1252714,0.1958361,0,0,21.59471
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.85253,2.85253,0,-1,0,2.85253,0,0,4.440892E-16,0,0,3.002663,2.85253,0,0,9.101862,21.4073,0,3.002663,-3.002663,27.20021,69.74399,0.1252714,3.137783,0,0,21.4073
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.218738,3.218738,0,-1,0,3.218738,0,0,4.440892E-16,0,0,3.388146,3.218738,0,0,12.43815,18.40464,0,3.388146,-3.388146,23.62879,60.58652,0.1252714,3.540612,0,0,18.40464
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.510199,1.510199,0,-1,0,1.510199,0,0,2.220446E-16,0,0,1.589683,1.510199,0,0,16.20276,15.01649,0,1.589683,-1.589683,21.95312,56.28993,0.1252714,1.661219,0,0,15.01649
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.552991,1.552991,0,-1,0,1.552991,0,0,2.220446E-16,0,0,1.634727,1.552991,0,0,17.96907,13.42681,0,1.634727,-1.634727,20.22996,51.8716,0.1252714,1.70829,0,0,13.42681
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.9843596,0.9843596,0,-1,0,0.9843596,0,0,1.110223E-16,0,0,1.036168,0.9843596,0,0,19.78544,11.79208,0,1.036168,-1.036168,19.13775,49.07104,0.1252714,1.082796,0,0,11.79208
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.93674,10.75592,0,0,0,19.13775,49.07104,0.1252714,0,0,0,10.75592
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02230035,0.02230035,0,-1,0,0.02230035,0,0,3.469447E-18,0,0,0.02347405,0.02230035,0,0,20.93674,10.75592,0,0.02347405,-0.02347405,19.113,49.0076,0.1252714,0.02453038,0,0,10.75592
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.7621497,0.7621497,0,-1,0,0.7621497,0,0,0,0,0,0.8022628,0.7621497,0,0,20.96282,10.73244,0,0.8022628,-0.8022628,18.26734,46.83925,0.1252714,0.8383647,0,0,10.73244
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85422,9.930179,0,0,0,18.26734,46.83925,0.1252714,0,0,0,9.930179
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85422,9.930179,0,0,0,18.26734,46.83925,0.1252714,0,0,0,9.930179
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.2624044,0.2624044,0,0,0,0.2624044,425.7734,0,0,0,1.117248,0.2762151,0.2624044,0,0,21.85422,9.930179,0.8410329,0,0.8410329,19.06522,48.88507,0.1252593,0.2886448,0.8937984,0,11.04743
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,21.01319,10.68711,2.507429,0,2.507429,21.44397,54.98444,0.125223,0,2.005943,0,13.19454
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,2.573234,2.573234,0,0,0,2.573234,168.9808,0,0,0,4.348272,2.708668,2.573234,0,0,18.50576,12.94379,1.639605,0,1.639605,22.99944,58.9728,0.1251993,2.830558,3.478618,0,17.29207
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.8453473,0.8453473,0,-1,0,0.8453473,773.8453,0,0,0,6.541681,0.8898394,0.8453473,0,0,16.86616,14.41944,5.651841,0,5.651841,28.36125,72.721,0.1251177,0.9298821,5.233345,0,20.96112
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.862793,0.862793,0,-1,0,0.862793,930.738,0,0,0,8.030342,0.9082031,0.862793,0,0,11.21431,19.5061,7.122139,0,7.122139,35.1179,90.04572,0.125015,0.9490723,6.424273,0,27.53644
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,0.9054931,0.9054931,0,-1,0,0.9054931,1035.566,4.33165,0,0,9.376975,0.9531507,0.9054931,0,0,4.092175,25.91602,4.092175,0,4.092175,39.00008,100,0.1249561,0.9960425,7.50158,0,35.293
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,2.970428,2.970428,0,-1,0,2.970428,286.1442,5.372942,0,0,8.499709,3.126766,2.970428,0,0,0,29.59898,0,0,0,39.00008,100,0.1249561,3.267471,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249561,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,5.175009,5.175009,0,-1,0,5.175009,119.7959,0.7520713,0,0,6.199449,5.447378,5.175009,0,0,0,29.59898,0,0,0,39.00008,100,0.1249561,5.69251,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249561,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,3.219182,3.219182,0,-1,0,3.219182,84.45021,0,0,0,2.718606,3.388613,3.219182,0,0,0,29.59898,0,0.6700066,-0.6700066,38.29383,98.18911,0.1249561,3.5411,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,2.910749,2.910749,0,-1,0,2.910749,51.44645,0,0,0,1.497477,3.063946,2.910749,0,0,0.7444518,28.92897,0,1.566469,-1.566469,36.64262,93.95526,0.1249561,3.201824,1.197981,0,30.42645
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.124712,2.124712,0,-1,0,2.124712,0,0,4.440892E-16,0,0,2.236539,2.124712,0,0,2.484973,27.3625,0,2.236539,-2.236539,34.28511,87.91035,0.1249561,2.337183,0,0,27.3625
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970016,25.12596,0,0,0,34.28511,87.91035,0.1249561,0,0,0,25.12596
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970016,25.12596,0,0,0,34.28511,87.91035,0.1249561,0,0,0,25.12596
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970016,25.12596,0,0,0,34.28511,87.91035,0.1249561,0,0,0,25.12596
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.3545667,0.3545667,0,-1,0,0.3545667,0,0,0,0,0,0.3732281,0.3545667,0,0,4.970016,25.12596,0,0.3732281,-0.3732281,33.89169,86.9016,0.1249561,0.3900234,0,0,25.12596
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.17116,1.17116,0,-1,0,1.17116,0,0,2.220446E-16,0,0,1.2328,1.17116,0,0,5.384715,24.75274,0,1.2328,-1.2328,32.59221,83.56959,0.1249561,1.288276,0,0,24.75274
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.961415,1.961415,0,-1,0,1.961415,0,0,0,0,0,2.064647,1.961415,0,0,6.754492,23.51994,0,2.064647,-2.064647,30.41587,77.98927,0.1249561,2.157557,0,0,23.51994
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.3120747,0.3120747,0,-1,0,0.3120747,0,0,0,0,0,0.3284997,0.3120747,0,0,9.048545,21.45529,0,0.3284997,-0.3284997,30.06961,77.1014,0.1249561,0.3432822,0,0,21.45529
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.871274,2.871274,0,-1,0,2.871274,0,0,4.440892E-16,0,0,3.022393,2.871274,0,0,9.413545,21.12679,0,3.022393,-3.022393,26.88372,68.93249,0.1249561,3.158401,0,0,21.12679
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.129356,1.129356,0,-1,0,1.129356,0,0,2.220446E-16,0,0,1.188796,1.129356,0,0,12.77176,18.10439,0,1.188796,-1.188796,25.63062,65.71941,0.1249561,1.242292,0,0,18.10439
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.331274,1.331274,0,-1,0,1.331274,0,0,2.220446E-16,0,0,1.401341,1.331274,0,0,14.09264,16.9156,0,1.401341,-1.401341,24.15348,61.93187,0.1249561,1.464401,0,0,16.9156
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.403731,1.403731,0,0,0,1.403731,0,0,2.220446E-16,0,0,1.477612,1.403731,0,0,15.64969,15.51426,0,1.477612,-1.477612,22.59594,57.93819,0.1249561,1.544105,0,0,15.51426
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,1.998892,1.998892,0,0,0,1.998892,0.06235019,0,2.220446E-16,0,0.001246313,2.104096,1.998892,0,0,17.29148,14.03665,0,2.10285,-2.10285,20.37934,52.25462,0.1249561,2.198781,0.0009970502,0,14.03789
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,3.581815,3.581815,0,0,0,3.581815,11.14958,0,0,0,0.3993573,3.770332,3.581815,0,0,19.62798,11.9338,0,3.370975,-3.370975,16.82602,43.14356,0.1249561,3.939997,0.3194858,0,12.33315
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.478289,1.478289,0,0,0,1.478289,54.52477,0,0,0,0.8060336,1.556094,1.478289,0,0,23.37351,8.562821,0,0.7500601,-0.7500601,16.03539,41.1163,0.1249561,1.626118,0.6448268,0,9.368855
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,1.96983,1.96983,0,-1,0,1.96983,161.9331,0,0,0,3.189805,2.073505,1.96983,0,0,24.20691,7.812761,1.1163,0,1.1163,17.0944,43.83172,0.12494,2.166812,2.551844,0,11.00257
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,3.364271,3.364271,0,-1,0,3.364271,174.4876,0,0,0,5.870236,3.541338,3.364271,0,0,23.09061,8.817431,2.328898,0,2.328898,19.30379,49.4968,0.1249065,3.700698,4.696189,0,14.68767
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,20.76171,10.91344,4.710573,0,4.710573,23.77263,60.95535,0.1248388,0,3.768458,0,15.62401
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.3964,1.3964,0,-1,0,1.3964,319.9557,0,0,0,4.467861,1.469895,1.3964,0,0,16.05114,15.15296,2.997967,0,2.997967,26.61675,68.24795,0.1247958,1.53604,3.574289,0,19.62082
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,3.874513,3.874513,0,-1,0,3.874513,76.54742,0,4.440892E-16,0,2.96584,4.078435,3.874513,0,0,13.05317,17.85113,0,1.112595,-1.112595,25.44398,65.24083,0.1247958,4.261964,2.372672,0,20.81697
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,1.82715,1.82715,0,-1,0,1.82715,248.9886,0,0,0,4.549394,1.923315,1.82715,0,0,14.28939,16.73853,2.626079,0,2.626079,27.93529,71.62881,0.1247581,2.009864,3.639515,0,21.28792
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,4.705645,4.705645,0,-1,0,4.705645,51.258,0,0,0,2.412019,4.95331,4.705645,0,0,11.66331,19.102,0,2.541291,-2.541291,25.25654,64.76022,0.1247581,5.176209,1.929616,0,21.51402
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.2983401,0.2983401,0,-1,0,0.2983401,140.7566,0,0,0,0.4199334,0.3140423,0.2983401,0,0,14.48696,16.56071,0.1058912,0,0.1058912,25.35699,65.01781,0.1247565,0.3281742,0.3359467,0,16.98064
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,2.650184,2.650184,0,-1,0,2.650184,15.57906,0,0,0,0.4128738,2.789667,2.650184,0,0,14.38107,16.65601,0,2.376794,-2.376794,22.85163,58.59381,0.1247565,2.915202,0.3302991,0,17.06889
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.341093,3.341093,0,-1,0,3.341093,0,0,4.440892E-16,0,0,3.51694,3.341093,0,0,17.02196,14.27922,0,3.51694,-3.51694,19.14445,49.08825,0.1247565,3.675202,0,0,14.27922
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.954451,1.954451,0,-1,0,1.954451,0,0,4.440892E-16,0,0,2.057317,1.954451,0,0,20.92966,10.76228,0,2.057317,-2.057317,16.97585,43.52774,0.1247565,2.149896,0,0,10.76228
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.286033,5.286033,0,-1,0,5.286033,0,0,8.881784E-16,0,0,5.564245,5.286033,0,0,23.21557,8.704963,0,5.564245,-5.564245,11.11062,28.48872,0.1247565,5.814636,0,0,8.704963
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,9.312169,2.983682,0,-1,0,2.983682,0,0,6.328487,7.259704,0,3.140718,2.983682,0,0,29.39807,3.140718,0,3.140718,-3.140718,7.800015,20,0.1247565,10.24339,0,0,3.140718
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.532221,0,0,-1,0,0,0,0,2.532221,2.785443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,2.785443,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1253623,0,0,-1,0,0,0,0,0.1253623,0.1378985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,0.1378985,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.820491,0,0,-1,0,0,0,0,2.820491,3.10254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,3.10254,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3868129,0,0,-1,0,0,0,0,0.3868129,0.4254942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,0.4254942,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.84569,0,0,-1,0,0,0,0,2.84569,3.13026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,3.13026,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.3126929,0,0,-1,0,0,0,0,0.3126929,0.3439622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,0.3439622,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.5352778,0,0,-1,0,0,0,0,0.5352778,0.5888056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,0.5888056,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247565,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.812346,1.812346,10.61235,0,3.020924,1.812346,7.211571,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1248807,1.993581,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,6.133603,6.133603,12,0,3.372,6.133603,19.48824,0,0,0,1.195331,0,0,5.866397,5.573077,24.39705,7.641629,6.768409,0,6.768409,22.27608,57.11803,0.1250096,6.746963,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,2.564527,2.564527,11.36453,0,3.211225,2.564527,136.7278,1.776357E-15,0,0,3.506421,0,0,8.8,8.36,17.62865,13.7332,11.86642,0,11.86642,33.53355,85.98329,0.1251091,2.820979,2.805137,12,17.23962
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.303606,0.303606,0,-1,0,0.303606,2256.684,0.769618,0,0,6.851429,0.3195852,0.303606,0,0,5.762225,24.41298,5.762225,0,5.762225,39.00008,100,0.1250265,0.3339666,5.481143,0,31.2644
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,5.192055,5.192055,0,-1,0,5.192055,126.2459,1.089437,0,0,6.554758,5.465321,5.192055,0,0,0,29.59898,0,0,0,39.00008,100,0.1250265,5.71126,5.243806,0,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,2.395599,2.395599,0,-1,0,2.395599,329.1128,5.362541,0,0,7.884224,2.521683,2.395599,0,0,0,29.59898,0,0,0,39.00008,100,0.1250265,2.635159,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,2.37604,2.37604,0,-1,0,2.37604,335.5842,5.47252,0,0,7.973614,2.501094,2.37604,0,0,0,29.59898,0,0,0,39.00008,100,0.1250265,2.613644,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,5.201712,5.201712,0,-1,0,5.201712,104.3212,8.881784E-16,0,0,5.42649,5.475486,5.201712,0,0,0,29.59898,0,0.04899651,-0.04899651,38.94843,99.86757,0.1250265,5.721883,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,3.91553,3.91553,0,-1,0,3.91553,89.50991,0,0,0,3.504788,4.121611,3.91553,0,0,0.05444057,29.54998,0,0.6168231,-0.6168231,38.29824,98.20042,0.1250265,4.307083,2.80383,0,33.05477
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,3.560839,3.560839,0,-1,0,3.560839,123.8381,0,0,0,4.409675,3.748251,3.560839,0,0,0.7397996,28.93316,0.6614235,0,0.6614235,38.92572,99.80935,0.1250171,3.916923,3.52774,0,33.34283
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.504151,1.504151,0,-1,0,1.504151,99.98261,0,0,0,1.503889,1.583317,1.504151,0,0,0.07837605,29.52844,0,0.07942736,-0.07942736,38.842,99.59467,0.1250171,1.654566,1.203111,0,31.03233
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.7514867,0.7514867,0,-1,0,0.7514867,54.82499,0,1.110223E-16,0,0.4120025,0.7910386,0.7514867,0,0,0.1666287,29.44901,0,0.3790362,-0.3790362,38.44246,98.57021,0.1250171,0.8266354,0.329602,0,29.86102
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5877799,29.06998,0,0,0,38.44246,98.57021,0.1250171,0,0,0,29.06998
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5877799,29.06998,0,0,0,38.44246,98.57021,0.1250171,0,0,0,29.06998
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.015259,2.015259,0,-1,0,2.015259,0,0,4.440892E-16,0,0,2.121325,2.015259,0,0,0.5877799,29.06998,0,2.121325,-2.121325,36.20639,92.83671,0.1250171,2.216785,0,0,29.06998
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,6.295653,6.295653,0,-1,0,6.295653,0,0,0,0,0,6.627003,6.295653,0,0,2.944808,26.94865,0,6.627003,-6.627003,29.22091,74.92527,0.1250171,6.925218,0,0,26.94865
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.683884,1.683884,0,-1,0,1.683884,0,0,2.220446E-16,0,0,1.772509,1.683884,0,0,10.30814,20.32165,0,1.772509,-1.772509,27.35252,70.13454,0.1250171,1.852272,0,0,20.32165
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.2776,18.54914,0,0,0,27.35252,70.13454,0.1250171,0,0,0,18.54914
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.558126,1.558126,0,-1,0,1.558126,0,0,2.220446E-16,0,0,1.640132,1.558126,0,0,12.2776,18.54914,0,1.640132,-1.640132,25.62367,65.70159,0.1250171,1.713938,0,0,18.54914
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.10967,1.10967,0,-1,0,1.10967,0,0,0,0,0,1.168074,1.10967,0,0,14.09997,16.90901,0,1.168074,-1.168074,24.39241,62.54453,0.1250171,1.220637,0,0,16.90901
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.6731554,0.6731554,0,-1,0,0.6731554,0,0,1.110223E-16,0,0,0.7085847,0.6731554,0,0,15.39783,15.74093,0,0.7085847,-0.7085847,23.6455,60.62937,0.1250171,0.740471,0,0,15.74093
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.225009,0.225009,0,-1,0,0.225009,0,0,2.775558E-17,0,0,0.2368516,0.225009,0,0,16.18514,15.03235,0,0.2368516,-0.2368516,23.39584,59.98921,0.1250171,0.2475099,0,0,15.03235
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.7081533,0.7081533,0,-1,0,0.7081533,0,0,1.110223E-16,0,0,0.7454246,0.7081533,0,0,16.44831,14.7955,0,0.7454246,-0.7454246,22.61009,57.97448,0.1250171,0.7789686,0,0,14.7955
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.6275167,0.6275167,0,0,0,0.6275167,0,0,0,0,0,0.6605439,0.6275167,0,0,17.27656,14.05007,0,0.6605439,-0.6605439,21.91382,56.18916,0.1250171,0.6902683,0,0,14.05007
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.8548442,0.8548442,0,0,0,0.8548442,12.1552,0,0,0,0.103908,0.899836,0.8548442,0,0,18.0105,13.38953,0,0.795928,-0.795928,21.07483,54.03793,0.1250171,0.9403286,0.08312641,0,13.49343
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,4.480938,4.480938,0,0,0,4.480938,8.930731,0,0,0,0.4001805,4.716777,4.480938,0,0,18.89487,12.5936,0,4.316597,-4.316597,16.52474,42.37105,0.1250171,4.929032,0.3201444,0,12.99378
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,23.69108,8.277002,3.267973,0,3.267973,19.62501,50.32045,0.1249703,0,2.614378,0,11.54498
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,2.559982,2.559982,0,-1,0,2.559982,109.8063,0,0,0,2.811021,2.694718,2.559982,0,0,20.42311,11.21818,0.1163033,0,0.1163033,19.73535,50.60336,0.1249686,2.81598,2.248817,0,14.0292
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,4.398184,4.398184,0,-1,0,4.398184,71.39684,0,0,0,3.140164,4.629667,4.398184,0,0,20.30681,11.32285,0,1.489503,-1.489503,18.16528,46.57753,0.1249686,4.838003,2.512131,0,14.46302
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,21.96181,9.833348,1.317082,0,1.317082,19.41477,49.78136,0.1249498,0,1.053666,0,11.15043
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,2.697109,2.697109,0,-1,0,2.697109,130.3228,0,0,0,3.514946,2.839061,2.697109,0,0,20.64473,11.01872,0.675885,0,0.675885,20.05597,51.42546,0.1249401,2.966819,2.811957,0,14.53367
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,9.283233,8.36,0,-1,0,8.36,48.17928,0,0.9232326,1.851556,4.027788,8.8,8.36,0,0,19.96884,11.62702,0,4.772213,-4.772213,15.02562,38.52715,0.1249401,10.21156,3.22223,0,15.65481
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,5.204268,5.204268,0,-1,0,5.204268,35.88518,0,8.881784E-16,0,1.867561,5.478177,5.204268,0,0,25.2713,6.854806,0,3.610616,-3.610616,11.21969,28.76839,0.1249401,5.724694,1.494048,0,8.722367
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,5.056101,4.222222,0,-1,0,4.222222,28.42706,0,0.8338794,2.251682,1.200253,4.444444,4.222222,0,0,29.2831,3.244191,0,3.244191,-3.244191,7.800015,20,0.1249401,5.561712,0.9602028,0,4.444444
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,5.862676,1.551582,0,-1,0,1.551582,105.2632,0,4.311094,6.138628,1.633244,1.633244,1.551582,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,6.448944,1.306595,0,1.633244
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,4.047688,0.4249166,0,-1,0,0.4249166,105.2632,0,3.622771,4.367473,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,4.452456,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3831627,0,0,-1,0,0,0,0,0.3831627,0.421479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,0.421479,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.97606,0,0,-1,0,0,0,0,3.97606,4.373666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,4.373666,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.269721,0,0,-1,0,0,0,0,3.269721,3.596693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,3.596693,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.8125628,0,0,-1,0,0,0,0,0.8125628,0.893819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,0.893819,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.9450623,0,0,-1,0,0,0,0,0.9450623,1.039569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,1.039569,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.122447,0,0,-1,0,0,0,0,1.122447,1.234692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,1.234692,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.437142,0,0,-1,0,0,0,0,1.437142,1.580856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,1.580856,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.4435714,0,0,-1,0,0,0,0,0.4435714,0.4879285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,0.4879285,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.487118,0,0,-1,0,0,0,0,1.487118,1.63583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,1.63583,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.074131,0,0,-1,0,0,0,0,2.074131,2.281544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,2.281544,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249401,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.2712872,0.2712872,0,0,0,0.2712872,626.1797,0,0,0,1.698746,0.2855655,0.2712872,0,0,32.88775,0,1.41318,0,1.41318,9.140676,23.43758,0.1249199,0.2984159,1.358997,0,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,8.354818,8.354818,12,0,3.372,8.354818,42.30097,0,0,0,3.534169,0,0,3.645182,3.462923,31.47457,1.271862,6.997092,0,6.997092,15.7787,40.45813,0.1250451,9.1903,2.827336,12,4.806031
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,4.398894,4.398894,11.39337,0,3.218522,4.398894,139.7223,-8.881784E-16,0,0,6.146235,0,0,6.994473,6.644749,24.47748,7.569245,12.79098,0,12.79098,27.91329,71.5724,0.1251319,4.838784,4.916988,12,13.71548
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,4.969934,4.969934,0,-1,0,4.969934,198.9838,0,0,0,9.88936,5.231509,4.969934,0,0,11.6865,19.08113,4.657851,0,4.657851,32.33212,82.9027,0.1250653,5.466927,7.911488,0,28.97049
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,6.878543,6.878543,0,-1,0,6.878543,162.9838,0,0,0,11.21091,7.240572,6.878543,0,0,7.028646,23.2732,3.970339,0,3.970339,36.09871,92.56062,0.1250087,7.566398,8.968728,0,34.48411
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,6.008031,0,0,9.066338,0,0,0,0,3.058307,26.8465,3.058307,0,3.058307,39.00008,100,0.1249651,0,7.25307,0,35.91284
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,3.213626,3.213626,0,-1,0,3.213626,314.7892,6.733383,0,0,10.11615,3.382764,3.213626,0,0,0,29.59898,0,0,0,39.00008,100,0.1249651,3.534989,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2187717,0.2187717,0,-1,0,0.2187717,4296.555,9.16936,0,0,9.399646,0.230286,0.2187717,0,0,0,29.59898,0,0,0,39.00008,100,0.1249651,0.2406489,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.124172,2.124172,0,-1,0,2.124172,421.4809,6.717009,0,0,8.952979,2.23597,2.124172,0,0,0,29.59898,0,0,0,39.00008,100,0.1249651,2.336589,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249651,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.7544206,0.7544206,0,-1,0,0.7544206,567.2742,3.485506,0,0,4.279633,0.794127,0.7544206,0,0,0,29.59898,0,0,0,39.00008,100,0.1249651,0.8298627,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,3.180803,3.180803,0,-1,0,3.180803,65.88167,0,0,0,2.095566,3.348214,3.180803,0,0,0,29.59898,0,1.252648,-1.252648,37.67967,96.61435,0.1249651,3.498883,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.851929,8.36,0,-1,0,8.36,0,0,0.4919292,1.377122,0,8.8,8.36,0,0,1.391831,28.34633,0,8.8,-8.8,28.40366,72.82974,0.1249651,9.737123,0,0,28.34633
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,9.410128,8.36,0,-1,0,8.36,0,0,1.050127,1.99114,0,8.8,8.36,0,0,11.16961,19.54633,0,8.8,-8.8,19.12764,49.04514,0.1249651,10.35114,0,0,19.54633
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.479498,4.479498,0,-1,0,4.479498,0,0,0,0,0,4.715261,4.479498,0,0,20.94739,10.74633,0,4.715261,-4.715261,14.15732,36.30075,0.1249651,4.927448,0,0,10.74633
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.811986,5.729516,0,-1,0,5.729516,0,0,1.082471,1.763669,0,6.031069,5.729516,0,0,26.18657,6.031069,0,6.031069,-6.031069,7.800015,20,0.1249651,7.493185,0,0,6.031069
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.6956211,0,0,-1,0,0,0,0,0.6956211,0.7651832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,0.7651832,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.971804,0,0,-1,0,0,0,0,1.971804,2.168984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,2.168984,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.3693316,0,0,-1,0,0,0,0,0.3693316,0.4062648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,0.4062648,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.418474,0,0,-1,0,0,0,0,1.418474,1.560322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,1.560322,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.520516,0,0,-1,0,0,0,0,0.520516,0.5725676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,0.5725676,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,2.445445,0,0,-1,0,0,0,0,2.445445,2.68999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,2.68999,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.345087,0,0,-1,0,0,0,0,1.345087,1.479596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249651,1.479596,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.199406,1.199406,9.999406,0,2.86585,1.199406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250702,1.319347,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.6824538,0.6824538,9.482453,0,2.735061,0.6824538,70.06774,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1251519,0.7506991,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,3.259588,3.259588,11.56642,0,3.262304,3.259588,83.64243,0,0,0,2.726399,0,0,8.306829,7.891489,15.68957,15.47836,10.61789,0,10.61789,34.18866,87.66304,0.1252746,3.585547,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0.7424495,0,0,5.814136,0,0,0,0,5.071686,25.03446,5.071686,0,5.071686,39.00008,100,0.1252024,0,4.651309,0,30.8486
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,0.9251238,0.9251238,0,-1,0,0.9251238,904.5125,7.394046,0,0,8.367861,0.9738145,0.9251238,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,1.017636,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,3.327686,3.327686,0,-1,0,3.327686,334.5273,7.629193,0,0,11.13202,3.502828,3.327686,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,3.660455,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.4190291,0.4190291,0,-1,0,0.4190291,2328.214,9.314811,0,0,9.755894,0.4410833,0.4190291,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,0.4609321,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.3699251,0.3699251,0,-1,0,0.3699251,2310.275,8.156895,0,0,8.546289,0.3893948,0.3699251,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,0.4069176,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,3.566144,3.566144,0,-1,0,3.566144,274.0688,6.019853,0,0,9.773689,3.753836,3.566144,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,3.922759,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,6.874808,6.874808,0,-1,0,6.874808,162.1069,3.907901,0,0,11.14454,7.23664,6.874808,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,7.562289,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,5.267124,5.267124,0,-1,0,5.267124,167.4714,3.276587,0,0,8.820928,5.544341,5.267124,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,5.793836,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,4.249675,4.249675,0,-1,0,4.249675,117.4177,0.5165283,0,0,4.98987,4.473342,4.249675,0,0,0,29.59898,0,0,0,39.00008,100,0.1252024,4.674642,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,4.314553,4.314553,0,-1,0,4.314553,50.0626,0,0,0,2.159977,4.541635,4.314553,0,0,0,29.59898,0,2.381658,-2.381658,36.48959,93.56287,0.1252024,4.746009,1.727982,0,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.852415,1.852415,0,-1,0,1.852415,0,0,2.220446E-16,0,0,1.94991,1.852415,0,0,2.646286,27.21732,0,1.94991,-1.94991,34.4342,88.29266,0.1252024,2.037656,0,0,27.21732
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.320323,5.320323,0,-1,0,5.320323,0,0,8.881784E-16,0,0,5.600339,5.320323,0,0,4.812853,25.26741,0,5.600339,-5.600339,28.53093,73.15608,0.1252024,5.852355,0,0,25.26741
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,5.126121,5.126121,0,-1,0,5.126121,0,0,0,0,0,5.395917,5.126121,0,0,11.03545,19.66707,0,5.395917,-5.395917,22.84313,58.57202,0.1252024,5.638733,0,0,19.66707
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,9.261577,8.36,0,-1,0,8.36,0,0,0.9015768,1.827734,0,8.8,8.36,0,0,17.03092,14.27115,0,8.8,-8.8,13.56712,34.78741,0.1252024,10.18773,0,0,14.27115
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.4044541,0.4044541,0,-1,0,0.4044541,0,0,5.551115E-17,0,0,0.4257411,0.4044541,0,0,26.80869,5.471154,0,0.4257411,-0.4257411,13.11835,33.63672,0.1252024,0.4448995,0,0,5.471154
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.4800549,0.4800549,0,-1,0,0.4800549,0,0,5.551115E-17,0,0,0.505321,0.4800549,0,0,27.28174,5.045413,0,0.505321,-0.505321,12.58569,32.27094,0.1252024,0.5280604,0,0,5.045413
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.4413439,0.4413439,0,-1,0,0.4413439,0,0,5.551115E-17,0,0,0.4645725,0.4413439,0,0,27.84321,4.540092,0,0.4645725,-0.4645725,12.09599,31.0153,0.1252024,0.4854783,0,0,4.540092
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,2.458468,2.458468,0,-1,0,2.458468,0,0,0,0,0,2.587861,2.458468,0,0,28.3594,4.07552,0,2.587861,-2.587861,9.368146,24.02084,0.1252024,2.704314,0,0,4.07552
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.5592461,0.5592461,0,-1,0,0.5592461,0,0,1.110223E-16,0,0,0.58868,0.5592461,0,0,31.2348,1.487659,0,0.58868,-0.58868,8.747622,22.42976,0.1252024,0.6151707,0,0,1.487659
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1972724,0.1972724,0,-1,0,0.1972724,0,0,2.775558E-17,0,0,0.2076551,0.1972724,0,0,31.88889,0.8989787,0,0.2076551,-0.2076551,8.528734,21.86851,0.1252024,0.2169996,0,0,0.8989787
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.11962,0.6913235,0,0,0,8.528734,21.86851,0.1252024,0,0,0,0.6913235
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.380104,0.380104,0,0,0,0.380104,0,0,5.551115E-17,0,0,0.4001094,0.380104,0,0,32.11962,0.6913235,0,0.4001094,-0.4001094,8.106982,20.78709,0.1252024,0.4181144,0,0,0.6913235
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.5906473,0.5906473,9.390647,0,2.711834,0.5906473,298.0161,0,0,0,1.760224,0,0,8.8,8.36,32.56418,0.2912141,10.12022,0,10.12022,17.70787,45.40471,0.1252625,0.6497121,1.408179,12,2.051438
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,22.44396,9.399416,11.61308,0,11.61308,28.725,73.65371,0.1252824,0,2.602464,12,12.6525
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,4.140493,0,1.383545,0,0,0,0,0,6.89741,0,0,4.140493,3.933468,10.83088,19.85119,10.83088,0,10.83088,39.00008,100,0.1251651,0,5.517928,12,26.7486
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,0.9690263,0.9690263,0,-1,0,0.9690263,976.2747,8.440331,0,0,9.46036,1.020028,0.9690263,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,1.065929,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.365234,1.365234,0,-1,0,1.365234,883.5825,10.62588,0,0,12.06297,1.437089,1.365234,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,1.501758,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,8.039834,8.039834,0,-1,0,8.039834,154.5506,3.962626,0,0.4838175,12.42561,8.462983,8.039834,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,8.843818,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.3600879,0.3600879,0,-1,0,0.3600879,3603.238,12.59578,0,0,12.97482,0.3790399,0.3600879,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,0.3960967,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,7.523417,7.523417,0,-1,0,7.523417,139.4161,2.569469,0,0,10.48886,7.919386,7.523417,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,8.275758,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.4073881,0.4073881,0,-1,0,0.4073881,2119.523,8.205854,0,0,8.634684,0.4288295,0.4073881,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,0.4481269,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,4.270336,4.270336,0,-1,0,4.270336,135.502,1.291298,0,0,5.786388,4.49509,4.270336,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,4.697369,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.157367,1.157367,0,-1,0,1.157367,198.5887,1.08012,0,0,2.298401,1.218281,1.157367,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,1.273104,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,0,0,0,29.59898
