Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251651,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.476625,3.476625,0,-1,0,3.476625,0,0,4.440892E-16,0,0,3.659605,3.476625,0,0,0,29.59898,0,3.659605,-3.659605,35.14252,90.10883,0.1251651,3.824287,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.191917,6.191917,0,-1,0,6.191917,0,0,8.881784E-16,0,0,6.517808,6.191917,0,0,4.066228,25.93937,0,6.517808,-6.517808,28.27214,72.49253,0.1251651,6.811109,0,0,25.93937
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.3833312,0.3833312,0,-1,0,0.3833312,0,0,5.551115E-17,0,0,0.4035065,0.3833312,0,0,11.30824,19.42157,0,0.4035065,-0.4035065,27.84681,71.40193,0.1251651,0.4216643,0,0,19.42157
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.086945,1.086945,0,-1,0,1.086945,0,0,0,0,0,1.144153,1.086945,0,0,11.75658,19.01806,0,1.144153,-1.144153,26.64077,68.30952,0.1251651,1.19564,0,0,19.01806
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02786,17.87391,0,0,0,26.64077,68.30952,0.1251651,0,0,0,17.87391
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.109966,1.109966,0,-1,0,1.109966,0,0,0,0,0,1.168385,1.109966,0,0,13.02786,17.87391,0,1.168385,-1.168385,25.40918,65.15162,0.1251651,1.220962,0,0,17.87391
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.7267501,0.7267501,0,-1,0,0.7267501,0,0,1.110223E-16,0,0,0.7650001,0.7267501,0,0,14.32606,16.70552,0,0.7650001,-0.7650001,24.6028,63.08398,0.1251651,0.7994251,0,0,16.70552
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,3.24658,3.24658,0,-1,0,3.24658,0,0,0,0,0,3.417452,3.24658,0,0,15.17606,15.94052,0,3.417452,-3.417452,21.00049,53.8473,0.1251651,3.571238,0,0,15.94052
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,3.435454,3.435454,0,-1,0,3.435454,0,0,4.440892E-16,0,0,3.616267,3.435454,0,0,18.97323,12.52307,0,3.616267,-3.616267,17.18861,44.07327,0.1251651,3.779,0,0,12.52307
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.5249019,0.5249019,0,0,0,0.5249019,0,0,1.110223E-16,0,0,0.5525283,0.5249019,0,0,22.99131,8.906801,0,0.5525283,-0.5525283,16.60619,42.5799,0.1251651,0.577392,0,0,8.906801
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.300922,1.300922,0,0,0,1.300922,117.385,0,0,0,1.527087,1.369391,1.300922,0,0,23.60523,8.354273,0.1576956,0,0.1576956,16.7558,42.96349,0.1251628,1.431014,1.22167,0,9.88136
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,4.278523,4.278523,0,0,0,4.278523,64.30344,0,0,0,2.751238,4.503708,4.278523,0,0,23.44753,8.4962,0,1.752471,-1.752471,14.90853,38.22692,0.1251628,4.706376,2.20099,0,11.24744
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,25.39472,6.743728,4.72896,0,4.72896,19.39481,49.73019,0.1250959,0,3.783168,0,11.47269
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,3.414757,3.414757,0,-1,0,3.414757,240.1905,0,0,0,8.201924,3.594481,3.414757,0,0,20.66576,10.99979,4.607443,0,4.607443,23.76582,60.93787,0.1250307,3.756233,6.561539,0,19.20172
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.3500856,0.3500856,0,-1,0,0.3500856,2967.251,0,0,0,10.38792,0.3685111,0.3500856,0,0,16.05832,15.14649,10.01941,0,10.01941,33.27106,85.31024,0.1248892,0.3850941,8.310333,0,25.53441
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1738312,0.1738312,0,-1,0,0.1738312,4765.209,2.061524,0,0,8.283419,0.1829802,0.1738312,0,0,6.038915,24.16396,6.038915,0,6.038915,39.00008,100,0.124804,0.1912143,6.626735,0,32.44737
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.1897166,0.1897166,0,-1,0,0.1897166,6660.54,12.43645,0,0,12.63615,0.1997017,0.1897166,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,0.2086883,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,5.657241,5.657241,0,-1,0,5.657241,186.3517,4.587375,0,0,10.54237,5.95499,5.657241,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,6.222965,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,6.107266,6.107266,0,-1,0,6.107266,131.2215,1.585342,0,0,8.014043,6.428701,6.107266,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,6.717992,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.474359,1.474359,0,-1,0,1.474359,346.1465,3.551485,0,0,5.103441,1.551957,1.474359,0,0,0,29.59898,0,0,0,39.00008,100,0.124804,1.621795,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,5.789605,5.789605,0,-1,0,5.789605,19.85309,0,0,0,1.149415,6.094321,5.789605,0,0,0,29.59898,0,4.944906,-4.944906,33.78769,86.63493,0.124804,6.368565,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.651425,4.651425,0,-1,0,4.651425,0,0,0,0,0,4.896236,4.651425,0,0,5.494339,24.65407,0,4.896236,-4.896236,28.6266,73.4014,0.124804,5.116567,0,0,24.65407
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,6.021494,6.021494,0,-1,0,6.021494,0,0,8.881784E-16,0,0,6.338415,6.021494,0,0,10.9346,19.75784,0,6.338415,-6.338415,21.94533,56.26996,0.124804,6.623643,0,0,19.75784
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.295089,4.295089,0,-1,0,4.295089,0,0,0,0,0,4.521147,4.295089,0,0,17.97729,13.41942,0,4.521147,-4.521147,17.17962,44.05022,0.124804,4.724598,0,0,13.41942
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,9.329527,8.36,0,-1,0,8.36,0,0,0.9695274,1.90248,0,8.8,8.36,0,0,23.00078,8.898274,0,8.8,-8.8,7.903606,20.26562,0.124804,10.26248,0,0,8.898274
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.6424124,0.09336056,0,-1,0,0.09336056,0,0,0.5490519,0.6132931,0,0.09827427,0.09336056,0,0,32.77856,0.09827427,0,0.09827427,-0.09827427,7.800015,20,0.124804,0.7066537,0,0,0.09827427
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.06652023,0,0,-1,0,0,0,0,0.06652023,0.07317225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,0.07317225,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.55015,0,0,-1,0,0,0,0,1.55015,1.705165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,1.705165,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.9837007,0,0,-1,0,0,0,0,0.9837007,1.082071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,1.082071,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.070052,0,0,-1,0,0,0,0,1.070052,1.177057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,1.177057,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.252763,0,0,-1,0,0,0,0,1.252763,1.378039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,1.378039,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.742783,0,0,-1,0,0,0,0,1.742783,1.917061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,1.917061,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124804,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2250779,0.2250779,0,0,0,0.2250779,746.9847,0,0,0,1.681297,0.2369241,0.2250779,0,0,32.88775,0,1.444373,0,1.444373,9.170268,23.51346,0.1247837,0.2475856,1.345038,0,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,2.757708,2.757708,11.55771,0,3.2601,2.757708,93.61032,1.776357E-15,0,0,2.581499,0,0,8.8,8.36,31.44338,1.299936,10.9415,0,10.9415,19.55029,50.12884,0.1249009,3.033478,2.065199,12,3.881435
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,5.071904,5.071904,12,0,3.372,5.071904,50.47479,0,0,0,2.560033,0,0,6.928096,6.581691,20.50188,11.14728,9.141724,0,9.141724,28.22289,72.36623,0.1250573,5.579094,2.048026,12,13.70732
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,0.9189424,0.9189424,0,-1,0,0.9189424,487.575,0,0,0,4.480533,0.9673077,0.9189424,0,0,11.36016,19.37484,3.513225,0,3.513225,31.55582,80.91221,0.1250078,1.010837,3.584426,0,23.85537
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.1936815,0.1936815,0,-1,0,0.1936815,3871.858,0,0,0,7.499073,0.2038753,0.1936815,0,0,7.846932,22.53674,7.295197,0,7.295197,38.47665,98.6579,0.1249052,0.2130497,5.999258,0,30.03581
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,2.827677,2.827677,0,-1,0,2.827677,176.5496,1.464015,0,0,4.992252,2.976501,2.827677,0,0,0.5517353,29.10242,0.5517353,0,0.5517353,39.00008,100,0.1248975,3.110444,3.993802,0,34.09467
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.066353,2.066353,0,-1,0,2.066353,394.3173,5.972878,0,0,8.147985,2.175108,2.066353,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,2.272988,6.518389,0,37.74696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,5.319583,5.319583,0,-1,0,5.319583,150.4543,2.403978,0,0,8.003539,5.599561,5.319583,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,5.851542,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.3699532,0.3699532,0,-1,0,0.3699532,2739.669,9.746069,0,0,10.13549,0.3894244,0.3699532,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,0.4069485,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,3.820718,3.820718,0,-1,0,3.820718,144.5051,1.499326,0,0,5.521134,4.021809,3.820718,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,4.20279,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.6995884,0.6995884,0,-1,0,0.6995884,483.8918,2.648842,0,0,3.385251,0.7364088,0.6995884,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,0.7695472,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248975,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,8.337381,8.337381,0,-1,0,8.337381,0,0,0,0.8111193,0,8.776191,8.337381,0,0,0,29.59898,0,8.776191,-8.776191,29.74916,76.27975,0.1248975,9.17112,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.696122,7.696122,0,-1,0,7.696122,0,0,8.881784E-16,0.1057336,0,8.10118,7.696122,0,0,9.751323,20.82279,0,8.10118,-8.10118,21.20977,54.38391,0.1248975,8.465734,0,0,20.82279
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.597414,6.597414,0,-1,0,6.597414,0,0,8.881784E-16,0,0,6.944647,6.597414,0,0,18.75263,12.72161,0,6.944647,-6.944647,13.88947,35.61395,0.1248975,7.257156,0,0,12.72161
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.8021071,0.8021071,0,-1,0,0.8021071,0,0,1.110223E-16,0,0,0.8443233,0.8021071,0,0,26.46891,5.77696,0,0.8443233,-0.8443233,12.99947,33.33191,0.1248975,0.8823178,0,0,5.77696
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.7146013,0.7146013,0,-1,0,0.7146013,0,0,1.110223E-16,0,0,0.7522119,0.7146013,0,0,27.40705,4.932637,0,0.7522119,-0.7522119,12.20657,31.29884,0.1248975,0.7860614,0,0,4.932637
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24284,4.180425,0,0,0,12.20657,31.29884,0.1248975,0,0,0,4.180425
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.6544304,0.6544304,0,-1,0,0.6544304,0,0,1.110223E-16,0,0,0.6888741,0.6544304,0,0,28.24284,4.180425,0,0.6888741,-0.6888741,11.48043,29.43695,0.1248975,0.7198734,0,0,4.180425
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.163368,1.163368,0,-1,0,1.163368,0,0,2.220446E-16,0,0,1.224598,1.163368,0,0,29.00825,3.491551,0,1.224598,-1.224598,10.18959,26.12711,0.1248975,1.279704,0,0,3.491551
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36892,2.266953,0,0,0,10.18959,26.12711,0.1248975,0,0,0,2.266953
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36892,2.266953,0,0,0,10.18959,26.12711,0.1248975,0,0,0,2.266953
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.6067714,0.6067714,0,-1,0,0.6067714,0,0,1.110223E-16,0,0,0.6387067,0.6067714,0,0,30.36892,2.266953,0,0.6387067,-0.6387067,9.516338,24.40082,0.1248975,0.6674485,0,0,2.266953
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,2.317381,2.317381,11.11738,0,3.148698,2.317381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.07859,1.628247,8.36,0,8.36,17.44733,44.73666,0.1250366,2.54912,0,12,1.628247
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.439063,1.439063,10.23906,0,2.926483,1.439063,98.92096,1.776357E-15,0,0,1.423535,0,0,8.8,8.36,22.71859,9.152246,9.783535,0,9.783535,26.72881,68.53526,0.1251277,1.582969,1.138828,12,10.57578
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,3.214924,3.214924,11.38202,0,3.215652,3.214924,68.63419,0,0,0,2.206537,0,0,8.1671,7.758745,12.93506,17.95743,9.965281,0,9.965281,36.1827,92.77598,0.1252521,3.536416,1.76523,12,20.16397
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,4.328938,4.328938,0,0,0,4.328938,91.30719,0,0,0,3.952632,4.556777,4.328938,0,0,2.969774,26.92618,0,0.6041452,-0.6041452,35.54588,91.1431,0.1252521,4.761832,3.162106,0,30.87881
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,3.670687,3.670687,0,-1,0,3.670687,141.059,0,0,0,5.177835,3.863881,3.670687,0,0,3.641046,26.32204,1.313954,0,1.313954,36.7924,94.33931,0.1252336,4.037755,4.142268,0,31.49987
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,8.754015,8.36,0,-1,0,8.36,120.3803,0,0.3940153,1.269417,10.06379,8.8,8.36,0,0,2.327092,27.50459,1.263793,0,1.263793,37.99134,97.41351,0.1252159,9.629416,8.051035,0,37.56839
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,7.086465,7.086465,0,-1,0,7.086465,164.5229,3.136125,0,0,11.65886,7.459436,7.086465,0,0,1.063299,28.64201,1.063299,0,1.063299,39.00008,100,0.1252009,7.795111,9.327088,0,40.30087
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,6.84583,6.84583,0,-1,0,6.84583,185.5869,5.498826,0,0,12.70496,7.206137,6.84583,0,0,0,29.59898,0,0,0,39.00008,100,0.1252009,7.530413,10.16397,0,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,2.90792,2.90792,0,-1,0,2.90792,422.4302,9.222964,0,0,12.28393,3.060968,2.90792,0,0,0,29.59898,0,0,0,39.00008,100,0.1252009,3.198712,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.6334377,0.6334377,0,-1,0,0.6334377,1105.082,6.333228,0,0,7.000005,0.6667765,0.6334377,0,0,0,29.59898,0,0,0,39.00008,100,0.1252009,0.6967815,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,5.752642,5.752642,0,-1,0,5.752642,112.6757,0.4264182,0,0,6.481831,6.055413,5.752642,0,0,0,29.59898,0,0,0,39.00008,100,0.1252009,6.327906,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.193487,2.193487,0,-1,0,2.193487,208.2586,2.259191,0,0,4.568124,2.308933,2.193487,0,0,0,29.59898,0,0,0,39.00008,100,0.1252009,2.412835,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,4.661118,4.661118,0,-1,0,4.661118,34.0033,0,0,0,1.584934,4.90644,4.661118,0,0,0,29.59898,0,3.321506,-3.321506,35.49891,91.02264,0.1252009,5.127229,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,8.388196,8.36,0,-1,0,8.36,0,0,0.02819626,0.8670159,0,8.8,8.36,0,0,3.690562,26.27747,0,8.8,-8.8,26.22289,67.23804,0.1252009,9.227015,0,0,26.27747
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.842929,1.842929,0,-1,0,1.842929,0,0,2.220446E-16,0,0,1.939925,1.842929,0,0,13.46834,17.47747,0,1.939925,-1.939925,24.17803,61.99482,0.1252009,2.027222,0,0,17.47747
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.67962,5.67962,0,-1,0,5.67962,0,0,0,0,0,5.978548,5.67962,0,0,15.62381,15.53755,0,5.978548,-5.978548,17.87609,45.83603,0.1252009,6.247582,0,0,15.53755
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.715153,2.715153,0,-1,0,2.715153,0,0,4.440892E-16,0,0,2.858056,2.715153,0,0,22.26664,9.558999,0,2.858056,-2.858056,14.86343,38.11128,0.1252009,2.986668,0,0,9.558999
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.592482,1.592482,0,-1,0,1.592482,0,0,0,0,0,1.676297,1.592482,0,0,25.44226,6.700944,0,1.676297,-1.676297,13.09646,33.58059,0.1252009,1.751731,0,0,6.700944
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.5605595,0.5605595,0,-1,0,0.5605595,0,0,1.110223E-16,0,0,0.5900627,0.5605595,0,0,27.30481,5.024647,0,0.5900627,-0.5900627,12.47448,31.98577,0.1252009,0.6166155,0,0,5.024647
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.102218,1.102218,0,-1,0,1.102218,0,0,0,0,0,1.16023,1.102218,0,0,27.96044,4.434584,0,1.16023,-1.16023,11.25149,28.84991,0.1252009,1.21244,0,0,4.434584
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.8137591,0.8137591,0,-1,0,0.8137591,0,0,1.110223E-16,0,0,0.8565885,0.8137591,0,0,29.24958,3.274354,0,0.8565885,-0.8565885,10.34857,26.53473,0.1252009,0.895135,0,0,3.274354
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20135,2.417766,0,0,0,10.34857,26.53473,0.1252009,0,0,0,2.417766
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.7743467,0.7743467,0,-1,0,0.7743467,0,0,1.110223E-16,0,0,0.8151018,0.7743467,0,0,30.20135,2.417766,0,0.8151018,-0.8151018,9.489372,24.33167,0.1252009,0.8517814,0,0,2.417766
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.10702,1.602664,0,0,0,9.489372,24.33167,0.1252009,0,0,0,1.602664
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.6075293,0.6075293,0,0,0,0.6075293,0,0,1.110223E-16,0,0,0.6395045,0.6075293,0,0,31.10702,1.602664,0,0.6395045,-0.6395045,8.815275,22.60322,0.1252009,0.6682822,0,0,1.602664
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.730691,0.730691,0,0,0,0.730691,31.68773,0,0,0,0.2315393,0.7691483,0.730691,0,0,31.81758,0.9631597,0,0.537609,-0.537609,8.248586,21.15018,0.1252009,0.8037601,0.1852315,0,1.194699
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.461064,1.461064,10.26106,0,2.932049,1.461064,104.5204,1.776357E-15,0,0,1.52711,0,0,8.8,8.36,32.41492,0.4255506,9.887111,0,9.887111,17.62832,45.20073,0.1252909,1.607171,1.221688,12,1.952661
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,4.71304,4.71304,11.5652,0,3.261996,4.71304,62.02328,0,0,0,2.923182,0,0,6.852162,6.509553,22.52781,9.32395,9.432736,0,9.432736,26.577,68.14602,0.125428,5.184344,2.338546,12,12.24713
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,2.83169,2.83169,0,-1,0,2.83169,200.581,0,0,0,5.679832,2.980726,2.83169,0,0,13.09507,17.81341,2.699106,0,2.699106,29.1376,74.71164,0.1253901,3.114859,4.543865,0,23.49324
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,2.831829,2.831829,0,-1,0,2.831829,356.2766,0,0,0,10.08914,2.980872,2.831829,0,0,10.39597,20.24261,7.108269,0,7.108269,35.88109,92.00262,0.1252906,3.115011,8.071313,0,30.33175
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.27251,1.27251,0,-1,0,1.27251,975.7518,7.78936,0,0,12.41654,1.339485,1.27251,0,0,3.287699,26.64005,3.287699,0,3.287699,39.00008,100,0.1252446,1.399761,9.933234,0,39.05659
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,0.916963,0.916963,0,-1,0,0.916963,919.4413,7.465713,0,0,8.430937,0.9652242,0.916963,0,0,0,29.59898,0,0,0,39.00008,100,0.1252446,1.008659,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,2.539503,2.539503,0,-1,0,2.539503,248.3152,3.632811,0,0,6.305972,2.673162,2.539503,0,0,0,29.59898,0,0,0,39.00008,100,0.1252446,2.793454,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252446,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,4.988991,4.988991,0,-1,0,4.988991,124.2502,0.9472625,0,0,6.198832,5.251569,4.988991,0,0,0,29.59898,0,0,0,39.00008,100,0.1252446,5.48789,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,5.968831,5.968831,0,-1,0,5.968831,59.4518,0,8.881784E-16,0,3.548577,6.282979,5.968831,0,0,0,29.59898,0,2.734402,-2.734402,36.11776,92.60947,0.1252446,6.565714,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.421249,1.421249,0,-1,0,1.421249,64.23639,0,0,0,0.9129589,1.496051,1.421249,0,0,3.038225,26.86458,0,0.5830925,-0.5830925,35.50313,91.03349,0.1252446,1.563374,0.7303671,0,27.77753
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.893976,3.893976,0,-1,0,3.893976,0,0,4.440892E-16,0,0,4.098922,3.893976,0,0,3.686105,26.28148,0,4.098922,-4.098922,31.18249,79.95494,0.1252446,4.283374,0,0,26.28148
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.695155,4.695155,0,-1,0,4.695155,0,0,0,0,0,4.942268,4.695155,0,0,8.240463,22.18256,0,4.942268,-4.942268,25.97288,66.59699,0.1252446,5.16467,0,0,22.18256
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.639429,8.36,0,-1,0,8.36,0,0,1.279429,2.243372,0,8.8,8.36,0,0,13.73187,17.24029,0,8.8,-8.8,16.69687,42.81239,0.1252446,10.60337,0,0,17.24029
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.374331,5.374331,0,-1,0,5.374331,0,0,8.881784E-16,0,0,5.65719,5.374331,0,0,23.50965,8.440292,0,5.65719,-5.65719,10.73366,27.52216,0.1252446,5.911764,0,0,8.440292
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.704538,1.704538,0,-1,0,1.704538,0,0,0,0,0,1.79425,1.704538,0,0,29.79542,2.783102,0,1.79425,-1.79425,8.842358,22.67267,0.1252446,1.874991,0,0,2.783102
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.4331212,0.4331212,0,-1,0,0.4331212,0,0,0,0,0,0.4559171,0.4331212,0,0,31.78903,0.9888522,0,0.4559171,-0.4559171,8.361778,21.44041,0.1252446,0.4764334,0,0,0.9888522
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2956,0.5329351,0,0,0,8.361778,21.44041,0.1252446,0,0,0,0.5329351
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2956,0.5329351,0,0,0,8.361778,21.44041,0.1252446,0,0,0,0.5329351
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.7215484,0.5062883,0,-1,0,0.5062883,0,0,0.21526,0.2874148,0,0.5329351,0.5062883,0,0,32.2956,0.5329351,0,0.5329351,-0.5329351,7.800015,20,0.1252446,0.7937032,0,0,0.5329351
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.6949028,0,0,-1,0,0,0,0,0.6949028,0.7643931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252446,0.7643931,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.7152901,0,0,-1,0,0,0,0,0.7152901,0.786819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252446,0.786819,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.126612,1.126612,9.926613,0,2.847433,1.126612,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125345,1.239274,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1254055,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.474858,1.474858,10.27486,0,2.935539,1.474858,94.63333,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1254969,1.622344,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.292539,1.292539,0,0,0,1.292539,281.1531,0,0,0,3.634013,1.360567,1.292539,0,0,6.094935,24.11354,2.273446,0,2.273446,35.37469,90.70416,0.1254652,1.421793,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,3.236387,3.236387,0,-1,0,3.236387,66.47767,0,4.440892E-16,0,2.151475,3.406723,3.236387,0,0,3.821489,26.15964,0,1.255248,-1.255248,34.05155,87.31149,0.1254652,3.560026,1.72118,0,28.31111
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.089841,1.089841,0,-1,0,1.089841,148.5513,0,0,0,1.618974,1.147202,1.089841,0,0,5.216209,24.90439,0.4717723,0,0.4717723,34.49911,88.45908,0.1254586,1.198826,1.295179,0,26.52336
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,8.211205,8.211205,0,-1,0,8.211205,17.594,0,1.776357E-15,0.6723254,1.44468,8.643373,8.211205,0,0,4.744437,25.32899,0,7.198694,-7.198694,26.91102,69.00248,0.1254586,9.032326,1.155744,0,26.77366
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.520158,1.520158,0,-1,0,1.520158,175.465,0,0,0,2.667345,1.600166,1.520158,0,0,12.74299,18.13029,1.067179,0,1.067179,27.92344,71.5984,0.1254437,1.672174,2.133876,0,20.79764
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,3.694798,3.694798,0,-1,0,3.694798,140.3637,0,0,0,5.186154,3.889261,3.694798,0,0,11.67581,19.09075,1.296893,0,1.296893,29.15377,74.75312,0.1254256,4.064278,4.148923,0,24.27691
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.7989212,0.7989212,0,-1,0,0.7989212,249.7799,0,0,0,1.995544,0.8409696,0.7989212,0,0,10.37891,20.25796,1.154575,0,1.154575,30.2491,77.56164,0.1254095,0.8788133,1.596435,0,22.2535
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.6174958,0.6174958,0,-1,0,0.6174958,51.9763,0,0,0,0.3209515,0.6499956,0.6174958,0,0,9.22434,21.29707,0,0.3290441,-0.3290441,29.90226,76.6723,0.1254095,0.6792454,0.2567612,0,21.61802
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,4.916019,4.916019,0,-1,0,4.916019,2.643414,0,0,0,0.1299507,5.174757,4.916019,0,0,9.589945,20.96803,0,5.044806,-5.044806,24.58457,63.03722,0.1254095,5.40762,0.1039606,0,21.09798
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,15.19528,15.92322,0.4285949,0,0.4285949,24.99117,64.07979,0.1254035,0,0.3428759,0,16.35182
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,15.54266,8.36,0,-1,0,8.36,0,0,7.182657,8.736922,0,8.8,8.36,0,0,14.76669,16.30896,0,8.8,-8.8,15.71515,40.29518,0.1254035,17.09692,0,0,16.30896
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5887828,0.5887828,0,-1,0,0.5887828,0,0,1.110223E-16,0,0,0.6197714,0.5887828,0,0,24.54447,7.508957,0,0.6197714,-0.6197714,15.06186,38.62006,0.1254035,0.647661,0,0,7.508957
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1157807,0.1157807,0,-1,0,0.1157807,0,0,1.387779E-17,0,0,0.1218744,0.1157807,0,0,25.2331,6.889186,0,0.1218744,-0.1218744,14.93339,38.29066,0.1254035,0.1273588,0,0,6.889186
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.767114,2.767114,0,-1,0,2.767114,0,0,4.440892E-16,0,0,2.912751,2.767114,0,0,25.36852,6.767312,0,2.912751,-2.912751,11.86308,30.41809,0.1254035,3.043825,0,0,6.767312
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.183519,2.183519,0,-1,0,2.183519,0,0,0,0,0,2.298441,2.183519,0,0,28.60491,3.85456,0,2.298441,-2.298441,9.440309,24.20587,0.1254035,2.401871,0,0,3.85456
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.886639,1.478313,0,-1,0,1.478313,0,0,1.408326,1.69699,0,1.556119,1.478313,0,0,31.15873,1.556119,0,1.556119,-1.556119,7.800015,20,0.1254035,3.175303,0,0,1.556119
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254035,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.217332,0,0,-1,0,0,0,0,1.217332,1.339065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254035,1.339065,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.5132891,0,0,-1,0,0,0,0,0.5132891,0.564618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254035,0.564618,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01269546,0,0,-1,0,0,0,0,0.01269546,0.013965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254035,0.013965,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.9163052,0,0,-1,0,0,0,0,0.9163052,1.007936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254035,1.007936,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.5561202,0.5561202,9.35612,0,2.703098,0.5561202,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254856,0.6117322,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.733442,1.733442,10.53344,0,3.000961,1.733442,32.80002,1.776357E-15,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.1255963,1.906786,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,3.712789,3.712789,11.55347,0,3.259027,3.712789,50.34234,0,0,0,1.869105,0,0,7.84068,7.448646,15.59918,15.55971,9.31775,0,9.31775,33.04099,84.72031,0.1257332,4.084068,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,6.281434,23.94569,4.600824,0,4.600824,37.40571,95.91189,0.1256691,0,3.680659,0,28.54651
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,5.532537,5.532537,0,-1,0,5.532537,87.39767,0,0,0,4.835309,5.823723,5.532537,0,0,1.68061,28.08643,0,0.9884148,-0.9884148,36.36383,93.2404,0.1256691,6.085791,3.868247,0,32.92174
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.183589,1.183589,0,-1,0,1.183589,579.3629,2.832546,0,0,6.857278,1.245883,1.183589,0,0,2.778848,27.09801,2.778848,0,2.778848,39.00008,100,0.1256304,1.301948,5.485822,0,33.95529
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,7.368363,7.368363,0,-1,0,7.368363,109.354,0.3014281,0,0,8.0576,7.756172,7.368363,0,0,0,29.59898,0,0,0,39.00008,100,0.1256304,8.1052,6.44608,0,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,5.62848,5.62848,0,-1,0,5.62848,115.0244,0.5494077,0,0,6.474123,5.924716,5.62848,0,0,0,29.59898,0,0,0,39.00008,100,0.1256304,6.191328,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.651296,1.651296,0,-1,0,1.651296,305.3185,3.303505,0,0,5.041711,1.738206,1.651296,0,0,0,29.59898,0,0,0,39.00008,100,0.1256304,1.816425,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,2.781437,2.781437,0,-1,0,2.781437,85.08034,0,0,0,2.366456,2.927828,2.781437,0,0,0,29.59898,0,0.5613723,-0.5613723,38.40834,98.48273,0.1256304,3.05958,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,6.954276,6.954276,0,-1,0,6.954276,30.3128,0,1.776357E-15,0,2.108035,7.32029,6.954276,0,0,0.6237471,29.03761,0,5.212255,-5.212255,32.91414,84.39507,0.1256304,7.649704,1.686428,0,31.14564
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,1.986272,1.986272,0,-1,0,1.986272,121.9763,0,0,0,2.42278,2.090812,1.986272,0,0,6.415142,23.82535,0.3319679,0,0.3319679,33.22907,85.20258,0.1256258,2.184899,1.938224,0,26.24813
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,5.359767,5.359767,0,-1,0,5.359767,19.59229,0,0,0,1.050101,5.64186,5.359767,0,0,6.083173,24.12412,0,4.591759,-4.591759,28.38894,72.79199,0.1256258,5.895744,0.840081,0,25.17422
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.77878,2.77878,0,-1,0,2.77878,0,0,4.440892E-16,0,0,2.925031,2.77878,0,0,11.18513,19.53236,0,2.925031,-2.925031,25.30568,64.88623,0.1256258,3.056658,0,0,19.53236
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,6.175115,6.175115,0,-1,0,6.175115,0,0,8.881784E-16,0,0,6.500121,6.175115,0,0,14.43516,16.60733,0,6.500121,-6.500121,18.45395,47.31773,0.1256258,6.792626,0,0,16.60733
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65752,10.10721,0,0,0,18.45395,47.31773,0.1256258,0,0,0,10.10721
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65752,10.10721,0,0,0,18.45395,47.31773,0.1256258,0,0,0,10.10721
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.09131686,0.09131686,0,-1,0,0.09131686,0,0,1.387779E-17,0,0,0.09612302,0.09131686,0,0,21.65752,10.10721,0,0.09612302,-0.09612302,18.35263,47.05793,0.1256258,0.1004485,0,0,10.10721
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.091365,1.091365,0,-1,0,1.091365,0,0,2.220446E-16,0,0,1.148805,1.091365,0,0,21.76432,10.01109,0,1.148805,-1.148805,17.14168,43.95294,0.1256258,1.200502,0,0,10.01109
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.6359313,0.6359313,0,-1,0,0.6359313,0,0,0,0,0,0.6694013,0.6359313,0,0,23.04077,8.862283,0,0.6694013,-0.6694013,16.43607,42.14369,0.1256258,0.6995244,0,0,8.862283
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78455,8.192882,0,0,0,16.43607,42.14369,0.1256258,0,0,0,8.192882
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78455,8.192882,0,0,0,16.43607,42.14369,0.1256258,0,0,0,8.192882
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.440088,1.440088,0,-1,0,1.440088,0,0,2.220446E-16,0,0,1.515882,1.440088,0,0,23.78455,8.192882,0,1.515882,-1.515882,14.83819,38.04657,0.1256258,1.584097,0,0,8.192882
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46886,6.677,0,0,0,14.83819,38.04657,0.1256258,0,0,0,6.677
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2618674,0.2618674,0,0,0,0.2618674,0,0,0,0,0,0.2756499,0.2618674,0,0,25.46886,6.677,0,0.2756499,-0.2756499,14.54763,37.30154,0.1256258,0.2880542,0,0,6.677
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.455635,1.455635,0,0,0,1.455635,76.73739,0,0,0,1.117016,1.532247,1.455635,0,0,25.77514,6.40135,0,0.4152311,-0.4152311,14.10994,36.17926,0.1256258,1.601198,0.893613,0,7.518366
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,3.159837,3.159837,0,0,0,3.159837,90.20432,4.440892E-16,0,0,2.850309,3.326144,3.159837,0,0,26.23651,5.986119,0,0.4758349,-0.4758349,13.60837,34.89317,0.1256258,3.47582,2.280247,0,8.836428
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,0.9208742,0.9208742,0,0,0,0.9208742,641.9191,0,0,0,5.911268,0.9693413,0.9208742,0,0,26.76522,5.510284,4.941926,0,4.941926,18.29669,46.91449,0.125557,1.012962,4.729014,0,11.42155
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,4.818005,4.818005,0,-1,0,4.818005,168.032,0,0,0,8.095788,5.071584,4.818005,0,0,21.82329,9.958017,3.024204,0,3.024204,21.1657,54.27092,0.1255149,5.299805,6.47663,0,18.05381
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.16406,1.16406,0,-1,0,1.16406,920.6653,0,0,0,10.71709,1.225326,1.16406,0,0,18.79909,12.6798,9.491769,0,9.491769,30.17038,77.3598,0.1253832,1.280466,8.573676,0,23.3969
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,2.827071,2.827071,0,-1,0,2.827071,474.5417,1.132452,0,0,13.41563,2.975864,2.827071,0,0,9.307317,21.22239,9.307317,0,9.307317,39.00008,100,0.1252542,3.109778,10.73251,0,34.63803
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,4.704608,4.704608,0,-1,0,4.704608,293.8926,8.874276,0,0,13.8265,4.952219,4.704608,0,0,0,29.59898,0,0,0,39.00008,100,0.1252542,5.175069,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,4.415335,4.415335,0,-1,0,4.415335,275.939,7.53591,0,0,12.18363,4.647721,4.415335,0,0,0,29.59898,0,0,0,39.00008,100,0.1252542,4.856869,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252542,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,3.360054,3.360054,0,-1,0,3.360054,251.0103,4.897181,0,0,8.434079,3.536899,3.360054,0,0,0,29.59898,0,0,0,39.00008,100,0.1252542,3.696059,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,5.82236,5.82236,0,-1,0,5.82236,83.81963,0,0,0,4.880281,6.1288,5.82236,0,0,0,29.59898,0,1.248519,-1.248519,37.68402,96.62551,0.1252542,6.404596,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,3.800761,3.800761,0,-1,0,3.800761,62.32041,0,0,0,2.368649,4.000801,3.800761,0,0,1.387244,28.35046,0,1.632151,-1.632151,35.96358,92.21413,0.1252542,4.180837,1.89492,0,30.71911
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,16.46218,8.36,0,-1,0,8.36,0,0,8.102185,9.748404,0,8.8,8.36,0,0,3.200745,26.71831,0,8.8,-8.8,26.68757,68.42953,0.1252542,18.1084,0,0,26.71831
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.231165,5.231165,0,-1,0,5.231165,0,0,8.881784E-16,0,0,5.506489,5.231165,0,0,12.97852,17.91831,0,5.506489,-5.506489,20.88322,53.54661,0.1252542,5.754282,0,0,17.91831
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,12.21343,8.36,0,-1,0,8.36,0,0,3.853433,5.074776,0,8.8,8.36,0,0,19.09684,12.41182,0,8.8,-8.8,11.60721,29.76201,0.1252542,13.43478,0,0,12.41182
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.646389,1.646389,0,-1,0,1.646389,0,0,0,0,0,1.733041,1.646389,0,0,28.87462,3.611819,0,1.733041,-1.733041,9.780421,25.07795,0.1252542,1.811028,0,0,3.611819
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.288387,1.288387,0,-1,0,1.288387,0,0,0,0,0,1.356197,1.288387,0,0,30.80022,1.878778,0,1.356197,-1.356197,8.350864,21.41243,0.1252542,1.417226,0,0,1.878778
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.5279777,0.4964518,0,-1,0,0.4964518,0,0,0.03152592,0.08432369,0,0.5225808,0.4964518,0,0,32.30711,0.5225808,0,0.5225808,-0.5225808,7.800015,20,0.1252542,0.5807754,0,0,0.5225808
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.798432,0,0,-1,0,0,0,0,1.798432,1.978275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252542,1.978275,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.047549,0,0,-1,0,0,0,0,1.047549,1.152304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252542,1.152304,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.7294924,0,0,-1,0,0,0,0,0.7294924,0.8024417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252542,0.8024417,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2563238,0,0,-1,0,0,0,0,0.2563238,0.2819562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252542,0.2819562,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.670142,0,0,-1,0,0,0,0,1.670142,1.837156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252542,1.837156,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.398439,0.398439,9.198439,0,2.663205,0.398439,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125331,0.4382829,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.441526,1.441526,10.24153,0,2.927106,1.441526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254399,1.585678,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1254569,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,5.049003,5.049003,0,0,0,5.049003,138.7683,0,0,0,7.006413,5.31474,5.049003,0,0,4.396088,25.6425,1.691674,0,1.691674,36.43444,93.42147,0.1254335,5.553903,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,5.528046,5.528046,0,-1,0,5.528046,155.417,0.06811127,0,0,8.591521,5.818996,5.528046,0,0,2.704414,27.165,2.704414,0,2.704414,39.00008,100,0.1253962,6.080851,6.873217,0,35.75653
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,4.785787,4.785787,0,-1,0,4.785787,215.4676,5.274148,0,0,10.31182,5.037671,4.785787,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,5.264366,8.249455,0,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,0.8948774,0.8948774,0,-1,0,0.8948774,1412.344,11.69677,0,0,12.63874,0.9419762,0.8948774,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,0.9843652,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,3.398279,3.398279,0,-1,0,3.398279,315.5951,7.147666,0,0,10.7248,3.577136,3.398279,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,3.738107,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,1.841429,1.841429,0,-1,0,1.841429,518.8073,7.615121,0,0,9.553468,1.938347,1.841429,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,2.025572,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,2.746812,2.746812,0,-1,0,2.746812,298.293,5.302166,0,0,8.193547,2.891381,2.746812,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,3.021493,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,4.077415,4.077415,0,-1,0,4.077415,110.2783,0.2044882,0,0,4.496504,4.292016,4.077415,0,0,0,29.59898,0,0,0,39.00008,100,0.1253962,4.485157,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,3.685373,3.685373,0,-1,0,3.685373,48.27845,0,4.440892E-16,0,1.779241,3.87934,3.685373,0,0,0,29.59898,0,2.100099,-2.100099,36.78638,94.32386,0.1253962,4.05391,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.837407,1.837407,0,-1,0,1.837407,0,0,2.220446E-16,0,0,1.934113,1.837407,0,0,2.333443,27.49888,0,1.934113,-1.934113,34.74765,89.09635,0.1253962,2.021147,0,0,27.49888
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4858049,0.4858049,0,-1,0,0.4858049,0,0,5.551115E-17,0,0,0.5113736,0.4858049,0,0,4.482457,25.56477,0,0.5113736,-0.5113736,34.20861,87.71421,0.1253962,0.5343854,0,0,25.56477
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.612523,5.612523,0,-1,0,5.612523,0,0,0,0,0,5.907919,5.612523,0,0,5.05065,25.05339,0,5.907919,-5.907919,27.98112,71.74631,0.1253962,6.173776,0,0,25.05339
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.406296,6.406296,0,-1,0,6.406296,0,0,8.881784E-16,0,0,6.74347,6.406296,0,0,11.615,19.14547,0,6.74347,-6.74347,20.87288,53.52009,0.1253962,7.046926,0,0,19.14547
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.148217,1.148217,0,-1,0,1.148217,0,0,0,0,0,1.208649,1.148217,0,0,19.10775,12.402,0,1.208649,-1.208649,19.59885,50.25336,0.1253962,1.263039,0,0,12.402
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.8038236,0.8038236,0,-1,0,0.8038236,0,0,0,0,0,0.8461301,0.8038236,0,0,20.45069,11.19335,0,0.8461301,-0.8461301,18.70695,47.96644,0.1253962,0.8842059,0,0,11.19335
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.8879405,0.8879405,0,-1,0,0.8879405,0,0,1.110223E-16,0,0,0.9346742,0.8879405,0,0,21.39084,10.34723,0,0.9346742,-0.9346742,17.72172,45.4402,0.1253962,0.9767345,0,0,10.34723
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.043606,1.043606,0,-1,0,1.043606,0,0,0,0,0,1.098532,1.043606,0,0,22.42936,9.412551,0,1.098532,-1.098532,16.56376,42.4711,0.1253962,1.147966,0,0,9.412551
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.4599497,0.4599497,0,-1,0,0.4599497,0,0,5.551115E-17,0,0,0.4841576,0.4599497,0,0,23.64996,8.314018,0,0.4841576,-0.4841576,16.05341,41.16252,0.1253962,0.5059447,0,0,8.314018
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.18791,7.829861,0,0,0,16.05341,41.16252,0.1253962,0,0,0,7.829861
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.18791,7.829861,0,0,0,16.05341,41.16252,0.1253962,0,0,0,7.829861
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.7797154,0.7797154,0,0,0,0.7797154,0,0,1.110223E-16,0,0,0.820753,0.7797154,0,0,24.18791,7.829861,0,0.820753,-0.820753,15.18826,38.94419,0.1253962,0.8576869,0,0,7.829861
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.5777787,0.5777787,0,0,0,0.5777787,0,0,1.110223E-16,0,0,0.6081881,0.5777787,0,0,25.09986,7.009108,0,0.6081881,-0.6081881,14.54718,37.30038,0.1253962,0.6355566,0,0,7.009108
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,25.77562,6.400919,1.596642,0,1.596642,16.06188,41.18424,0.1253741,0,1.277313,0,7.997561
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.441175,1.441175,0,0,0,1.441175,241.3865,0,0,0,3.478801,1.517026,1.441175,0,0,24.17898,7.837897,1.961775,0,1.961775,17.92299,45.95629,0.125347,1.585293,2.783041,0,11.3167
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,6.89112,6.89112,0,-1,0,6.89112,40.89872,0,0,0,2.81838,7.253811,6.89112,0,0,22.2172,9.603495,0,4.435431,-4.435431,13.24763,33.96822,0.125347,7.580233,2.254704,0,12.42188
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,7.748781,7.748781,0,-1,0,7.748781,43.1375,0,8.881784E-16,2.978899,3.34263,8.156612,7.748781,0,0,27.14546,5.168064,0,4.813982,-4.813982,8.173251,20.95701,0.125347,8.52366,2.674104,0,8.510694
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.07438263,0.07438263,0,-1,0,0.07438263,9182.12,0,0,0,6.829902,0.0782975,0.07438263,0,0,32.49433,0.354082,6.751605,0,6.751605,14.57839,37.3804,0.125254,0.08182089,5.463922,0,7.183984
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,9.716083,8.36,0,-1,0,8.36,127.3879,0,1.356083,2.555262,10.64963,8.8,8.36,0,0,25.74272,6.430526,1.849626,0,1.849626,16.3331,41.87965,0.1252285,10.68769,8.519701,0,17.08015
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,3.627947,3.627947,0,-1,0,3.627947,292.8675,0,0,0,10.62508,3.818892,3.627947,0,0,23.8931,8.095189,6.806187,0,6.806187,22.79001,58.43581,0.1251349,3.990742,8.500063,0,18.72027
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,2.504773,2.504773,0,-1,0,2.504773,307.0945,0,0,0,7.692021,2.636603,2.504773,0,0,17.08691,14.22076,5.055418,0,5.055418,27.586,70.73319,0.1250654,2.75525,6.153617,0,21.91278
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,1.959392,1.959392,0,-1,0,1.959392,307.525,0,0,0,6.02562,2.062518,1.959392,0,0,12.03149,18.77063,3.963102,0,3.963102,31.34573,80.3735,0.125011,2.155331,4.820496,0,24.79625
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,5.610846,5.610846,0,-1,0,5.610846,88.4737,0,0,0,4.964123,5.906154,5.610846,0,0,8.068392,22.33743,0,0.9420305,-0.9420305,30.35274,77.82738,0.125011,6.17193,3.971298,0,27.30155
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,9.115092,21.3954,1.32436,0,1.32436,31.60914,81.04891,0.1249928,0,1.059488,0,22.71976
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.349888,1.349888,0,-1,0,1.349888,0,0,0,0,0,1.420934,1.349888,0,0,7.790732,22.58732,0,1.420934,-1.420934,30.11134,77.20842,0.1249928,1.484877,0,0,22.58732
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.145622,3.145622,0,-1,0,3.145622,0,0,4.440892E-16,0,0,3.311181,3.145622,0,0,9.369549,21.16638,0,3.311181,-3.311181,26.62105,68.25897,0.1249928,3.460185,0,0,21.16638
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.708509,2.708509,0,-1,0,2.708509,0,0,0,0,0,2.851062,2.708509,0,0,13.04864,17.8552,0,2.851062,-2.851062,23.61577,60.55313,0.1249928,2.97936,0,0,17.8552
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.749383,5.749383,0,-1,0,5.749383,0,0,0,0,0,6.051982,5.749383,0,0,16.21649,15.00414,0,6.051982,-6.051982,17.23642,44.19586,0.1249928,6.324322,0,0,15.00414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.8805048,0.8805048,0,-1,0,0.8805048,0,0,0,0,0,0.9268472,0.8805048,0,0,22.94091,8.952159,0,0.9268472,-0.9268472,16.25944,41.69078,0.1249928,0.9685553,0,0,8.952159
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.5837687,0.5837687,0,-1,0,0.5837687,0,0,1.110223E-16,0,0,0.6144934,0.5837687,0,0,23.97074,8.025311,0,0.6144934,-0.6144934,15.6117,40.02993,0.1249928,0.6421456,0,0,8.025311
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01830926,0.01830926,0,-1,0,0.01830926,0,0,0,0,0,0.0192729,0.01830926,0,0,24.65351,7.410818,0,0.0192729,-0.0192729,15.59139,39.97784,0.1249928,0.02014018,0,0,7.410818
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.105268,1.105268,0,-1,0,1.105268,0,0,2.220446E-16,0,0,1.16344,1.105268,0,0,24.67492,7.391545,0,1.16344,-1.16344,14.36502,36.8333,0.1249928,1.215795,0,0,7.391545
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.6198233,0.6198233,0,-1,0,0.6198233,0,0,1.110223E-16,0,0,0.6524456,0.6198233,0,0,25.96764,6.228106,0,0.6524456,-0.6524456,13.67728,35.06987,0.1249928,0.6818056,0,0,6.228106
