Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69258,5.57566,0,0,0,13.67728,35.06987,0.1249928,0,0,0,5.57566
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.69258,5.57566,0,0,0,13.67728,35.06987,0.1249928,0,0,0,5.57566
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.2421577,0.2421577,0,0,0,0.2421577,0,0,2.775558E-17,0,0,0.2549029,0.2421577,0,0,26.69258,5.57566,0,0.2549029,-0.2549029,13.40859,34.38092,0.1249928,0.2663735,0,0,5.57566
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.002536,1.002536,0,0,0,1.002536,0,0,0,0,0,1.055301,1.002536,0,0,26.9758,5.320757,0,1.055301,-1.055301,12.2962,31.52866,0.1249928,1.102789,0,0,5.320757
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,1.90716,1.90716,0,0,0,1.90716,179.4903,0,0,0,3.423166,2.007536,1.90716,0,0,28.14836,4.265456,1.415629,0,1.415629,13.63918,34.9722,0.1249734,2.097876,2.738533,0,7.688622
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,4.970774,4.970774,0,0,0,4.970774,130.4934,0,0,0,6.486532,5.232394,4.970774,0,0,26.73273,5.539523,1.254138,0,1.254138,14.82897,38.02291,0.1249562,5.467852,5.189226,0,12.02606
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,25.47859,6.668247,8.462008,0,8.462008,22.85673,58.60688,0.1248403,0,6.769606,0,15.13025
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,0,0,0,11.05534,0,0,0,0,17.01658,14.28405,11.05534,0,11.05534,33.34474,85.49917,0.1246892,0,8.844269,0,25.33939
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,4.267893,4.267893,0,-1,0,4.267893,306.8979,2.644308,0,0,13.09807,4.492518,4.267893,0,0,5.961246,24.23386,5.961246,0,5.961246,39.00008,100,0.1246079,4.694682,10.47846,0,37.33193
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246079,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,3.746419,3.746419,0,-1,0,3.746419,350.6235,9.192226,0,0,13.13583,3.943599,3.746419,0,0,0,29.59898,0,0,0,39.00008,100,0.1246079,4.121061,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,5.686629,5.686629,0,-1,0,5.686629,198.1471,5.281968,0,0,11.26789,5.985926,5.686629,0,0,0,29.59898,0,0,0,39.00008,100,0.1246079,6.255292,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246079,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,5.631579,5.631579,0,-1,0,5.631579,96.54367,0,0,0,5.436934,5.927979,5.631579,0,0,0,29.59898,0,0.4910448,-0.4910448,38.48247,98.67281,0.1246079,6.194737,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.7078148,0.7078148,0,-1,0,0.7078148,265.5258,0.5887577,0,0,1.879431,0.7450682,0.7078148,0,0,0.5456054,29.10793,0.5456054,0,0.5456054,39.00008,100,0.1246005,0.7785963,1.503545,0,30.98736
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,7.303176,7.303176,0,-1,0,7.303176,0,0,8.881784E-16,0,0,7.687554,7.303176,0,0,0,29.59898,0,7.687554,-7.687554,30.89668,79.22211,0.1246005,8.033494,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.900426,8.36,0,-1,0,8.36,0,0,0.540426,1.430469,0,8.8,8.36,0,0,8.541727,21.91142,0,8.8,-8.8,21.62067,55.4375,0.1246005,9.790468,0,0,21.91142
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.845824,6.845824,0,-1,0,6.845824,0,0,8.881784E-16,0,0,7.206131,6.845824,0,0,18.3195,13.11142,0,7.206131,-7.206131,14.02474,35.9608,0.1246005,7.530406,0,0,13.11142
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32632,5.905294,0,0,0,14.02474,35.9608,0.1246005,0,0,0,5.905294
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.583765,1.583765,0,-1,0,1.583765,0,0,2.220446E-16,0,0,1.667121,1.583765,0,0,26.32632,5.905294,0,1.667121,-1.667121,12.26744,31.45492,0.1246005,1.742142,0,0,5.905294
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.4203289,0.4203289,0,-1,0,0.4203289,0,0,5.551115E-17,0,0,0.4424515,0.4203289,0,0,28.17867,4.238173,0,0.4424515,-0.4424515,11.80106,30.25906,0.1246005,0.4623618,0,0,4.238173
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.67029,3.795721,0,0,0,11.80106,30.25906,0.1246005,0,0,0,3.795721
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.005058,1.005058,0,-1,0,1.005058,0,0,0,0,0,1.057956,1.005058,0,0,28.67029,3.795721,0,1.057956,-1.057956,10.68587,27.39962,0.1246005,1.105564,0,0,3.795721
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.4759145,0.4759145,0,-1,0,0.4759145,0,0,5.551115E-17,0,0,0.5009627,0.4759145,0,0,29.84579,2.737765,0,0.5009627,-0.5009627,10.15781,26.04562,0.1246005,0.523506,0,0,2.737765
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.4901196,0.4901196,0,-1,0,0.4901196,0,0,1.110223E-16,0,0,0.5159154,0.4901196,0,0,30.40242,2.236803,0,0.5159154,-0.5159154,9.61399,24.65121,0.1246005,0.5391316,0,0,2.236803
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.4232859,0.4232859,0,-1,0,0.4232859,0,0,5.551115E-17,0,0,0.4455641,0.4232859,0,0,30.97566,1.720887,0,0.4455641,-0.4455641,9.144324,23.44694,0.1246005,0.4656144,0,0,1.720887
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.47073,1.275323,0,0,0,9.144324,23.44694,0.1246005,0,0,0,1.275323
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.623286,1.623286,10.42329,0,2.973091,1.623286,0,0,0,0,0,0,0,8.8,8.36,31.47073,1.275323,8.36,0,8.36,17.07532,43.78278,0.1247147,1.785614,0,12,1.275323
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,23.11073,8.799323,11.69888,0,11.69888,28.17385,72.24051,0.1247334,0,2.671108,12,12.13821
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,5.595297,5.595297,10.07428,0,2.884792,5.595297,119.6921,0,0,0,6.697127,0,0,4.478979,4.25503,11.41184,19.32832,10.95216,0,10.95216,38.56398,98.88181,0.1248013,6.154827,5.357702,12,26.02545
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,4.1769,4.1769,0,-1,0,4.1769,227.3694,4.640569,0,0,9.49699,4.396737,4.1769,0,0,0.4596847,29.18526,0.4596847,0,0.4596847,39.00008,100,0.124795,4.59459,7.597592,0,38.68225
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.5940257,0.5940257,0,-1,0,0.5940257,1664.783,9.263949,0,0,9.889239,0.6252903,0.5940257,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,0.6534283,7.911392,0,39.48822
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,3.877463,3.877463,0,-1,0,3.877463,343.9608,9.255411,0,0,13.33695,4.08154,3.877463,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,4.265209,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,3.431854,3.431854,0,-1,0,3.431854,401.1095,10.15301,0,0,13.76549,3.612478,3.431854,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,3.775039,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,5.831445,5.831445,0,-1,0,5.831445,224.8838,6.975613,0,0,13.11398,6.138363,5.831445,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,6.414589,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.179529,1.179529,0,-1,0,1.179529,968.5028,10.18217,0,0,11.42377,1.24161,1.179529,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,1.297482,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,3.18042,3.18042,0,-1,0,3.18042,259.9941,4.921093,0,0,8.268904,3.347811,3.18042,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,3.498462,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,4.004021,4.004021,0,-1,0,4.004021,131.9943,1.07032,0,0,5.285079,4.214759,4.004021,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,4.404423,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.012723,1.012723,0,-1,0,1.012723,200.4839,0.9643227,0,0,2.030347,1.066025,1.012723,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,1.113996,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124795,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.131674,4.131674,0,-1,0,4.131674,0,0,8.881784E-16,0,0,4.34913,4.131674,0,0,0,29.59898,0,4.34913,-4.34913,34.41569,88.24519,0.124795,4.544841,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.18736,3.18736,0,-1,0,3.18736,0,0,4.440892E-16,0,0,3.355116,3.18736,0,0,4.832367,25.24985,0,3.355116,-3.355116,30.87909,79.17699,0.124795,3.506096,0,0,25.24985
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.560273,21.89473,0,0,0,30.87909,79.17699,0.124795,0,0,0,21.89473
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.279099,1.279099,0,-1,0,1.279099,0,0,0,0,0,1.34642,1.279099,0,0,8.560273,21.89473,0,1.34642,-1.34642,29.45984,75.5379,0.124795,1.407009,0,0,21.89473
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2561928,0.2561928,0,-1,0,0.2561928,0,0,0,0,0,0.2696767,0.2561928,0,0,10.0563,20.54831,0,0.2696767,-0.2696767,29.17557,74.80901,0.124795,0.2818121,0,0,20.54831
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.7328981,0.7328981,0,-1,0,0.7328981,0,0,1.110223E-16,0,0,0.7714716,0.7328981,0,0,10.35594,20.27864,0,0.7714716,-0.7714716,28.36237,72.72388,0.124795,0.8061879,0,0,20.27864
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21313,19.50716,0,0,0,28.36237,72.72388,0.124795,0,0,0,19.50716
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,3.240704,3.240704,0,-1,0,3.240704,0,0,4.440892E-16,0,0,3.411268,3.240704,0,0,11.21313,19.50716,0,3.411268,-3.411268,24.76658,63.50392,0.124795,3.564775,0,0,19.50716
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.689095,1.689095,0,-1,0,1.689095,0,0,2.220446E-16,0,0,1.777995,1.689095,0,0,15.00342,16.0959,0,1.777995,-1.777995,22.89241,58.69837,0.124795,1.858004,0,0,16.0959
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.7296886,0.7296886,0,-1,0,0.7296886,0,0,1.110223E-16,0,0,0.7680933,0.7296886,0,0,16.97897,14.3179,0,0.7680933,-0.7680933,22.08277,56.62237,0.124795,0.8026575,0,0,14.3179
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.311892,1.311892,0,0,0,1.311892,0,0,2.220446E-16,0,0,1.380939,1.311892,0,0,17.83241,13.54981,0,1.380939,-1.380939,20.62713,52.88997,0.124795,1.443082,0,0,13.54981
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.05324702,0.05324702,0,0,0,0.05324702,0,0,0,0,0,0.0560495,0.05324702,0,0,19.36679,12.16887,0,0.0560495,-0.0560495,20.56805,52.73848,0.124795,0.05857173,0,0,12.16887
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,7.979304,7.979304,12,0,3.372,7.979304,44.57777,0,0,0,3.556996,0,0,4.020696,3.819661,19.42907,12.11282,7.376657,0,7.376657,27.56616,70.68232,0.1249214,8.777235,2.845597,12,15.66982
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,5.6868,5.6868,10.62278,0,3.023563,5.6868,120.5712,0,0,0,6.856643,0,0,4.935977,4.689178,12.05241,18.75181,11.54582,0,11.54582,38.51949,98.76772,0.1249976,6.25548,5.485314,12,25.60845
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.701343,1.701343,0,-1,0,1.701343,502.9697,6.259766,0,0,8.55724,1.790888,1.701343,0,0,0.5065871,29.14305,0.5065871,0,0.5065871,39.00008,100,0.1249907,1.871478,6.845792,0,37.70029
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,2.711581,2.711581,0,-1,0,2.711581,384.0993,7.560868,0,0,10.41516,2.854295,2.711581,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,2.982739,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.3558192,0.3558192,0,-1,0,0.3558192,3160.639,10.87161,0,0,11.24616,0.3745465,0.3558192,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,0.3914011,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,1.925439,1.925439,0,-1,0,1.925439,608.7515,9.694362,0,0,11.72114,2.026778,1.925439,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,2.117983,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.449456,1.449456,0,-1,0,1.449456,667.3314,8.146932,0,0,9.672675,1.525743,1.449456,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,1.594402,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,3.302717,3.302717,0,-1,0,3.302717,161.9247,1.871369,0,0,5.347913,3.476544,3.302717,0,0,0,29.59898,0,0,0,39.00008,100,0.1249907,3.632989,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,6.812664,6.812664,0,-1,0,6.812664,34.69284,0,0,0,2.363507,7.171225,6.812664,0,0,0,29.59898,0,4.807718,-4.807718,33.9323,87.00571,0.1249907,7.49393,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,7.287517,7.287517,0,-1,0,7.287517,0,0,8.881784E-16,0,0,7.67107,7.287517,0,0,5.341909,24.79126,0,7.67107,-7.67107,25.84628,66.27238,0.1249907,8.016268,0,0,24.79126
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.839578,4.839578,0,-1,0,4.839578,0,0,8.881784E-16,0,0,5.094293,4.839578,0,0,13.86532,17.12019,0,5.094293,-5.094293,20.47642,52.50355,0.1249907,5.323536,0,0,17.12019
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.712129,1.712129,0,-1,0,1.712129,0,0,2.220446E-16,0,0,1.802241,1.712129,0,0,19.52565,12.0259,0,1.802241,-1.802241,18.57669,47.63245,0.1249907,1.883342,0,0,12.0259
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.137413,4.137413,0,-1,0,4.137413,0,0,0,0,0,4.355171,4.137413,0,0,21.52814,10.22366,0,4.355171,-4.355171,13.98594,35.86132,0.1249907,4.551154,0,0,10.22366
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.8008395,0.8008395,0,-1,0,0.8008395,0,0,1.110223E-16,0,0,0.8429889,0.8008395,0,0,26.36722,5.868484,0,0.8429889,-0.8429889,13.09735,33.58289,0.1249907,0.8809234,0,0,5.868484
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30387,5.025496,0,0,0,13.09735,33.58289,0.1249907,0,0,0,5.025496
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30387,5.025496,0,0,0,13.09735,33.58289,0.1249907,0,0,0,5.025496
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.7373707,0.7373707,0,-1,0,0.7373707,0,0,0,0,0,0.7761797,0.7373707,0,0,27.30387,5.025496,0,0.7761797,-0.7761797,12.27919,31.48503,0.1249907,0.8111078,0,0,5.025496
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.681292,1.681292,0,-1,0,1.681292,0,0,2.220446E-16,0,0,1.769781,1.681292,0,0,28.16629,4.249316,0,1.769781,-1.769781,10.41368,26.70168,0.1249907,1.849421,0,0,4.249316
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.208309,1.208309,0,-1,0,1.208309,0,0,2.220446E-16,0,0,1.271904,1.208309,0,0,30.13272,2.479535,0,1.271904,-1.271904,9.07297,23.26398,0.1249907,1.329139,0,0,2.479535
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.220186,1.14725,0,-1,0,1.14725,0,0,0.0729363,0.1949549,0,1.207631,1.14725,0,0,31.54594,1.207631,0,1.207631,-1.207631,7.800015,20,0.1249907,1.342205,0,0,1.207631
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.703544,1.703544,10.50354,0,2.993397,1.703544,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251064,1.873899,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251699,0,0,12,7.524
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,6.756221,6.756221,12,0,3.372,6.756221,42.98427,0,0,0,2.904112,0,0,5.243779,4.98159,16.16775,15.048,7.885703,0,7.885703,31.14303,79.85378,0.1253068,7.431843,2.32329,12,17.95211
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,3.936675,3.936675,7.207613,0,2.159526,3.936675,122.92,0,0,0,4.838958,0,0,3.270938,3.107391,8.282051,22.14513,7.94635,0,7.94635,38.6816,99.1834,0.1253271,4.330342,3.871167,12,26.98409
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.721677,1.721677,0,-1,0,1.721677,345.6105,3.802305,0,0,5.950298,1.812292,1.721677,0,0,0.3357015,29.29685,0.3357015,0,0.3357015,39.00008,100,0.1253226,1.893845,4.760239,0,35.24715
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253226,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,6.054063,6.054063,0,-1,0,6.054063,184.1597,4.776446,0,0,11.14914,6.372698,6.054063,0,0,0,29.59898,0,0,0,39.00008,100,0.1253226,6.659469,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,2.532892,2.532892,0,-1,0,2.532892,448.1447,8.684818,0,0,11.35102,2.666202,2.532892,0,0,0,29.59898,0,0,0,39.00008,100,0.1253226,2.786181,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,3.098935,3.098935,0,-1,0,3.098935,294.692,5.870275,0,0,9.132312,3.262037,3.098935,0,0,0,29.59898,0,0,0,39.00008,100,0.1253226,3.408828,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.389998,0.389998,0,-1,0,0.389998,1997.632,7.380199,0,0,7.790723,0.4105242,0.389998,0,0,0,29.59898,0,0,0,39.00008,100,0.1253226,0.4289978,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,6.672147,6.672147,0,-1,0,6.672147,102.563,0,8.881784E-16,0,6.843157,7.023313,6.672147,0,0,0,29.59898,0,0.1801554,-0.1801554,38.81018,99.51308,0.1253226,7.339362,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,4.424244,0,0,4.624417,0,0,0,0,0.2001726,29.41882,0.2001726,0,0.2001726,39.00008,100,0.1253199,0,3.699533,0,34.04324
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,2.941924,2.941924,0,-1,0,2.941924,63.20549,0,0,0,1.859457,3.096762,2.941924,0,0,0,29.59898,0,1.237304,-1.237304,37.69585,96.65582,0.1253199,3.236116,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.132987,1.132987,0,-1,0,1.132987,0,0,0,0,0,1.192618,1.132987,0,0,1.374783,28.36167,0,1.192618,-1.192618,36.43872,93.43242,0.1253199,1.246285,0,0,28.36167
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.064584,3.064584,0,-1,0,3.064584,0,0,4.440892E-16,0,0,3.225878,3.064584,0,0,2.699913,27.16906,0,3.225878,-3.225878,33.03834,84.71352,0.1253199,3.371042,0,0,27.16906
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.284222,23.94318,0,0,0,33.03834,84.71352,0.1253199,0,0,0,23.94318
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.284222,23.94318,0,0,0,33.03834,84.71352,0.1253199,0,0,0,23.94318
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.092497,1.092497,0,-1,0,1.092497,0,0,0,0,0,1.149997,1.092497,0,0,6.284222,23.94318,0,1.149997,-1.149997,31.82614,81.60532,0.1253199,1.201747,0,0,23.94318
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.561996,22.79318,0,0,0,31.82614,81.60532,0.1253199,0,0,0,22.79318
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.3257048,0.3257048,0,-1,0,0.3257048,0,0,0,0,0,0.3428472,0.3257048,0,0,7.561996,22.79318,0,0.3428472,-0.3428472,31.46475,80.67867,0.1253199,0.3582753,0,0,22.79318
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.7047,1.7047,0,-1,0,1.7047,0,0,2.220446E-16,0,0,1.794422,1.7047,0,0,7.942937,22.45033,0,1.794422,-1.794422,29.57326,75.82872,0.1253199,1.87517,0,0,22.45033
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.629277,1.629277,0,-1,0,1.629277,0,0,2.220446E-16,0,0,1.715028,1.629277,0,0,9.936739,20.65591,0,1.715028,-1.715028,27.76546,71.19334,0.1253199,1.792204,0,0,20.65591
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.107899,1.107899,0,-1,0,1.107899,0,0,0,0,0,1.16621,1.107899,0,0,11.84233,18.94089,0,1.16621,-1.16621,26.53617,68.04132,0.1253199,1.218689,0,0,18.94089
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.136002,1.136002,0,-1,0,1.136002,0,0,2.220446E-16,0,0,1.195792,1.136002,0,0,13.13811,17.77468,0,1.195792,-1.195792,25.27569,64.80934,0.1253199,1.249602,0,0,17.77468
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.46677,16.57888,0,0,0,25.27569,64.80934,0.1253199,0,0,0,16.57888
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.5327935,0.5327935,0,0,0,0.5327935,0,0,0,0,0,0.5608352,0.5327935,0,0,14.46677,16.57888,0,0.5608352,-0.5608352,24.68452,63.29352,0.1253199,0.5860728,0,0,16.57888
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,7.505137,7.505137,0,0,0,7.505137,38.33899,0,8.881784E-16,0,2.877394,7.900145,7.505137,0,0,15.08992,16.01805,0,5.022751,-5.022751,19.39008,49.71804,0.1253199,8.255651,2.301915,0,18.89544
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.2075,2.2075,0,0,0,2.2075,219.1212,0,0,0,4.8371,2.323684,2.2075,0,0,20.67076,10.9953,2.513416,0,2.513416,21.77451,55.83197,0.1252857,2.428249,3.86968,0,15.8324
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,4.47934,4.47934,0,-1,0,4.47934,189.8409,0,0,0,8.503618,4.715094,4.47934,0,0,18.15734,13.25737,3.788524,0,3.788524,25.36862,65.04762,0.1252343,4.927273,6.802895,0,21.76099
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.589288,1.589288,0,-1,0,1.589288,667.489,0,0,0,10.60832,1.672935,1.589288,0,0,14.36882,16.66704,8.935388,0,8.935388,33.84547,86.7831,0.1251132,1.748217,8.486658,0,27.27537
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.175754,2.175754,0,-1,0,2.175754,509.3169,3.357787,0,0,11.08148,2.290268,2.175754,0,0,5.433429,24.70889,5.433429,0,5.433429,39.00008,100,0.1250397,2.39333,8.865187,0,35.79037
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,7.48811,7.48811,0,-1,0,7.48811,142.3665,2.77834,0,0,10.66056,7.882221,7.48811,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,8.236921,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,4.301642,4.301642,0,-1,0,4.301642,185.7008,3.460141,0,0,7.988185,4.528045,4.301642,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,4.731806,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.5641602,0.5641602,0,-1,0,0.5641602,1198.321,6.166596,0,0,6.760449,0.5938529,0.5641602,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,0.6205763,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.419126,1.419126,0,-1,0,1.419126,288.4536,2.599702,0,0,4.093518,1.493816,1.419126,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,1.561038,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.7608628,0.7608628,0,-1,0,0.7608628,185.3592,0.6094212,0,0,1.410329,0.8009083,0.7608628,0,0,0,29.59898,0,0,0,39.00008,100,0.1250397,0.8369491,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.689213,4.689213,0,-1,0,4.689213,0,0,8.881784E-16,0,0,4.936014,4.689213,0,0,0,29.59898,0,4.936014,-4.936014,33.79706,86.65896,0.1250397,5.158135,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,6.320252,6.320252,0,-1,0,6.320252,0,0,8.881784E-16,0,0,6.652897,6.320252,0,0,5.48446,24.66296,0,6.652897,-6.652897,26.78429,68.67754,0.1250397,6.952278,0,0,24.66296
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.5164461,0.5164461,0,-1,0,0.5164461,0,0,0,0,0,0.5436275,0.5164461,0,0,12.87657,18.01007,0,0.5436275,-0.5436275,26.21126,67.20822,0.1250397,0.5680907,0,0,18.01007
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6701471,0.6701471,0,-1,0,0.6701471,0,0,1.110223E-16,0,0,0.7054181,0.6701471,0,0,13.4806,17.46644,0,0.7054181,-0.7054181,25.46768,65.30162,0.1250397,0.7371619,0,0,17.46644
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.328135,1.328135,0,-1,0,1.328135,0,0,2.220446E-16,0,0,1.398037,1.328135,0,0,14.2644,16.76102,0,1.398037,-1.398037,23.99402,61.52301,0.1250397,1.460948,0,0,16.76102
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81777,15.36298,0,0,0,23.99402,61.52301,0.1250397,0,0,0,15.36298
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81777,15.36298,0,0,0,23.99402,61.52301,0.1250397,0,0,0,15.36298
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.8937428,0.8937428,0,-1,0,0.8937428,0,0,0,0,0,0.9407819,0.8937428,0,0,15.81777,15.36298,0,0.9407819,-0.9407819,23.00235,58.98027,0.1250397,0.9831171,0,0,15.36298
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2265405,0.2265405,0,-1,0,0.2265405,0,0,2.775558E-17,0,0,0.2384637,0.2265405,0,0,16.86308,14.4222,0,0.2384637,-0.2384637,22.75099,58.33575,0.1250397,0.2491945,0,0,14.4222
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.5859962,0.5859962,0,-1,0,0.5859962,0,0,0,0,0,0.6168381,0.5859962,0,0,17.12804,14.18374,0,0.6168381,-0.6168381,22.10078,56.66856,0.1250397,0.6445958,0,0,14.18374
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.7514908,0.7514908,0,-1,0,0.7514908,0,0,0,0,0,0.791043,0.7514908,0,0,17.81342,13.5669,0,0.791043,-0.791043,21.26695,54.53054,0.1250397,0.8266399,0,0,13.5669
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.69236,12.77586,0,0,0,21.26695,54.53054,0.1250397,0,0,0,12.77586
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.3823265,0.3823265,0,0,0,0.3823265,0,0,5.551115E-17,0,0,0.402449,0.3823265,0,0,18.69236,12.77586,0,0.402449,-0.402449,20.84273,53.4428,0.1250397,0.4205592,0,0,12.77586
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,19.13952,12.37341,2.193417,0,2.193417,22.92359,58.77832,0.12501,0,1.754733,0,14.56682
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.8339592,0.8339592,0,0,0,0.8339592,206.3508,0,0,0,1.720881,0.8778518,0.8339592,0,0,16.94611,14.34748,0.8430297,0,0.8430297,23.72336,60.829,0.1249986,0.9173552,1.376705,0,16.06837
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,3.915156,3.915156,0,-1,0,3.915156,111.7944,0,0,0,4.376927,4.121217,3.915156,0,0,16.10308,15.10621,0.2557097,0,0.2557097,23.96595,61.45102,0.1249952,4.306672,3.501542,0,19.48314
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,5.507117,5.507117,0,-1,0,5.507117,90.31797,0,0,0,4.973917,5.796966,5.507117,0,0,15.84737,15.33635,0,0.8230492,-0.8230492,23.09838,59.22649,0.1249952,6.057829,3.979133,0,20.31026
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,7.168692,7.168692,0,-1,0,7.168692,18.94601,0,8.881784E-16,0,1.358181,7.545992,7.168692,0,0,16.76187,14.5133,0,6.187811,-6.187811,16.57585,42.5021,0.1249952,7.885561,1.086545,0,15.87148
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,8.615682,8.36,0,-1,0,8.36,87.67844,0,0.2556817,1.11725,7.329918,8.8,8.36,0,0,23.63721,8.325489,0,1.470082,-1.470082,15.02625,38.52877,0.1249952,9.47725,5.863935,0,15.65541
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,4.369559,4.369559,0,-1,0,4.369559,92.62203,0,0,0,4.047174,4.599536,4.369559,0,0,25.27064,6.855407,0,0.5523615,-0.5523615,14.44401,37.03585,0.1249952,4.806515,3.23774,0,10.90258
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,4.352751,4.352751,0,-1,0,4.352751,82.35774,0,0,0,3.584827,4.581843,4.352751,0,0,25.88437,6.303045,0,0.9970157,-0.9970157,13.39306,34.34111,0.1249952,4.788026,2.867862,0,9.887872
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,6.943521,6.024221,0,-1,0,6.024221,17.18489,0,0.9192998,2.400446,1.035256,6.341285,6.024221,0,0,26.99216,5.306029,0,5.306029,-5.306029,7.800015,20,0.1249952,7.637873,0.8282046,0,6.341285
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,32.88775,0,1.026076,0,1.026076,8.773437,22.49594,0.1249813,0,0.8208605,0,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.26114,1.088643,0,-1,0,1.088643,20.43569,0,0.172497,0.4676895,0.2224716,1.14594,1.088643,0,0,31.86168,0.9234681,0,0.9234681,-0.9234681,7.800015,20,0.1249813,1.387254,0.1779773,0,1.14594
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.170323,0,0,-1,0,0,0,0,3.170323,3.487355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,3.487355,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.508801,0,0,-1,0,0,0,0,2.508801,2.759681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,2.759681,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,10.23885,0,0,-1,0,0,0,0,10.23885,11.26273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,11.26273,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.8154147,0,0,-1,0,0,0,0,0.8154147,0.8969562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0.8969562,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,2.369686,0,0,-1,0,0,0,0,2.369686,2.606655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,2.606655,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.4226585,0,0,-1,0,0,0,0,0.4226585,0.4649244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0.4649244,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1267093,0,0,-1,0,0,0,0,0.1267093,0.1393803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0.1393803,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249813,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.57231,2.57231,11.37231,0,3.213195,2.57231,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251227,2.829541,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.9149744,0.9149744,9.714974,0,2.793889,0.9149744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252135,1.006472,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,6.092975,6.092975,12,0,3.372,6.092975,26.73689,0,0,0,1.629072,0,0,5.907025,5.611674,16.16775,15.048,7.240746,0,7.240746,30.53117,78.2849,0.1253417,6.702272,1.303257,12,16.67707
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,6.236626,0,1.913867,0,0,0,0,0,3.002213,0,0,6.236626,5.924795,8.927008,21.56467,8.927008,0,8.927008,39.00008,100,0.1253192,0,2.40177,12,24.56688
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,3.654886,3.654886,0,-1,0,3.654886,146.5284,1.508196,0,0,5.355445,3.847249,3.654886,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,4.020375,4.284356,0,34.95442
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,7.982988,0,0,7.982988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,0,6.38639,0,37.58197
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.6796167,0.6796167,0,-1,0,0.6796167,1334.906,8.356859,0,0,9.072246,0.715386,0.6796167,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,0.7475784,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,5.948853,5.948853,0,-1,0,5.948853,157.8094,3.125901,0,0,9.387853,6.261951,5.948853,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,6.543739,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,2.639636,2.639636,0,-1,0,2.639636,274.4001,4.464601,0,0,7.243165,2.778564,2.639636,0,0,0,29.59898,0,0,0,39.00008,100,0.1253192,2.9036,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,3.290607,3.290607,0,-1,0,3.290607,98.69117,0,4.440892E-16,0,3.247539,3.463797,3.290607,0,0,0,29.59898,0,0.2162582,-0.2162582,38.77212,99.4155,0.1253192,3.619668,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,6.855206,6.855206,0,-1,0,6.855206,21.85827,0,0,0,1.49843,7.216007,6.855206,0,0,0.2402869,29.38272,0,5.717577,-5.717577,32.74527,83.96205,0.1253192,7.540727,1.198744,0,30.88115
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.570162,8.36,0,-1,0,8.36,0,0,1.210162,2.167178,0,8.8,8.36,0,0,6.59315,23.66514,0,8.8,-8.8,23.46925,60.17745,0.1253192,10.52718,0,0,23.66514
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.312421,2.312421,0,-1,0,2.312421,0,0,0,0,0,2.434128,2.312421,0,0,16.37093,14.86514,0,2.434128,-2.434128,20.90346,53.5985,0.1253192,2.543663,0,0,14.86514
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.829825,2.829825,0,-1,0,2.829825,0,0,0,0,0,2.978763,2.829825,0,0,19.07551,12.43102,0,2.978763,-2.978763,17.76357,45.54751,0.1253192,3.112807,0,0,12.43102
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.427394,2.427394,0,-1,0,2.427394,0,0,4.440892E-16,0,0,2.555151,2.427394,0,0,22.38525,9.452252,0,2.555151,-2.555151,15.0702,38.64146,0.1253192,2.670133,0,0,9.452252
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.5920538,0.5920538,0,-1,0,0.5920538,0,0,1.110223E-16,0,0,0.6232146,0.5920538,0,0,25.22431,6.897101,0,0.6232146,-0.6232146,14.41327,36.95704,0.1253192,0.6512592,0,0,6.897101
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.348974,1.348974,0,-1,0,1.348974,0,0,2.220446E-16,0,0,1.419972,1.348974,0,0,25.91677,6.273887,0,1.419972,-1.419972,12.91649,33.11914,0.1253192,1.483871,0,0,6.273887
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,2.313816,2.313816,0,-1,0,2.313816,0,0,4.440892E-16,0,0,2.435596,2.313816,0,0,27.49451,4.853914,0,2.435596,-2.435596,10.34915,26.53622,0.1253192,2.545198,0,0,4.853914
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.119007,1.119007,0,-1,0,1.119007,0,0,0,0,0,1.177902,1.119007,0,0,30.20073,2.418318,0,1.177902,-1.177902,9.107529,23.35259,0.1253192,1.230908,0,0,2.418318
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.9732898,0.9732898,0,-1,0,0.9732898,0,0,2.220446E-16,0,0,1.024516,0.9732898,0,0,31.50951,1.240416,0,1.024516,-1.024516,8.027595,20.58354,0.1253192,1.070619,0,0,1.240416
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.5961798,0.2051055,0,-1,0,0.2051055,0,0,0.3910743,0.4506923,0,0.2159006,0.2051055,0,0,32.64787,0.2159006,0,0.2159006,-0.2159006,7.800015,20,0.1253192,0.6557978,0,0,0.2159006
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253192,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2874476,0.2874476,9.087447,0,2.635124,0.2874476,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253906,0.3161924,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.3178698,0.3178698,9.117869,0,2.642821,0.3178698,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254628,0.3496568,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.1255062,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,3.841011,3.841011,0,0,0,3.841011,55.92426,0,0,0,2.148057,4.04317,3.841011,0,0,6.391815,23.84634,0,1.895113,-1.895113,30.93865,79.3297,0.1255062,4.225112,1.718446,0,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,3.767398,3.767398,0,-1,0,3.767398,76.89263,0,4.440892E-16,0,2.896852,3.965682,3.767398,0,0,8.497496,21.95123,0,1.068831,-1.068831,29.812,76.44087,0.1255062,4.144138,2.317481,0,24.84808
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,2.718362,2.718362,0,-1,0,2.718362,52.28355,0,0,0,1.421256,2.861434,2.718362,0,0,9.685085,20.8824,0,1.440178,-1.440178,28.29392,72.54836,0.1255062,2.990198,1.137005,0,22.30366
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,11.28528,19.44222,6.19714,0,6.19714,34.17304,87.62301,0.1254227,0,4.957712,0,25.63936
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,4.231275,4.231275,0,-1,0,4.231275,97.81693,0,0,0,4.138903,4.453973,4.231275,0,0,5.088143,25.01965,0,0.3150704,-0.3150704,33.84093,86.77144,0.1254227,4.654402,3.311122,0,29.15855
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,5.726637,5.726637,0,-1,0,5.726637,55.42361,0,0,0,3.173909,6.028039,5.726637,0,0,5.438221,24.70458,0,2.85413,-2.85413,30.83241,79.0573,0.1254227,6.299301,2.539128,0,27.87849
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,8.609477,21.85045,6.004972,0,6.004972,36.52923,93.6645,0.1253419,0,4.803977,0,27.85542
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,7.608176,7.608176,0,-1,0,7.608176,62.8053,0,0,0.008993436,4.778337,8.008606,7.608176,0,0,2.604505,27.25492,0,3.230269,-3.230269,33.12423,84.93375,0.1253419,8.368994,3.82267,0,32.03326
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,6.25289,6.25289,0,-1,0,6.25289,37.60149,0,8.881784E-16,0,2.35118,6.581989,6.25289,0,0,6.193692,24.02466,0,4.23081,-4.23081,28.66456,73.49873,0.1253419,6.878179,1.880944,0,26.37584
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,3.480982,3.480982,0,-1,0,3.480982,15.84606,0,4.440892E-16,0,0.5515985,3.664192,3.480982,0,0,10.89459,19.79385,0,3.112593,-3.112593,25.3836,65.08602,0.1253419,3.82908,0.4412789,0,20.34544
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.682806,5.682806,0,-1,0,5.682806,0,0,0,0,0,5.981901,5.682806,0,0,14.35303,16.68125,0,5.981901,-5.981901,19.07812,48.91816,0.1253419,6.251086,0,0,16.68125
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99958,10.69935,0,0,0,19.07812,48.91816,0.1253419,0,0,0,10.69935
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.993059,2.993059,0,-1,0,2.993059,0,0,4.440892E-16,0,0,3.150589,2.993059,0,0,20.99958,10.69935,0,3.150589,-3.150589,15.75711,40.40277,0.1253419,3.292366,0,0,10.69935
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.166056,4.166056,0,-1,0,4.166056,0,0,0,0,0,4.385322,4.166056,0,0,24.50024,7.548763,0,4.385322,-4.385322,11.13457,28.55013,0.1253419,4.582662,0,0,7.548763
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.4335868,0.4335868,0,-1,0,0.4335868,0,0,5.551115E-17,0,0,0.4564072,0.4335868,0,0,29.37282,3.163441,0,0.4564072,-0.4564072,10.65348,27.31656,0.1253419,0.4769455,0,0,3.163441
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.47849,1.47849,0,-1,0,1.47849,0,0,2.220446E-16,0,0,1.556305,1.47849,0,0,29.87994,2.707034,0,1.556305,-1.556305,9.01299,23.11019,0.1253419,1.626339,0,0,2.707034
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.60917,1.150729,0,0,0,9.01299,23.11019,0.1253419,0,0,0,1.150729
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.8580872,0.8580872,0,-1,0,0.8580872,0,0,1.110223E-16,0,0,0.9032497,0.8580872,0,0,31.60917,1.150729,0,0.9032497,-0.9032497,8.060882,20.66888,0.1253419,0.943896,0,0,1.150729
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.2445852,0.235105,0,-1,0,0.235105,0,0,0.009480267,0.03393879,0,0.2474789,0.235105,0,0,32.61278,0.2474789,0,0.2474789,-0.2474789,7.800015,20,0.1253419,0.2690437,0,0,0.2474789
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.071825,0,0,-1,0,0,0,0,1.071825,1.179008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253419,1.179008,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.041323,0,0,-1,0,0,0,0,1.041323,1.145455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253419,1.145455,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.30016,0.30016,9.10016,0,2.63834,0.30016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254134,0.3301759,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.41592,1.41592,10.21592,0,2.920628,1.41592,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1255183,1.557512,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.06029182,0.06029182,8.860291,0,2.577654,0.06029182,2281.068,0,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1255638,0.066321,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.042396,2.042396,0,0,0,2.042396,143.1725,0,0,0,2.92415,2.14989,2.042396,0,0,6.432456,23.80977,0.7742599,0,0.7742599,33.63224,86.23634,0.1255534,2.246636,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,3.382458,3.382458,0,-1,0,3.382458,74.96028,0,0,0,2.5355,3.560482,3.382458,0,0,5.658196,24.5066,0,1.024982,-1.024982,32.55182,83.46603,0.1255534,3.720704,2.0284,0,27.0421
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.252639,0.252639,0,-1,0,0.252639,1813.529,0,0,0,4.581682,0.2659358,0.252639,0,0,6.797065,23.48162,4.315746,0,4.315746,36.64609,93.96415,0.1254955,0.2779029,3.665345,0,28.0633
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,2.494741,2.494741,0,-1,0,2.494741,280.2531,1.884228,0,0,6.99159,2.626043,2.494741,0,0,2.481319,27.36579,2.481319,0,2.481319,39.00008,100,0.1254622,2.744215,5.593272,0,34.35738
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,5.218867,5.218867,0,-1,0,5.218867,177.0671,3.74735,0,0,9.240894,5.493544,5.218867,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,5.740754,7.392715,0,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,5.035023,5.035023,0,-1,0,5.035023,153.9512,2.451455,0,0,7.751479,5.300025,5.035023,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,5.538526,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,3.779146,3.779146,0,-1,0,3.779146,148.6045,1.637933,0,0,5.615982,3.978049,3.779146,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,4.157061,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.184145,2.184145,0,-1,0,2.184145,269.426,3.585554,0,0,5.884655,2.2991,2.184145,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,2.40256,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254622,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,6.181351,6.181351,0,-1,0,6.181351,0,0,8.881784E-16,0,0,6.506685,6.181351,0,0,0,29.59898,0,6.506685,-6.506685,32.14143,82.41376,0.1254622,6.799486,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.256987,3.256987,0,-1,0,3.256987,0,0,4.440892E-16,0,0,3.428408,3.256987,0,0,7.22965,23.09229,0,3.428408,-3.428408,28.52757,73.14747,0.1254622,3.582686,0,0,23.09229
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.308959,5.308959,0,-1,0,5.308959,0,0,0,0,0,5.588378,5.308959,0,0,11.03899,19.66389,0,5.588378,-5.588378,22.6369,58.04323,0.1254622,5.839855,0,0,19.66389
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.22689,3.22689,0,-1,0,3.22689,0,0,4.440892E-16,0,0,3.396726,3.22689,0,0,17.2483,14.07551,0,3.396726,-3.396726,19.05644,48.86257,0.1254622,3.549579,0,0,14.07551
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.9410182,0.9410182,0,-1,0,0.9410182,0,0,0,0,0,0.9905455,0.9410182,0,0,21.02244,10.67878,0,0.9905455,-0.9905455,18.01231,46.18533,0.1254622,1.03512,0,0,10.67878
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.3613179,0.3613179,0,-1,0,0.3613179,0,0,5.551115E-17,0,0,0.3803346,0.3613179,0,0,22.12305,9.688236,0,0.3803346,-0.3803346,17.6114,45.15736,0.1254622,0.3974497,0,0,9.688236
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,2.346965,2.346965,0,-1,0,2.346965,0,0,4.440892E-16,0,0,2.47049,2.346965,0,0,22.54564,9.307901,0,2.47049,-2.47049,15.00728,38.48013,0.1254622,2.581661,0,0,9.307901
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.036133,1.036133,0,-1,0,1.036133,0,0,2.220446E-16,0,0,1.090666,1.036133,0,0,25.29063,6.837412,0,1.090666,-1.090666,13.85762,35.53228,0.1254622,1.139746,0,0,6.837412
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.023443,1.023443,0,-1,0,1.023443,0,0,0,0,0,1.077309,1.023443,0,0,26.50248,5.746746,0,1.077309,-1.077309,12.72203,32.62054,0.1254622,1.125787,0,0,5.746746
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.388236,1.388236,0,-1,0,1.388236,0,0,2.220446E-16,0,0,1.461301,1.388236,0,0,27.69949,4.669437,0,1.461301,-1.461301,11.18169,28.67094,0.1254622,1.52706,0,0,4.669437
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,2.466772,2.466772,0,-1,0,2.466772,0,0,0,0,0,2.596602,2.466772,0,0,29.32316,3.208136,0,2.596602,-2.596602,8.444629,21.65285,0.1254622,2.713449,0,0,3.208136
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.430198,1.430198,10.2302,0,2.92424,1.430198,0,0,0,0,0,0,0,8.8,8.36,32.20827,0.6115333,8.36,0,8.36,16.37562,41.98869,0.1255673,1.573218,0,12,0.6115333
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.84827,8.135533,8.36,0,8.36,24.30661,62.32452,0.1256292,0,0,12,8.135533
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,6.295247,6.295247,12,0,3.372,6.295247,54.08696,0,0,0,3.404907,0,0,5.704753,5.419516,15.48827,15.65953,8.824423,0,8.824423,32.6782,83.79008,0.1257789,6.924771,2.723926,12,19.06444
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,7.767445,7.767445,7.788096,0,2.306388,7.767445,85.51217,0,0,0,6.64211,0,0,0.02065171,0.01961912,6.663849,23.60151,6.661729,0,6.661729,38.99807,99.99484,0.125833,8.544189,5.313688,12,30.24362
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,5.116841,5.116841,0,-1,0,5.116841,179.3452,3.788542,0,0,9.17681,5.386148,5.116841,0,0,0.002119518,29.59707,0.002119518,0,0.002119518,39.00008,100,0.125833,5.628525,7.341448,0,38.77388
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,3.334964,3.334964,0,-1,0,3.334964,300.3465,6.505959,0,0,10.01645,3.510488,3.334964,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,3.66846,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,4.84622,4.84622,0,-1,0,4.84622,176.8422,3.468878,0,0,8.570162,5.101284,4.84622,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,5.330842,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,6.404777,6.404777,0,-1,0,6.404777,136.5911,2.006486,0,0,8.748356,6.74187,6.404777,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,7.045255,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.35575,1.35575,0,-1,0,1.35575,689.3956,7.919379,0,0,9.346484,1.427106,1.35575,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,1.491325,7.477188,0,38.94546
