Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,5.05155,5.05155,0,-1,0,5.05155,133.7859,1.440841,0,0,6.758262,5.317421,5.05155,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,5.556705,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,1.886077,1.886077,0,-1,0,1.886077,194.0416,1.67443,0,0,3.659775,1.985344,1.886077,0,0,0,29.59898,0,0,0,39.00008,100,0.125833,2.074685,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,4.754596,4.754596,0,-1,0,4.754596,44.23905,0,0,0,2.103388,5.004838,4.754596,0,0,0,29.59898,0,2.90145,-2.90145,35.94168,92.15797,0.125833,5.230055,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.978116,4.978116,0,-1,0,4.978116,0,0,0,0,0,5.240121,4.978116,0,0,3.223833,26.69753,0,5.240121,-5.240121,30.41811,77.995,0.125833,5.475927,0,0,26.69753
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,5.096966,5.096966,0,-1,0,5.096966,0,0,0,0,0,5.365228,5.096966,0,0,9.04619,21.45741,0,5.365228,-5.365228,24.76266,63.49388,0.125833,5.606663,0,0,21.45741
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.326233,3.326233,0,-1,0,3.326233,0,0,4.440892E-16,0,0,3.501298,3.326233,0,0,15.00755,16.09218,0,3.501298,-3.501298,21.07197,54.03058,0.125833,3.658857,0,0,16.09218
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,5.077159,5.077159,0,-1,0,5.077159,0,0,0,0,0,5.344378,5.077159,0,0,18.89788,12.59088,0,5.344378,-5.344378,15.4385,39.58582,0.125833,5.584875,0,0,12.59088
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.044709,2.044709,0,-1,0,2.044709,0,0,0,0,0,2.152326,2.044709,0,0,24.83608,7.246503,0,2.152326,-2.152326,13.16975,33.76852,0.125833,2.24918,0,0,7.246503
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.528115,1.528115,0,-1,0,1.528115,0,0,0,0,0,1.608542,1.528115,0,0,27.22756,5.094178,0,1.608542,-1.608542,11.4742,29.42096,0.125833,1.680926,0,0,5.094178
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01482,3.485636,0,0,0,11.4742,29.42096,0.125833,0,0,0,3.485636
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.582905,2.582905,0,-1,0,2.582905,0,0,0,0,0,2.718848,2.582905,0,0,29.01482,3.485636,0,2.718848,-2.718848,8.608281,22.07247,0.125833,2.841196,0,0,3.485636
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.03577,0.7667884,0,0,0,8.608281,22.07247,0.125833,0,0,0,0.7667884
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.26423,0.728449,0,-1,0,0.728449,0,0,0.5357807,0.6622036,0,0.7667884,0.728449,0,0,32.03577,0.7667884,0,0.7667884,-0.7667884,7.800015,20,0.125833,1.390653,0,0,0.7667884
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.709678,0,0,-1,0,0,0,0,1.709678,1.880646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125833,1.880646,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.7593996,0.7593996,9.5594,0,2.754528,0.7593996,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259173,0.8353395,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1259787,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,5.996871,5.996871,11.82078,0,3.326658,5.996871,51.1136,0,0,0,3.065216,0,0,5.823911,5.532715,16.16775,15.048,8.597932,0,8.597932,31.81871,81.58629,0.1261246,6.596558,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,10.75559,10.75559,11.32498,0,3.20122,10.75559,64.80782,0,0,0,6.970465,0,0,0.569389,0.5409196,7.569822,22.78614,7.511384,0,7.511384,38.94464,99.85785,0.1262386,11.83115,5.576372,12,29.7566
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,2.355317,2.355317,0,-1,0,2.355317,389.5532,6.637495,0,0,9.175213,2.479281,2.355317,0,0,0.0584373,29.54638,0.0584373,0,0.0584373,39.00008,100,0.1262378,2.590849,7.34017,0,38.7216
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,2.851607,2.851607,0,-1,0,2.851607,350.6075,6.996256,0,0,9.997947,3.001691,2.851607,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,3.136767,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.505248,1.505248,0,-1,0,1.505248,791.9128,10.33578,0,0,11.92025,1.584472,1.505248,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,1.655773,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,7.252383,7.252383,0,-1,0,7.252383,179.5756,5.389423,0,0,13.02351,7.634087,7.252383,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,7.977621,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,1.918651,1.918651,0,-1,0,1.918651,659.3229,10.63048,0,0,12.65011,2.019633,1.918651,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,2.110517,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,1.945956,1.945956,0,-1,0,1.945956,553.8508,8.729317,0,0,10.77769,2.048375,1.945956,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,2.140552,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,3.625656,3.625656,0,-1,0,3.625656,231.3758,4.572411,0,0,8.388891,3.81648,3.625656,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,3.988222,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.16967,2.16967,0,-1,0,2.16967,238.0493,2.881021,0,0,5.164885,2.283864,2.16967,0,0,0,29.59898,0,0,0,39.00008,100,0.1262378,2.386637,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,3.468076,3.468076,0,-1,0,3.468076,57.40455,0,0,0,1.990834,3.650607,3.468076,0,0,0,29.59898,0,1.659773,-1.659773,37.25052,95.51397,0.1262378,3.814884,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.9665817,0.9665817,0,-1,0,0.9665817,0,0,0,0,0,1.017454,0.9665817,0,0,1.844192,27.93921,0,1.017454,-1.017454,36.17803,92.764,0.1262378,1.06324,0,0,27.93921
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.978138,3.978138,0,-1,0,3.978138,0,0,0,0,0,4.187514,3.978138,0,0,2.974697,26.92175,0,4.187514,-4.187514,31.76401,81.44601,0.1262378,4.375952,0,0,26.92175
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.254121,2.254121,0,-1,0,2.254121,0,0,4.440892E-16,0,0,2.372758,2.254121,0,0,7.62749,22.73424,0,2.372758,-2.372758,29.2629,75.03292,0.1262378,2.479532,0,0,22.73424
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.457524,7.457524,0,-1,0,7.457524,0,0,8.881784E-16,0,0,7.850026,7.457524,0,0,10.26389,20.36148,0,7.850026,-7.850026,20.98825,53.81591,0.1262378,8.203277,0,0,20.36148
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.988877,1.988877,0,-1,0,1.988877,0,0,2.220446E-16,0,0,2.093555,1.988877,0,0,18.98614,12.51145,0,2.093555,-2.093555,18.78144,48.15746,0.1262378,2.187765,0,0,12.51145
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.078697,1.078697,0,-1,0,1.078697,0,0,0,0,0,1.13547,1.078697,0,0,21.31231,10.4179,0,1.13547,-1.13547,17.58455,45.08851,0.1262378,1.186566,0,0,10.4179
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.876671,1.876671,0,-1,0,1.876671,0,0,2.220446E-16,0,0,1.975443,1.876671,0,0,22.57394,9.282428,0,1.975443,-1.975443,15.50225,39.74929,0.1262378,2.064338,0,0,9.282428
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.074793,2.074793,0,-1,0,2.074793,0,0,0,0,0,2.183993,2.074793,0,0,24.76888,7.306985,0,2.183993,-2.183993,13.20012,33.84641,0.1262378,2.282272,0,0,7.306985
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.19554,5.122993,0,0,0,13.20012,33.84641,0.1262378,0,0,0,5.122993
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.132345,2.132345,0,-1,0,2.132345,0,0,0,0,0,2.244574,2.132345,0,0,27.19554,5.122993,0,2.244574,-2.244574,10.83414,27.77978,0.1262378,2.34558,0,0,5.122993
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68951,2.878419,0,0,0,10.83414,27.77978,0.1262378,0,0,0,2.878419
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.7093449,0.7093449,0,0,0,0.7093449,0,0,1.110223E-16,0,0,0.7466788,0.7093449,0,0,29.68951,2.878419,0,0.7466788,-0.7466788,10.04707,25.76166,0.1262378,0.7802793,0,0,2.878419
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.7041975,0.7041975,0,0,0,0.7041975,0,0,1.110223E-16,0,0,0.7412606,0.7041975,0,0,30.51915,2.13174,0,0.7412606,-0.7412606,9.26571,23.75818,0.1262378,0.7746173,0,0,2.13174
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.2649066,0.2649066,0,0,0,0.2649066,1462.667,0,0,0,3.8747,0.278849,0.2649066,0,0,31.34278,1.39048,3.595851,0,3.595851,12.67703,32.50515,0.1261896,0.2913972,3.09976,0,5.26518
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,5.942744,5.942744,11.82823,0,3.328543,5.942744,122.379,-8.881784E-16,0,0,7.272671,0,0,5.885488,5.591214,27.74693,4.626746,12.86388,0,12.86388,24.88079,63.79676,0.1262806,6.537018,5.818137,12,11.89942
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,5.00167,5.00167,0,-1,0,5.00167,195.9306,0,0,0,9.799805,5.264916,5.00167,0,0,14.88304,16.20424,4.534888,0,4.534888,29.18296,74.82795,0.1262199,5.501838,7.839844,0,26.00405
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,3.893538,3.893538,0,-1,0,3.893538,308.2394,0,0,0,12.00142,4.098462,3.893538,0,0,10.34815,20.28564,7.902958,0,7.902958,36.68036,94.05202,0.1261144,4.282892,9.601135,0,32.28706
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,0.9654806,0.9654806,0,-1,0,0.9654806,1327.467,9.35495,0,0,12.81644,1.016295,0.9654806,0,0,2.445194,27.3983,2.445194,0,2.445194,39.00008,100,0.1260818,1.062029,10.25315,0,40.21474
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,4.320921,4.320921,0,-1,0,4.320921,282.4398,7.655663,0,0,12.204,4.548337,4.320921,0,0,0,29.59898,0,0,0,39.00008,100,0.1260818,4.753013,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,6.263032,6.263032,0,-1,0,6.263032,178.4683,4.584864,0,0,11.17753,6.592666,6.263032,0,0,0,29.59898,0,0,0,39.00008,100,0.1260818,6.889336,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260818,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,5.08099,5.08099,0,-1,0,5.08099,141.6573,1.849185,0,0,7.197596,5.348411,5.08099,0,0,0,29.59898,0,0,0,39.00008,100,0.1260818,5.589089,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,4.327522,4.327522,0,-1,0,4.327522,85.70837,0,0,0,3.709049,4.555287,4.327522,0,0,0,29.59898,0,0.8462378,-0.8462378,38.10807,97.71279,0.1260818,4.760275,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,5.156796,5.156796,0,-1,0,5.156796,32.03873,0,0,0,1.652172,5.428206,5.156796,0,0,0.9402642,28.75274,0,3.776034,-3.776034,34.12778,87.50694,0.1260818,5.672475,1.321737,0,30.40491
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,15.96456,8.36,0,-1,0,8.36,0,0,7.604556,9.201012,0,8.8,8.36,0,0,5.135858,24.97671,0,8.8,-8.8,24.85176,63.72234,0.1260818,17.56101,0,0,24.97671
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.369063,1.369063,0,-1,0,1.369063,0,0,0,0,0,1.441119,1.369063,0,0,14.91364,16.17671,0,1.441119,-1.441119,23.33269,59.82729,0.1260818,1.505969,0,0,16.17671
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.680316,3.680316,0,-1,0,3.680316,0,0,4.440892E-16,0,0,3.874017,3.680316,0,0,16.51488,14.73559,0,3.874017,-3.874017,19.24911,49.35661,0.1260818,4.048347,0,0,14.73559
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.658841,2.658841,0,-1,0,2.658841,0,0,4.440892E-16,0,0,2.79878,2.658841,0,0,20.81934,10.86157,0,2.79878,-2.79878,16.29894,41.79208,0.1260818,2.924726,0,0,10.86157
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.021506,1.021506,0,-1,0,1.021506,0,0,0,0,0,1.07527,1.021506,0,0,23.9291,8.06279,0,1.07527,-1.07527,15.16551,38.88584,0.1260818,1.123657,0,0,8.06279
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.7977876,0.7977876,0,-1,0,0.7977876,0,0,0,0,0,0.8397764,0.7977876,0,0,25.12384,6.98752,0,0.8397764,-0.8397764,14.28031,36.6161,0.1260818,0.8775663,0,0,6.98752
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.8710282,0.8710282,0,-1,0,0.8710282,0,0,1.110223E-16,0,0,0.9168718,0.8710282,0,0,26.05693,6.147744,0,0.9168718,-0.9168718,13.31384,34.13798,0.1260818,0.9581311,0,0,6.147744
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.857137,1.857137,0,-1,0,1.857137,0,0,2.220446E-16,0,0,1.954881,1.857137,0,0,27.07567,5.230872,0,1.954881,-1.954881,11.25321,28.85434,0.1260818,2.04285,0,0,5.230872
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.8644287,0.8644287,0,-1,0,0.8644287,0,0,1.110223E-16,0,0,0.9099249,0.8644287,0,0,29.24776,3.275991,0,0.9099249,-0.9099249,10.29407,26.39499,0.1260818,0.9508716,0,0,3.275991
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.5151966,0.5151966,0,-1,0,0.5151966,0,0,0,0,0,0.5423123,0.5151966,0,0,30.25879,2.366066,0,0.5423123,-0.5423123,9.722421,24.92924,0.1260818,0.5667163,0,0,2.366066
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.86136,1.823754,0,0,0,9.722421,24.92924,0.1260818,0,0,0,1.823754
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.239929,1.239929,0,0,0,1.239929,0,0,0,0,0,1.305188,1.239929,0,0,30.86136,1.823754,0,1.305188,-1.305188,8.346632,21.40158,0.1260818,1.363922,0,0,1.823754
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.334779,1.334779,10.13478,0,2.900099,1.334779,0,0,0,0,0,0,0,8.8,8.36,32.31157,0.5185656,8.36,0,8.36,16.27762,41.73742,0.1261823,1.468257,0,12,0.5185656
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,2.35239,2.35239,11.15239,0,3.157555,2.35239,124.4588,1.776357E-15,0,0,2.927755,0,0,8.8,8.36,23.95157,8.042565,11.28776,0,11.28776,26.98613,69.19506,0.1262739,2.587629,2.342204,12,10.97032
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,4.807167,4.807167,12,0,3.372,4.807167,100.3104,0,0,0,4.822089,0,0,7.192833,6.833191,12.66381,18.20155,11.65528,0,11.65528,38.0433,97.54672,0.1263855,5.287884,3.857671,12,23.02363
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.218848,1.218848,0,-1,0,1.218848,590.1675,4.901714,0,0,7.193246,1.282998,1.218848,0,0,1.008534,28.6913,1.008534,0,1.008534,39.00008,100,0.1263721,1.340733,5.754597,0,35.88454
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,4.774659,4.774659,0,-1,0,4.774659,219.362,5.44783,0,0,10.47379,5.025957,4.774659,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,5.252125,8.379029,0,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.120451,1.120451,0,-1,0,1.120451,975.881,9.754843,0,0,10.93426,1.179422,1.120451,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,1.232496,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,5.049574,5.049574,0,-1,0,5.049574,204.2416,4.997991,0,0,10.31333,5.315341,5.049574,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,5.554532,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.29447,1.29447,0,-1,0,1.29447,810.1393,9.124413,0,0,10.48701,1.3626,1.29447,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,1.423917,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,3.539851,3.539851,0,-1,0,3.539851,224.8118,4.231843,0,0,7.958002,3.726159,3.539851,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,3.893836,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,1.803445,1.803445,0,-1,0,1.803445,117.817,0.2264023,0,0,2.124765,1.898363,1.803445,0,0,0,29.59898,0,0,0,39.00008,100,0.1263721,1.983789,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.392318,6.392318,0,-1,0,6.392318,0,0,8.881784E-16,0,0,6.728756,6.392318,0,0,0,29.59898,0,6.728756,-6.728756,31.90735,81.81355,0.1263721,7.03155,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,9.096712,8.36,0,-1,0,8.36,0,0,0.7367118,1.646383,0,8.8,8.36,0,0,7.476396,22.87022,0,8.8,-8.8,22.63133,58.02894,0.1263721,10.00638,0,0,22.87022
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.042566,2.042566,0,-1,0,2.042566,0,0,4.440892E-16,0,0,2.15007,2.042566,0,0,17.25417,14.07022,0,2.15007,-2.15007,20.36496,52.21774,0.1263721,2.246823,0,0,14.07022
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64314,11.92015,0,0,0,20.36496,52.21774,0.1263721,0,0,0,11.92015
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.200905,1.200905,0,-1,0,1.200905,0,0,2.220446E-16,0,0,1.264111,1.200905,0,0,19.64314,11.92015,0,1.264111,-1.264111,19.03247,48.80111,0.1263721,1.320996,0,0,11.92015
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.471158,1.471158,0,-1,0,1.471158,0,0,2.220446E-16,0,0,1.548587,1.471158,0,0,21.04771,10.65604,0,1.548587,-1.548587,17.40012,44.61559,0.1263721,1.618274,0,0,10.65604
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.290767,1.290767,0,-1,0,1.290767,0,0,0,0,0,1.358702,1.290767,0,0,22.76836,9.107454,0,1.358702,-1.358702,15.96792,40.9433,0.1263721,1.419844,0,0,9.107454
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.164951,2.164951,0,-1,0,2.164951,0,0,0,0,0,2.278896,2.164951,0,0,24.27803,7.748752,0,2.278896,-2.278896,13.56575,34.78391,0.1263721,2.381446,0,0,7.748752
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81013,5.469857,0,0,0,13.56575,34.78391,0.1263721,0,0,0,5.469857
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.288893,1.288893,0,-1,0,1.288893,0,0,2.220446E-16,0,0,1.356729,1.288893,0,0,26.81013,5.469857,0,1.356729,-1.356729,12.13563,31.11695,0.1263721,1.417782,0,0,5.469857
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.3674784,0.3674784,0,-1,0,0.3674784,0,0,5.551115E-17,0,0,0.3868193,0.3674784,0,0,28.31761,4.113127,0,0.3868193,-0.3868193,11.72789,30.07145,0.1263721,0.4042262,0,0,4.113127
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.3029051,0.3029051,0,0,0,0.3029051,0,0,0,0,0,0.3188475,0.3029051,0,0,28.74741,3.726308,0,0.3188475,-0.3188475,11.39179,29.20967,0.1263721,0.3331956,0,0,3.726308
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.455058,1.455058,0,0,0,1.455058,0,0,2.220446E-16,0,0,1.53164,1.455058,0,0,29.10169,3.407461,0,1.53164,-1.53164,9.777305,25.06996,0.1263721,1.600563,0,0,3.407461
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,4.934794,4.934794,12,0,3.372,4.934794,50.71415,0,0,0,2.502639,0,0,7.065206,6.711946,30.80351,1.875821,9.214584,0,9.214584,18.51903,47.48459,0.1265159,5.428274,2.002111,12,4.37846
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,2.551658,2.551658,11.35166,0,3.207969,2.551658,179.0891,1.776357E-15,0,0,4.569741,0,0,8.8,8.36,21.58892,10.16895,12.92974,0,12.92974,30.78526,78.93639,0.1265908,2.806824,3.655793,12,14.73869
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.250125,2.250125,0,-1,0,2.250125,372.1625,0,0,0,8.374122,2.368552,2.250125,0,0,8.659183,21.80571,6.005569,0,6.005569,36.48264,93.54504,0.1265109,2.475137,6.699297,0,30.17983
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,2.928904,2.928904,0,-1,0,2.928904,228.8611,0.9664497,0,0,6.70312,3.083057,2.928904,0,0,2.653614,27.21073,2.653614,0,2.653614,39.00008,100,0.1264756,3.221794,5.362496,0,33.91385
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.6995604,0.6995604,0,-1,0,0.6995604,1435.792,9.307851,0,0,10.04423,0.7363794,0.6995604,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,0.7695165,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,4.860557,4.860557,0,-1,0,4.860557,200.4228,4.625288,0,0,9.741664,5.116376,4.860557,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,5.346613,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,3.126235,3.126235,0,-1,0,3.126235,355.0822,7.80993,0,0,11.1007,3.290774,3.126235,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,3.438859,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,2.52251,2.52251,0,-1,0,2.52251,384.3417,7.039785,0,0,9.695059,2.655274,2.52251,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,2.774761,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,4.463349,4.463349,0,-1,0,4.463349,188.7017,3.724153,0,0,8.422415,4.698262,4.463349,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,4.909684,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,2.508462,2.508462,0,-1,0,2.508462,227.3851,3.063382,0,0,5.703868,2.640487,2.508462,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,2.759309,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.561933,1.561933,0,-1,0,1.561933,111.6894,0.1003741,0,0,1.744514,1.64414,1.561933,0,0,0,29.59898,0,0,0,39.00008,100,0.1264756,1.718126,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.661375,2.661375,0,-1,0,2.661375,0,0,0,0,0,2.801447,2.661375,0,0,0,29.59898,0,2.801447,-2.801447,36.04709,92.42826,0.1264756,2.927512,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.883367,8.36,0,-1,0,8.36,0,0,1.523366,2.511703,0,8.8,8.36,0,0,3.112719,26.79753,0,8.8,-8.8,26.77108,68.64365,0.1264756,10.8717,0,0,26.79753
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.611665,7.611665,0,-1,0,7.611665,0,0,8.881784E-16,0.01283202,0,8.01228,7.611665,0,0,12.8905,17.99753,0,8.01228,-8.01228,18.3254,46.9881,0.1264756,8.372832,0,0,17.99753
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.893408,1.893408,0,-1,0,1.893408,0,0,2.220446E-16,0,0,1.993061,1.893408,0,0,21.79303,9.985251,0,1.993061,-1.993061,16.22452,41.60126,0.1264756,2.082748,0,0,9.985251
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.9503661,0.9503661,0,-1,0,0.9503661,0,0,1.110223E-16,0,0,1.000385,0.9503661,0,0,24.00754,7.992191,0,1.000385,-1.000385,15.17003,38.89742,0.1264756,1.045403,0,0,7.992191
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.435759,1.435759,0,-1,0,1.435759,0,0,2.220446E-16,0,0,1.511325,1.435759,0,0,25.11908,6.991806,0,1.511325,-1.511325,13.57695,34.81262,0.1264756,1.579334,0,0,6.991806
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.083586,2.083586,0,-1,0,2.083586,0,0,4.440892E-16,0,0,2.193249,2.083586,0,0,26.79833,5.480481,0,2.193249,-2.193249,11.26506,28.88472,0.1264756,2.291945,0,0,5.480481
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.4292038,0.4292038,0,-1,0,0.4292038,0,0,5.551115E-17,0,0,0.4517934,0.4292038,0,0,29.23527,3.287232,0,0.4517934,-0.4517934,10.78883,27.66361,0.1264756,0.4721242,0,0,3.287232
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73727,2.835438,0,0,0,10.78883,27.66361,0.1264756,0,0,0,2.835438
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.21533,2.21533,0,-1,0,2.21533,0,0,4.440892E-16,0,0,2.331926,2.21533,0,0,29.73727,2.835438,0,2.331926,-2.331926,8.330764,21.36089,0.1264756,2.436862,0,0,2.835438
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.486093,0.4783368,0,-1,0,0.4783368,0,0,1.007757,1.156366,0,0.5035124,0.4783368,0,0,32.3283,0.5035124,0,0.5035124,-0.5035124,7.800015,20,0.1264756,1.634703,0,0,0.5035124
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.058329,1.058329,9.858329,0,2.830157,1.058329,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126567,1.164161,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.12882,2.12882,10.92882,0,3.100991,2.12882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266899,2.341702,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,5.674535,5.674535,12,0,3.372,5.674535,8.511208,8.881784E-16,0,0,0.4829715,0,0,6.325465,6.009192,16.16775,15.048,6.492163,0,6.492163,29.82101,76.46397,0.1268036,6.241989,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,3.102311,3.102311,10.22627,0,2.923245,3.102311,70.16352,0,0,0,2.176691,0,0,7.123955,6.767757,9.675591,20.89095,8.944448,0,8.944448,38.30645,98.22148,0.1268976,3.412542,1.741352,12,23.06764
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,3.187864,0,0,3.919006,0,0,0,0,0.7311428,28.94095,0.7311428,0,0.7311428,39.00008,100,0.1268878,0,3.135205,0,32.85995
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,5.84901,5.84901,0,-1,0,5.84901,79.84835,0,0,0,4.670338,6.156852,5.84901,0,0,0,29.59898,0,1.486515,-1.486515,37.43316,95.98225,0.1268878,6.43391,3.73627,0,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,4.01987,4.01987,0,-1,0,4.01987,174.0244,1.112432,0,0,6.995557,4.231442,4.01987,0,0,1.651683,28.11246,1.651683,0,1.651683,39.00008,100,0.1268659,4.421857,5.596446,0,35.10802
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,-1,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268659,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,2.709107,2.709107,0,-1,0,2.709107,229.0583,3.353744,0,0,6.205436,2.851692,2.709107,0,0,0,29.59898,0,0,0,39.00008,100,0.1268659,2.980018,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,4.732357,4.732357,0,-1,0,4.732357,152.5778,2.239098,0,0,7.220526,4.981428,4.732357,0,0,0,29.59898,0,0,0,39.00008,100,0.1268659,5.205592,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,4.261923,4.261923,0,-1,0,4.261923,116.489,0.478436,0,0,4.964671,4.486235,4.261923,0,0,0,29.59898,0,0,0,39.00008,100,0.1268659,4.688116,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,5.105443,5.105443,0,-1,0,5.105443,69.42871,0,0,0,3.544643,5.374151,5.105443,0,0,0,29.59898,0,1.829507,-1.829507,37.07161,95.05521,0.1268659,5.615988,2.835715,0,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,8.491564,8.36,0,-1,0,8.36,15.86566,0,0.1315635,0.9807198,1.32637,8.8,8.36,0,0,2.032786,27.76947,0,7.47363,-7.47363,29.19371,74.85551,0.1268659,9.34072,1.061096,0,29.09584
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,9.525825,8.36,0,-1,0,8.36,0,0,1.165824,2.118407,0,8.8,8.36,0,0,10.33682,20.29584,0,8.8,-8.8,19.9177,51.07091,0.1268659,10.47841,0,0,20.29584
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,13.02756,8.36,0,-1,0,8.36,0,0,4.667562,5.970318,0,8.8,8.36,0,0,20.1146,11.49584,0,8.8,-8.8,10.64168,27.28631,0.1268659,14.33032,0,0,11.49584
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.345417,2.561048,0,-1,0,2.561048,0,0,0.7843686,1.11891,0,2.69584,2.561048,0,0,29.89238,2.69584,0,2.69584,-2.69584,7.800015,20,0.1268659,3.679959,0,0,2.69584
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.186855,0,0,-1,0,0,0,0,4.186855,4.60554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,4.60554,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.645511,0,0,-1,0,0,0,0,1.645511,1.810062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,1.810062,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.595534,0,0,-1,0,0,0,0,0.595534,0.6550875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0.6550875,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.4725863,0,0,-1,0,0,0,0,0.4725863,0.5198449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0.5198449,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.5692878,0,0,-1,0,0,0,0,0.5692878,0.6262166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0.6262166,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.5230458,0,0,-1,0,0,0,0,0.5230458,0.5753504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0.5753504,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268659,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.436169,1.436169,10.23617,0,2.925751,1.436169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269677,1.579786,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,4.076244,4.076244,11.60996,0,3.273319,4.076244,44.09741,0,0,0,1.797518,0,0,7.533711,7.157026,24.52775,7.524,8.954544,0,8.954544,24.22603,62.11791,0.1271019,4.483869,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,3.399781,3.399781,11.3954,0,3.219036,3.399781,160.3833,0,0,0,5.452682,0,0,7.995619,7.595838,15.57321,15.58309,13.04852,0,13.04852,36.60495,93.85866,0.1271751,3.739759,4.362146,12,21.03577
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,1.824187,1.824187,0,-1,0,1.824187,480.4121,4.318729,0,0,8.763614,1.920197,1.824187,0,0,2.524688,27.32676,2.524688,0,2.524688,39.00008,100,0.1271416,2.006605,7.010891,0,36.09037
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,2.320614,2.320614,0,-1,0,2.320614,423.682,7.389271,0,0,9.832023,2.442751,2.320614,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,2.552675,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,-1,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,5.156176,5.156176,0,-1,0,5.156176,163.2223,2.988475,0,0,8.416029,5.427554,5.156176,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,5.671794,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,-1,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,3.642543,3.642543,0,-1,0,3.642543,266.9779,5.89053,0,0,9.724786,3.834256,3.642543,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,4.006797,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02036168,0.02036168,0,-1,0,0.02036168,36469.22,7.404312,0,0,7.425745,0.02143335,0.02036168,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,0.02239785,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.190964,2.190964,0,-1,0,2.190964,152.6609,1.038467,0,0,3.344745,2.306278,2.190964,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,2.410061,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271416,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.893562,1.893562,0,-1,0,1.893562,0,0,2.220446E-16,0,0,1.993223,1.893562,0,0,0,29.59898,0,1.993223,-1.993223,36.89904,94.61272,0.1271416,2.082918,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.214692,27.60575,0,0,0,36.89904,94.61272,0.1271416,0,0,0,27.60575
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.103147,3.103147,0,-1,0,3.103147,0,0,4.440892E-16,0,0,3.266471,3.103147,0,0,2.214692,27.60575,0,3.266471,-3.266471,33.45588,85.78412,0.1271416,3.413462,0,0,27.60575
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.618895,4.618895,0,-1,0,4.618895,0,0,8.881784E-16,0,0,4.861995,4.618895,0,0,5.844104,24.33928,0,4.861995,-4.861995,28.33088,72.64314,0.1271416,5.080785,0,0,24.33928
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.8265307,0.8265307,0,-1,0,0.8265307,0,0,1.110223E-16,0,0,0.8700323,0.8265307,0,0,11.24632,19.47729,0,0.8700323,-0.8700323,27.41379,70.29162,0.1271416,0.9091837,0,0,19.47729
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.4902576,0.4902576,0,-1,0,0.4902576,0,0,5.551115E-17,0,0,0.5160606,0.4902576,0,0,12.21302,18.60726,0,0.5160606,-0.5160606,26.86981,68.89681,0.1271416,0.5392833,0,0,18.60726
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.5338786,0.5338786,0,-1,0,0.5338786,0,0,1.110223E-16,0,0,0.5619775,0.5338786,0,0,12.78642,18.0912,0,0.5619775,-0.5619775,26.27744,67.37791,0.1271416,0.5872665,0,0,18.0912
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.405222,0.405222,0,-1,0,0.405222,0,0,0,0,0,0.4265494,0.405222,0,0,13.41084,17.52922,0,0.4265494,-0.4265494,25.82781,66.22503,0.1271416,0.4457442,0,0,17.52922
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.056259,2.056259,0,-1,0,2.056259,0,0,0,0,0,2.164483,2.056259,0,0,13.88479,17.10267,0,2.164483,-2.164483,23.54625,60.37487,0.1271416,2.261885,0,0,17.10267
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.679617,1.679617,0,-1,0,1.679617,0,0,2.220446E-16,0,0,1.768018,1.679617,0,0,16.28977,14.93819,0,1.768018,-1.768018,21.68259,55.59628,0.1271416,1.847579,0,0,14.93819
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.25423,13.17017,0,0,0,21.68259,55.59628,0.1271416,0,0,0,13.17017
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.25423,13.17017,0,0,0,21.68259,55.59628,0.1271416,0,0,0,13.17017
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.4065569,0.4065569,0,0,0,0.4065569,0,0,5.551115E-17,0,0,0.4279546,0.4065569,0,0,18.25423,13.17017,0,0.4279546,-0.4279546,21.23149,54.43961,0.1271416,0.4472126,0,0,13.17017
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,11.16643,11.16643,12,0,3.372,11.16643,8.626235,0,0,0,0.9632428,0,0,0.8335672,0.7918888,18.72974,12.74221,1.755132,0,1.755132,22.89655,58.70899,0.1271696,12.28308,0.7705942,12,13.70546
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,16.97461,14.32183,11.25321,0,11.25321,33.57228,86.08261,0.1271904,0,2.314568,12,17.21504
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.05998382,0.05998382,0,-1,0,0.05998382,4760.611,0,0,0,2.855596,0.06314086,0.05998382,0,0,5.721397,24.44972,2.792455,0,2.792455,36.22144,92.87531,0.1271534,0.0659822,2.284477,0,27.30532
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,5.175395,5.175395,0,-1,0,5.175395,71.4229,0,0,0,3.696417,5.447784,5.175395,0,0,2.928941,26.96293,0,1.751367,-1.751367,34.37534,88.14172,0.1271534,5.692935,2.957134,0,30.65935
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,0.952436,0.952436,0,-1,0,0.952436,788.7986,1.635333,0,0,7.512802,1.002564,0.952436,0,0,4.874905,25.21156,4.874905,0,4.874905,39.00008,100,0.1270889,1.04768,6.010242,0,32.72437
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.210013,2.210013,0,-1,0,2.210013,316.6454,4.671576,0,0,6.997905,2.32633,2.210013,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,2.431015,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,2.857311,2.857311,0,-1,0,2.857311,365.7805,7.443793,0,0,10.45149,3.007696,2.857311,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,3.143043,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.038559,1.038559,0,-1,0,1.038559,763.7123,6.838386,0,0,7.931606,1.09322,1.038559,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,1.142415,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.224735,2.224735,0,-1,0,2.224735,234.743,2.880584,0,0,5.222411,2.341827,2.224735,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,2.447209,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270889,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.024317,2.024317,0,-1,0,2.024317,0,0,4.440892E-16,0,0,2.13086,2.024317,0,0,0,29.59898,0,2.13086,-2.13086,36.75396,94.24072,0.1270889,2.226749,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.925074,7.925074,0,-1,0,7.925074,0,0,1.776357E-15,0.357581,0,8.342183,7.925074,0,0,2.367622,27.46812,0,8.342183,-8.342183,27.96052,71.6935,0.1270889,8.717581,0,0,27.46812
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63671,19.12593,0,0,0,27.96052,71.6935,0.1270889,0,0,0,19.12593
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.311417,3.311417,0,-1,0,3.311417,0,0,0,0,0,3.485702,3.311417,0,0,11.63671,19.12593,0,3.485702,-3.485702,24.28627,62.27236,0.1270889,3.642559,0,0,19.12593
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.9080055,0.9080055,0,-1,0,0.9080055,0,0,1.110223E-16,0,0,0.9557953,0.9080055,0,0,15.50972,15.64023,0,0.9557953,-0.9557953,23.27877,59.68904,0.1270889,0.9988061,0,0,15.64023
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.57171,14.68444,0,0,0,23.27877,59.68904,0.1270889,0,0,0,14.68444
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.794618,1.794618,0,-1,0,1.794618,0,0,2.220446E-16,0,0,1.889071,1.794618,0,0,16.57171,14.68444,0,1.889071,-1.889071,21.28752,54.58326,0.1270889,1.97408,0,0,14.68444
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.842039,1.842039,0,-1,0,1.842039,0,0,2.220446E-16,0,0,1.938989,1.842039,0,0,18.67068,12.79537,0,1.938989,-1.938989,19.24364,49.34258,0.1270889,2.026243,0,0,12.79537
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.735805,1.735805,0,-1,0,1.735805,0,0,2.220446E-16,0,0,1.827163,1.735805,0,0,20.82511,10.85638,0,1.827163,-1.827163,17.31764,44.40413,0.1270889,1.909385,0,0,10.85638
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85529,9.029215,0,0,0,17.31764,44.40413,0.1270889,0,0,0,9.029215
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85529,9.029215,0,0,0,17.31764,44.40413,0.1270889,0,0,0,9.029215
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.998195,2.998195,0,0,0,2.998195,0,0,4.440892E-16,0,0,3.155995,2.998195,0,0,22.85529,9.029215,0,3.155995,-3.155995,13.99093,35.87411,0.1270889,3.298015,0,0,9.029215
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.4792539,0.4792539,0,0,0,0.4792539,0,0,0,0,0,0.5044777,0.4792539,0,0,26.36195,5.87322,0,0.5044777,-0.5044777,13.45917,34.51062,0.1270889,0.5271792,0,0,5.87322
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,26.92248,5.368742,3.19902,0,3.19902,16.49402,42.29229,0.1270465,0,2.559216,0,8.567762
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.4315724,0.4315724,0,0,0,0.4315724,1234.062,0,0,0,5.32587,0.4542868,0.4315724,0,0,23.72346,8.247861,4.871583,0,4.871583,21.11561,54.14249,0.1269821,0.4747297,4.260696,0,13.57373
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.062696,1.062696,0,-1,0,1.062696,918.3809,0,0,0,9.759594,1.118627,1.062696,0,0,18.85188,12.63229,8.640966,0,8.640966,29.31315,75.16178,0.1268681,1.168965,7.807675,0,22.39188
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,5.924037,5.924037,0,-1,0,5.924037,179.1423,0,0,0,10.61246,6.235827,5.924037,0,0,10.21091,20.40915,4.376629,0,4.376629,33.46519,85.80801,0.1268104,6.51644,8.489965,0,31.02161
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,-1,0,0,0,2.937894,0,0,8.77218,0,0,0,0,5.834285,24.34812,5.834285,0,5.834285,39.00008,100,0.1267336,0,7.017743,0,33.1203
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.58271,1.58271,0,-1,0,1.58271,402.9496,4.711515,0,0,6.377526,1.666011,1.58271,0,0,0,29.59898,0,0,0,39.00008,100,0.1267336,1.740981,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.001475,3.001475,0,-1,0,3.001475,233.1823,3.839462,0,0,6.998909,3.159448,3.001475,0,0,0,29.59898,0,0,0,39.00008,100,0.1267336,3.301623,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.339224,1.339224,0,-1,0,1.339224,560.4523,6.096004,0,0,7.505714,1.40971,1.339224,0,0,0,29.59898,0,0,0,39.00008,100,0.1267336,1.473147,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,8.40583,8.36,0,-1,0,8.36,63.343,0,0.04583053,0.8864136,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1267336,9.246413,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.7560656,0.7560656,0,-1,0,0.7560656,307.2372,0,0,0,2.322915,0.7958586,0.7560656,0,0,3.893917,26.09445,1.527056,0,1.527056,36.75468,94.24257,0.1267135,0.8316722,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,2.964939,2.964939,0,-1,0,2.964939,61.79341,0,4.440892E-16,0,1.832137,3.120989,2.964939,0,0,2.366861,27.4688,0,1.288852,-1.288852,35.39611,90.75907,0.1267135,3.261433,1.46571,0,29.30094
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.397151,6.397151,0,-1,0,6.397151,0,0,8.881784E-16,0,0,6.733843,6.397151,0,0,3.798918,26.17995,0,6.733843,-6.733843,28.29801,72.55886,0.1267135,7.036866,0,0,26.17995
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.055393,4.055393,0,-1,0,4.055393,0,0,8.881784E-16,0,0,4.268834,4.055393,0,0,11.28097,19.44611,0,4.268834,-4.268834,23.79827,61.02108,0.1267135,4.460932,0,0,19.44611
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.365528,1.365528,0,-1,0,1.365528,0,0,0,0,0,1.437398,1.365528,0,0,16.02411,15.17727,0,1.437398,-1.437398,22.28312,57.13609,0.1267135,1.50208,0,0,15.17727
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.839192,3.839192,0,-1,0,3.839192,0,0,4.440892E-16,0,0,4.041255,3.839192,0,0,17.62122,13.73988,0,4.041255,-4.041255,18.02326,46.2134,0.1267135,4.223111,0,0,13.73988
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.239468,1.239468,0,-1,0,1.239468,0,0,2.220446E-16,0,0,1.304703,1.239468,0,0,22.11151,9.698622,0,1.304703,-1.304703,16.64798,42.68705,0.1267135,1.363415,0,0,9.698622
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.243017,1.243017,0,-1,0,1.243017,0,0,0,0,0,1.308439,1.243017,0,0,23.56118,8.393919,0,1.308439,-1.308439,15.26877,39.15061,0.1267135,1.367319,0,0,8.393919
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.015,7.08548,0,0,0,15.26877,39.15061,0.1267135,0,0,0,7.08548
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.171537,2.171537,0,-1,0,2.171537,0,0,4.440892E-16,0,0,2.285828,2.171537,0,0,25.015,7.08548,0,2.285828,-2.285828,12.85929,32.97248,0.1267135,2.388691,0,0,7.08548
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2190336,0.2190336,0,-1,0,0.2190336,0,0,2.775558E-17,0,0,0.2305617,0.2190336,0,0,27.55481,4.799651,0,0.2305617,-0.2305617,12.61626,32.34932,0.1267135,0.240937,0,0,4.799651
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1403125,0.1403125,0,-1,0,0.1403125,0,0,2.775558E-17,0,0,0.1476974,0.1403125,0,0,27.81099,4.569089,0,0.1476974,-0.1476974,12.46057,31.95012,0.1267135,0.1543438,0,0,4.569089
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.061008,2.061008,0,-1,0,2.061008,0,0,4.440892E-16,0,0,2.169482,2.061008,0,0,27.9751,4.421392,0,2.169482,-2.169482,10.17374,26.08645,0.1267135,2.267109,0,0,4.421392
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2095913,0.2095913,0,0,0,0.2095913,0,0,0,0,0,0.2206224,0.2095913,0,0,30.38563,2.25191,0,0.2206224,-0.2206224,9.94118,25.49016,0.1267135,0.2305505,0,0,2.25191
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63077,2.031287,0,0,0,9.94118,25.49016,0.1267135,0,0,0,2.031287
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,4.418997,4.418997,11.51398,0,3.249038,4.418997,36.02943,0,0,0,1.59214,0,0,7.094986,6.740237,30.63077,2.031287,8.332376,0,8.332376,17.84597,45.7588,0.1268522,4.860897,1.273712,12,3.623427
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,4.017621,4.017621,12,0,3.372,4.017621,40.42087,0,0,0,1.623957,0,0,7.982379,7.58326,22.29839,9.530426,9.207217,0,9.207217,26.5807,68.1555,0.1269934,4.419383,1.299166,12,11.15438
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,13.09117,17.81692,1.980497,0,1.980497,28.45956,72.9731,0.1269673,0,1.584398,0,19.79742
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,3.594954,3.594954,0,-1,0,3.594954,70.90202,0,0,0,2.548895,3.784163,3.594954,0,0,11.11068,19.59937,0,1.235267,-1.235267,27.15748,69.63442,0.1269673,3.95445,2.039116,0,22.14826
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,5.047961,5.047961,0,-1,0,5.047961,128.6514,0,0,0,6.494274,5.313643,5.047961,0,0,12.4832,18.3641,1.180631,0,1.180631,28.27752,72.50632,0.1269518,5.552757,5.195419,0,24.85838
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,0.9194787,0.9194787,0,-1,0,0.9194787,746.7429,0,0,0,6.866141,0.9678723,0.9194787,0,0,11.30256,19.42667,5.898269,0,5.898269,33.87311,86.85397,0.1268743,1.011427,5.492913,0,26.29281
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,7.950511,7.950511,0,-1,0,7.950511,66.33578,0,0,0.3855621,5.274034,8.368958,7.950511,0,0,5.404295,24.73511,0,3.094925,-3.094925,30.61078,78.48901,0.1268743,8.745562,4.219227,0,30.00915
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,4.92004,4.92004,0,-1,0,4.92004,198.5231,0,0,0,9.767414,5.17899,4.92004,0,0,8.843101,21.64019,4.588424,0,4.588424,34.96374,89.65043,0.126814,5.412044,7.813931,0,31.4076
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,3.538786,3.538786,0,-1,0,3.538786,112.8021,0,0,0,3.991824,3.725038,3.538786,0,0,4.254676,25.76977,0.266786,0,0.266786,35.21683,90.29939,0.1268105,3.892664,3.193459,0,29.76159
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,2.434047,2.434047,0,-1,0,2.434047,144.6669,0,0,0,3.521262,2.562155,2.434047,0,0,3.98789,26.00988,0.9591068,0,0.9591068,36.12672,92.63243,0.1267979,2.677452,2.81701,0,29.53114
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,2.755854,2.755854,0,-1,0,2.755854,49.42854,0,0,0,1.362178,2.900899,2.755854,0,0,3.028784,26.87307,0,1.538721,-1.538721,34.50477,88.47359,0.1267979,3.031439,1.089742,0,28.23525
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,8.207584,8.207584,0,-1,0,8.207584,0,0,1.776357E-15,0.6683433,0,8.639563,8.207584,0,0,4.738473,25.33435,0,8.639563,-8.639563,25.39787,65.12261,0.1267979,9.028343,0,0,25.33435
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.133648,2.133648,0,-1,0,2.133648,0,0,4.440892E-16,0,0,2.245945,2.133648,0,0,14.33799,16.69479,0,2.245945,-2.245945,23.03044,59.05228,0.1267979,2.347012,0,0,16.69479
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.835412,7.835412,0,-1,0,7.835412,0,0,8.881784E-16,0.2589533,0,8.247802,7.835412,0,0,16.83348,14.44884,0,8.247802,-8.247802,14.33649,36.76015,0.1267979,8.618954,0,0,14.44884
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3531616,0.3531616,0,-1,0,0.3531616,0,0,5.551115E-17,0,0,0.371749,0.3531616,0,0,25.99771,6.201042,0,0.371749,-0.371749,13.94463,35.75539,0.1267979,0.3884777,0,0,6.201042
