Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.5462264,0.5462264,0,-1,0,0.5462264,0,0,0,0,0,0.5749751,0.5462264,0,0,26.41076,5.829293,0,0.5749751,-0.5749751,13.33855,34.20135,0.1267979,0.600849,0,0,5.829293
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04962,5.254318,0,0,0,13.33855,34.20135,0.1267979,0,0,0,5.254318
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1084263,0.1084263,0,-1,0,0.1084263,0,0,1.387779E-17,0,0,0.114133,0.1084263,0,0,27.04962,5.254318,0,0.114133,-0.114133,13.21825,33.89287,0.1267979,0.119269,0,0,5.254318
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.452885,1.452885,0,-1,0,1.452885,0,0,2.220446E-16,0,0,1.529352,1.452885,0,0,27.17644,5.140185,0,1.529352,-1.529352,11.60617,29.75934,0.1267979,1.598173,0,0,5.140185
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.552264,0.552264,0,-1,0,0.552264,0,0,1.110223E-16,0,0,0.5813305,0.552264,0,0,28.87572,3.610833,0,0.5813305,-0.5813305,10.99339,28.18813,0.1267979,0.6074904,0,0,3.610833
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.8823499,0.8823499,0,-1,0,0.8823499,0,0,1.110223E-16,0,0,0.9287894,0.8823499,0,0,29.52164,3.029502,0,0.9287894,-0.9287894,10.01436,25.6778,0.1267979,0.9705849,0,0,3.029502
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.262242,1.262242,0,-1,0,1.262242,0,0,2.220446E-16,0,0,1.328676,1.262242,0,0,30.55363,2.100713,0,1.328676,-1.328676,8.613814,22.08666,0.1267979,1.388466,0,0,2.100713
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.90145,0.90145,9.70145,0,2.790467,0.90145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02993,0.7720373,8.36,0,8.36,16.54481,42.4225,0.1268831,0.991595,0,12,0.7720373
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.66994,8.296038,8.36,0,8.36,24.4758,62.75834,0.1269419,0,0,12,8.296038
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,3.632976,3.632976,11.86166,0,3.337001,3.632976,74.45108,0,0,0,2.70479,0,0,8.228687,7.817253,15.30993,15.82004,10.52204,0,10.52204,34.45789,88.35338,0.1270612,3.996274,2.163832,12,18.52483
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,11.89995,11.89995,11.45101,0,3.233104,11.89995,44.20577,0,0,0,5.260465,0.4725736,0.4489449,0,0,4.787891,25.28988,4.787891,0,4.787891,39.00008,100,0.1271303,13.08995,4.208372,12,30.55034
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,4.918005,4.918005,0,-1,0,4.918005,186.2654,3.983696,0,0,9.160542,5.176847,4.918005,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,5.409805,7.328434,0,38.75952
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.7120841,0.7120841,0,-1,0,0.7120841,1486.002,9.832018,0,0,10.58158,0.7495621,0.7120841,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,0.7832925,8.465264,0,40.18056
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,1.943229,1.943229,0,-1,0,1.943229,572.0601,9.070934,0,0,11.11644,2.045505,1.943229,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,2.137552,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.21468,2.21468,0,-1,0,2.21468,474.2181,8.171172,0,0,10.50241,2.331242,2.21468,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,2.436148,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,2.361266,2.361266,0,-1,0,2.361266,476.2212,8.759307,0,0,11.24485,2.485543,2.361266,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,2.597393,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,2.533138,2.533138,0,-1,0,2.533138,298.9038,4.905183,0,0,7.571643,2.666461,2.533138,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,2.786451,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.182675,1.182675,0,-1,0,1.182675,123.3772,0.2142301,0,0,1.459151,1.244921,1.182675,0,0,0,29.59898,0,0,0,39.00008,100,0.1271303,1.300942,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.131409,3.131409,0,-1,0,3.131409,0,0,4.440892E-16,0,0,3.29622,3.131409,0,0,0,29.59898,0,3.29622,-3.29622,35.52556,91.09099,0.1271303,3.44455,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662466,26.30276,0,0,0,35.52556,91.09099,0.1271303,0,0,0,26.30276
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662466,26.30276,0,0,0,35.52556,91.09099,0.1271303,0,0,0,26.30276
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,7.236744,7.236744,0,-1,0,7.236744,0,0,8.881784E-16,0,0,7.617626,7.236744,0,0,3.662466,26.30276,0,7.617626,-7.617626,27.49587,70.50211,0.1271303,7.960419,0,0,26.30276
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.8518282,0.8518282,0,-1,0,0.8518282,0,0,1.110223E-16,0,0,0.8966612,0.8518282,0,0,12.12649,18.68513,0,0.8966612,-0.8966612,26.55071,68.07861,0.1271303,0.937011,0,0,18.68513
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12278,17.78847,0,0,0,26.55071,68.07861,0.1271303,0,0,0,17.78847
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.78997,1.78997,0,-1,0,1.78997,0,0,2.220446E-16,0,0,1.884178,1.78997,0,0,13.12278,17.78847,0,1.884178,-1.884178,24.56461,62.98606,0.1271303,1.968966,0,0,17.78847
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.233285,2.233285,0,-1,0,2.233285,0,0,4.440892E-16,0,0,2.350826,2.233285,0,0,15.21632,15.90429,0,2.350826,-2.350826,22.08662,56.63226,0.1271303,2.456614,0,0,15.90429
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2562888,0.2562888,0,-1,0,0.2562888,0,0,0,0,0,0.2697777,0.2562888,0,0,17.82835,13.55347,0,0.2697777,-0.2697777,21.80225,55.9031,0.1271303,0.2819177,0,0,13.55347
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1934438,0.1934438,0,-1,0,0.1934438,0,0,2.775558E-17,0,0,0.2036251,0.1934438,0,0,18.1281,13.28369,0,0.2036251,-0.2036251,21.58761,55.35275,0.1271303,0.2127882,0,0,13.28369
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.4362226,0.4362226,0,-1,0,0.4362226,0,0,5.551115E-17,0,0,0.4591817,0.4362226,0,0,18.35435,13.08006,0,0.4591817,-0.4591817,21.10359,54.11167,0.1271303,0.4798448,0,0,13.08006
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.7299132,0.7299132,0,0,0,0.7299132,0,0,1.110223E-16,0,0,0.7683297,0.7299132,0,0,18.86455,12.62088,0,0.7683297,-0.7683297,20.2937,52.03503,0.1271303,0.8029046,0,0,12.62088
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3980946,0.3980946,0,0,0,0.3980946,0,0,5.551115E-17,0,0,0.4190469,0.3980946,0,0,19.71825,11.85255,0,0.4190469,-0.4190469,19.85199,50.90244,0.1271303,0.4379041,0,0,11.85255
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,6.039712,6.039712,0,0,0,6.039712,27.34824,0,0,0,1.651755,6.357592,6.039712,0,0,20.18386,11.43351,0,4.705837,-4.705837,14.8916,38.18352,0.1271303,6.643684,1.321404,0,13.08526
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,4.495185,4.495185,0,0,0,4.495185,52.3324,0,8.881784E-16,0,2.352438,4.731774,4.495185,0,0,25.41257,6.727669,0,2.379336,-2.379336,12.38356,31.75266,0.1271303,4.944704,1.881951,0,9.080107
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,3.400604,3.400604,0,-1,0,3.400604,119.6454,0,0,0,4.068666,3.579583,3.400604,0,0,28.05627,4.348333,0.4890822,0,0.4890822,12.84755,32.94236,0.1271239,3.740665,3.254932,0,8.416999
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,5.795655,5.795655,0,-1,0,5.795655,146.9147,0,0,0.2083509,8.514672,6.100689,5.795655,0,0,27.56719,4.788507,2.413983,0,2.413983,15.13765,38.81441,0.1270922,6.37522,6.811738,0,13.30318
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.539092,1.539092,0,-1,0,1.539092,634.5223,0,0,0,9.76588,1.620096,1.539092,0,0,25.15321,6.961092,8.145783,0,8.145783,22.86542,58.62916,0.1269856,1.693001,7.812704,0,16.72697
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.3467158,0.3467158,0,-1,0,0.3467158,2657.147,0,0,0,9.212749,0.364964,0.3467158,0,0,17.00742,14.2923,8.847786,0,8.847786,31.25916,80.15155,0.1268699,0.3813874,7.3702,0,23.50505
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,4.198129,4.198129,0,-1,0,4.198129,259.2748,0,0,0,10.88469,4.419083,4.198129,0,0,8.159638,22.2553,6.465608,0,6.465608,37.39298,95.87924,0.1267856,4.617941,8.707752,0,33.14
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.37634,0.37634,0,-1,0,0.37634,2448.259,7.1236,0,0,9.213778,0.3961474,0.37634,0,0,1.69403,28.07435,1.69403,0,1.69403,39.00008,100,0.1267635,0.413974,7.371022,0,37.28813
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.52478,1.52478,0,-1,0,1.52478,333.3872,3.478391,0,0,5.083423,1.605032,1.52478,0,0,0,29.59898,0,0,0,39.00008,100,0.1267635,1.677258,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267635,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,3.335006,3.335006,0,-1,0,3.335006,48.19667,0,4.440892E-16,0,1.607362,3.510533,3.335006,0,0,0,29.59898,0,1.903171,-1.903171,36.99396,94.85612,0.1267635,3.668507,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.114634,27.69581,0,0,0,36.99396,94.85612,0.1267635,0,0,0,27.69581
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.606488,8.36,0,-1,0,8.36,0,0,0.2464878,1.107137,0,8.8,8.36,0,0,2.114634,27.69581,0,8.8,-8.8,27.71795,71.07151,0.1267635,9.467136,0,0,27.69581
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,7.238421,7.238421,0,-1,0,7.238421,0,0,8.881784E-16,0,0,7.619391,7.238421,0,0,11.89241,18.89581,0,7.619391,-7.619391,19.6864,50.47785,0.1267635,7.962264,0,0,18.89581
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,6.148655,6.148655,0,-1,0,6.148655,0,0,8.881784E-16,0,0,6.472269,6.148655,0,0,20.3584,11.27642,0,6.472269,-6.472269,12.86403,32.98463,0.1267635,6.763521,0,0,11.27642
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.058601,1.058601,0,-1,0,1.058601,0,0,2.220446E-16,0,0,1.114317,1.058601,0,0,27.54981,4.804148,0,1.114317,-1.114317,11.68944,29.97286,0.1267635,1.164461,0,0,4.804148
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.4007918,0.4007918,0,-1,0,0.4007918,0,0,0,0,0,0.4218861,0.4007918,0,0,28.78794,3.689831,0,0.4218861,-0.4218861,11.24473,28.83259,0.1267635,0.440871,0,0,3.689831
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.649668,1.649668,0,-1,0,1.649668,0,0,2.220446E-16,0,0,1.736493,1.649668,0,0,29.2567,3.267945,0,1.736493,-1.736493,9.414309,24.1392,0.1267635,1.814635,0,0,3.267945
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18614,1.531452,0,0,0,9.414309,24.1392,0.1267635,0,0,0,1.531452
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.037206,1.037206,0,-1,0,1.037206,0,0,2.220446E-16,0,0,1.091796,1.037206,0,0,31.18614,1.531452,0,1.091796,-1.091796,8.263454,21.1883,0.1267635,1.140927,0,0,1.531452
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,2.322113,0.4176736,0,-1,0,0.4176736,0,0,1.90444,2.136651,0,0.4396564,0.4176736,0,0,32.39925,0.4396564,0,0.4396564,-0.4396564,7.800015,20,0.1267635,2.554325,0,0,0.4396564
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267635,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.5343584,0.5343584,9.334358,0,2.697593,0.5343584,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268376,0.5877943,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.487926,1.487926,10.28793,0,2.938845,1.487926,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.126939,1.636719,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.126991,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,2.905833,2.905833,0,0,0,2.905833,90.89912,0,0,0,2.641377,3.058772,2.905833,0,0,7.312222,23.01798,0,0.417395,-0.417395,31.62312,81.08477,0.126991,3.196417,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,5.31876,5.31876,0,-1,0,5.31876,83.26554,0,0,0,4.428694,5.598695,5.31876,0,0,7.775994,22.60058,0,1.170001,-1.170001,30.38983,77.92249,0.126991,5.850636,3.542955,0,27.02928
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,-1,0,0,0,0,0,0,3.961725,0,0,0,0,9.075994,21.43058,3.961725,0,3.961725,34.14826,87.55946,0.1269394,0,3.16938,0,25.39231
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.789915,0.789915,0,-1,0,0.789915,694.3942,0,0,0,5.485124,0.8314894,0.789915,0,0,5.114269,24.99614,4.653634,0,4.653634,38.56308,98.8795,0.1268788,0.8689064,4.388099,0,30.48126
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,-1,0,0,0,4.241814,0,0,4.702448,0,0,0,0,0.4606347,29.18441,0.4606347,0,0.4606347,39.00008,100,0.1268729,0,3.761959,0,33.88686
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,-1,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268729,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,6.828102,6.828102,0,-1,0,6.828102,36.94174,0,0,0,2.52242,7.187476,6.828102,0,0,0,29.59898,0,4.665056,-4.665056,34.08268,87.3913,0.1268729,7.510912,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,2.575716,2.575716,0,-1,0,2.575716,175.3533,0,0,0,4.516602,2.711279,2.575716,0,0,5.183395,24.93392,1.805322,0,1.805322,35.79536,91.78278,0.1268494,2.833287,3.613281,0,29.45052
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,2.686517,2.686517,0,-1,0,2.686517,112.149,0,0,0,3.012903,2.827913,2.686517,0,0,3.378074,26.55871,0.1849902,0,0.1849902,35.97085,92.23277,0.126847,2.955169,2.410322,0,29.57162
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,4.719371,4.719371,0,-1,0,4.719371,17.943,0,8.881784E-16,0,0.8467968,4.967759,4.719371,0,0,3.193084,26.7252,0,4.120962,-4.120962,31.62698,81.09465,0.126847,5.191308,0.6774375,0,27.572
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.458856,1.458856,0,-1,0,1.458856,0,0,2.220446E-16,0,0,1.535638,1.458856,0,0,7.77193,22.60424,0,1.535638,-1.535638,30.00827,76.94414,0.126847,1.604741,0,0,22.60424
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.287556,1.287556,0,-1,0,1.287556,0,0,0,0,0,1.355322,1.287556,0,0,9.478194,21.0686,0,1.355322,-1.355322,28.57964,73.28098,0.126847,1.416312,0,0,21.0686
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.500727,2.500727,0,-1,0,2.500727,0,0,4.440892E-16,0,0,2.632344,2.500727,0,0,10.98411,19.71328,0,2.632344,-2.632344,25.8049,66.16629,0.126847,2.750799,0,0,19.71328
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,7.318567,7.318567,0,-1,0,7.318567,0,0,0,0,0,7.703755,7.318567,0,0,13.90893,17.08094,0,7.703755,-7.703755,17.68443,45.34461,0.126847,8.050424,0,0,17.08094
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.299429,1.299429,0,-1,0,1.299429,0,0,2.220446E-16,0,0,1.36782,1.299429,0,0,22.46866,9.377182,0,1.36782,-1.36782,16.24262,41.64767,0.126847,1.429372,0,0,9.377182
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2653718,0.2653718,0,-1,0,0.2653718,0,0,0,0,0,0.2793387,0.2653718,0,0,23.98846,8.009362,0,0.2793387,-0.2793387,15.94818,40.89268,0.126847,0.2919089,0,0,8.009362
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29884,7.730024,0,0,0,15.94818,40.89268,0.126847,0,0,0,7.730024
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29884,7.730024,0,0,0,15.94818,40.89268,0.126847,0,0,0,7.730024
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002047728,0.002047728,0,-1,0,0.002047728,0,0,4.336809E-19,0,0,0.002155503,0.002047728,0,0,24.29884,7.730024,0,0.002155503,-0.002155503,15.9459,40.88685,0.126847,0.002252501,0,0,7.730024
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30123,7.727869,0,0,0,15.9459,40.88685,0.126847,0,0,0,7.727869
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.899987,1.899987,0,-1,0,1.899987,0,0,2.220446E-16,0,0,1.999987,1.899987,0,0,24.30123,7.727869,0,1.999987,-1.999987,13.83773,35.4813,0.126847,2.089986,0,0,7.727869
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.6448223,0.6448223,0,0,0,0.6448223,0,0,1.110223E-16,0,0,0.6787603,0.6448223,0,0,26.52344,5.727882,0,0.6787603,-0.6787603,13.12226,33.64674,0.126847,0.7093045,0,0,5.727882
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.6100082,0.6100082,0,0,0,0.6100082,0,0,1.110223E-16,0,0,0.6421139,0.6100082,0,0,27.27762,5.049121,0,0.6421139,-0.6421139,12.44541,31.91124,0.126847,0.6710091,0,0,5.049121
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,3.417844,3.417844,0,0,0,3.417844,8.282073,0,4.440892E-16,0,0.2830683,3.59773,3.417844,0,0,27.99108,4.407008,0,3.314662,-3.314662,8.951449,22.95239,0.126847,3.759628,0.2264547,0,4.690076
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,5.609653,5.609653,12,0,3.372,5.609653,29.94761,0,0,0,1.679957,0,0,6.390347,6.07083,31.67404,1.092346,7.750787,0,7.750787,16.30449,41.8063,0.1269762,6.170618,1.343965,12,2.772302
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,4.18317,4.18317,0,-1,0,4.18317,24.86667,0,0,0,1.040215,4.403337,4.18317,0,0,23.92325,8.068054,0,3.363122,-3.363122,12.75945,32.71647,0.1269762,4.601488,0.8321721,0,9.108269
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,3.22238,3.22238,0,-1,0,3.22238,156.7356,0,0,0,5.050616,3.391979,3.22238,0,0,27.66005,4.704932,1.658637,0,1.658637,14.33297,36.75113,0.1269546,3.544618,4.040493,0,9.755548
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,-1,0,0,0,0,0,0,7.60831,0,0,0,0,26.00141,6.197705,7.60831,0,7.60831,21.55085,55.25847,0.1268558,0,6.086648,0,13.80602
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,4.078924,4.078924,0,-1,0,4.078924,101.1947,0,0,0,4.127654,4.293604,4.078924,0,0,18.3931,13.04518,0,0.1659503,-0.1659503,21.37592,54.80994,0.1268558,4.486816,3.302123,0,17.17284
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,4.374888,4.374888,0,-1,0,4.374888,77.06493,0,0,0,3.371505,4.605145,4.374888,0,0,18.57749,12.87923,0,1.233641,-1.233641,20.07555,51.47566,0.1268558,4.812377,2.697204,0,16.25074
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,2.909242,2.909242,0,-1,0,2.909242,55.2113,0,0,0,1.606231,3.062361,2.909242,0,0,19.94821,11.64559,0,1.45613,-1.45613,18.54065,47.54004,0.1268558,3.200167,1.284984,0,13.25182
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,5.028492,5.028492,0,-1,0,5.028492,53.10747,0,8.881784E-16,0,2.670505,5.29315,5.028492,0,0,21.56613,10.18946,0,2.622645,-2.622645,15.77614,40.45157,0.1268558,5.531342,2.136404,0,12.85997
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,24.48018,7.566818,3.710824,0,3.710824,19.29654,49.47821,0.1268077,0,2.968659,0,11.27764
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.533227,1.533227,0,-1,0,1.533227,127.5962,0,0,0,1.956339,1.613923,1.533227,0,0,20.76935,10.90656,0.3424156,0,0.3424156,19.62138,50.31114,0.1268033,1.68655,1.565071,0,12.8629
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.739833,3.739833,0,-1,0,3.739833,0,0,4.440892E-16,0,0,3.936667,3.739833,0,0,20.42694,11.21473,0,3.936667,-3.936667,15.47177,39.67113,0.1268033,4.113817,0,0,11.21473
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.883702,4.883702,0,-1,0,4.883702,0,0,8.881784E-16,0,0,5.140739,4.883702,0,0,24.80101,7.278068,0,5.140739,-5.140739,10.05296,25.77676,0.1268033,5.372073,0,0,7.278068
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,6.043507,2.030462,0,-1,0,2.030462,0,0,4.013045,4.617396,0,2.137328,2.030462,0,0,30.51295,2.137328,0,2.137328,-2.137328,7.800015,20,0.1268033,6.647858,0,0,2.137328
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.919731,0,0,-1,0,0,0,0,3.919731,4.311705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,4.311705,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.707664,0,0,-1,0,0,0,0,1.707664,1.878431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,1.878431,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.529052,0,0,-1,0,0,0,0,1.529052,1.681957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,1.681957,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.2385532,0,0,-1,0,0,0,0,0.2385532,0.2624085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,0.2624085,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.857102,0,0,-1,0,0,0,0,1.857102,2.042812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,2.042812,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.6921299,0,0,-1,0,0,0,0,0.6921299,0.7613429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,0.7613429,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.053492,0,0,-1,0,0,0,0,1.053492,1.158841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,1.158841,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.4355994,0,0,-1,0,0,0,0,0.4355994,0.4791593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268033,0.4791593,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1001909,0.1001909,8.900191,0,2.587748,0.1001909,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268644,0.11021,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.630718,1.630718,10.43072,0,2.974972,1.630718,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269693,1.79379,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,3.5979,3.5979,11.3706,0,3.212762,3.5979,56.36489,0,0,0,2.027952,0,0,7.772701,7.384066,16.16775,15.048,9.412018,0,9.412018,32.59103,83.56657,0.1270874,3.95769,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,5.924559,5.924559,0,0,0,5.924559,82.90112,0,0,0,4.911526,6.236378,5.924559,0,0,6.755735,23.51882,0,1.324852,-1.324852,31.19451,79.98576,0.1270874,6.517015,3.92922,0,28.43034
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,9.146559,8.36,0,-1,0,8.36,76.90739,0,0.7865588,1.701215,6.429457,8.8,8.36,0,0,8.227794,22.19396,0,2.370543,-2.370543,28.69574,73.57867,0.1270874,10.06121,5.143566,0,28.62342
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.760414,1.760414,0,-1,0,1.760414,602.4464,0,0,0,10.60555,1.853068,1.760414,0,0,10.86173,19.82342,8.752484,0,8.752484,36.99907,94.86922,0.1269741,1.936456,8.484442,0,30.42897
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,0.9463286,0.9463286,0,-1,0,0.9463286,1234.079,8.573067,0,0,11.67845,0.9961354,0.9463286,0,0,2.109245,27.70066,2.109245,0,2.109245,39.00008,100,0.1269468,1.040962,9.342758,0,39.3791
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,-1,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269468,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,3.277205,3.277205,0,-1,0,3.277205,351.5527,8.071413,0,0,11.5211,3.449689,3.277205,0,0,0,29.59898,0,0,0,39.00008,100,0.1269468,3.604925,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,2.90366,2.90366,0,-1,0,2.90366,377.1756,7.895412,0,0,10.9519,3.056484,2.90366,0,0,0,29.59898,0,0,0,39.00008,100,0.1269468,3.194026,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,3.511777,3.511777,0,-1,0,3.511777,211.735,3.739054,0,0,7.435661,3.696607,3.511777,0,0,0,29.59898,0,0,0,39.00008,100,0.1269468,3.862955,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,1.849925,1.849925,0,-1,0,1.849925,260.1805,2.865854,0,0,4.813144,1.94729,1.849925,0,0,0,29.59898,0,0,0,39.00008,100,0.1269468,2.034918,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,7.771689,7.771689,0,-1,0,7.771689,26.05465,0,0,0.188858,2.024886,8.180725,7.771689,0,0,0,29.59898,0,6.155839,-6.155839,32.51125,83.36202,0.1269468,8.548858,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,7.36132,7.36132,0,-1,0,7.36132,0,0,8.881784E-16,0,0,7.748757,7.36132,0,0,6.839821,23.44314,0,7.748757,-7.748757,24.34335,62.41871,0.1269468,8.097451,0,0,23.44314
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.855837,2.855837,0,-1,0,2.855837,0,0,4.440892E-16,0,0,3.006144,2.855837,0,0,15.44955,15.69438,0,3.006144,-3.006144,21.17459,54.29372,0.1269468,3.141421,0,0,15.69438
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.88963,6.88963,0,-1,0,6.88963,0,0,8.881784E-16,0,0,7.252242,6.88963,0,0,18.78971,12.68824,0,7.252242,-7.252242,13.53006,34.69239,0.1269468,7.578593,0,0,12.68824
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,9.519613,5.164196,0,-1,0,5.164196,0,0,4.355417,5.307379,0,5.435996,5.164196,0,0,26.84776,5.435996,0,5.435996,-5.435996,7.800015,20,0.1269468,10.47157,0,0,5.435996
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.006851,0,0,-1,0,0,0,0,2.006851,2.207536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,2.207536,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.9032531,0,0,-1,0,0,0,0,0.9032531,0.9935784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,0.9935784,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.729366,0,0,-1,0,0,0,0,1.729366,1.902303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,1.902303,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.639613,0,0,-1,0,0,0,0,1.639613,1.803574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,1.803574,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.367121,0,0,-1,0,0,0,0,1.367121,1.503833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,1.503833,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.167205,0,0,-1,0,0,0,0,1.167205,1.283926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,1.283926,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.122489,0,0,-1,0,0,0,0,2.122489,2.334738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269468,2.334738,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.072048,2.072048,10.87205,0,3.086628,2.072048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127064,2.279253,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.467147,1.467147,10.26715,0,2.933588,1.467147,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271637,1.613862,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,5.396926,5.396926,12,0,3.372,5.396926,57.39334,0,0,0,3.097476,0,0,6.603074,6.272921,16.16775,15.048,9.370397,0,9.370397,32.55154,83.46532,0.1272997,5.936618,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,2.684284,2.684284,0,0,0,2.684284,211.2158,0,0,0,5.669631,2.825562,2.684284,0,0,6.797357,23.48136,2.844068,0,2.844068,35.24966,90.38356,0.1272629,2.952712,4.535704,0,29.15099
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,10.39492,8.36,0,-1,0,8.36,89.24889,0,2.034916,3.074407,7.461207,8.8,8.36,0,0,3.953289,26.04102,0,1.338793,-1.338793,33.83845,86.76508,0.1272629,11.43441,5.968966,0,33.50222
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,6.608181,6.608181,0,-1,0,6.608181,142.9238,0,0,0,9.444666,6.955979,6.608181,0,0,5.440837,24.70222,2.488686,0,2.488686,36.19942,92.81885,0.1272307,7.268999,7.555732,0,34.14689
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,5.708953,5.708953,0,-1,0,5.708953,203.2978,2.644601,0,0,11.60618,6.009425,5.708953,0,0,2.952151,26.94204,2.952151,0,2.952151,39.00008,100,0.1271926,6.279849,9.284941,0,38.54822
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,3.142025,3.142025,0,-1,0,3.142025,308.6188,6.389485,0,0,9.696879,3.307394,3.142025,0,0,0,29.59898,0,0,0,39.00008,100,0.1271926,3.456227,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,-1,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271926,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.042496,3.042496,0,-1,0,3.042496,324.2388,6.662326,0,0,9.864953,3.202627,3.042496,0,0,0,29.59898,0,0,0,39.00008,100,0.1271926,3.346745,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,7.366484,7.366484,0,-1,0,7.366484,100.4824,0,8.881784E-16,0,7.402017,7.754194,7.366484,0,0,0,29.59898,0,0.3521771,-0.3521771,38.62885,99.04813,0.1271926,8.103132,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,2.421918,0,0,2.813226,0,0,0,0,0.3913079,29.2468,0.3913079,0,0.3913079,39.00008,100,0.1271876,0,2.250581,0,32.06003
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.006413,3.006413,0,-1,0,3.006413,42.05264,0,4.440892E-16,0,1.264276,3.164645,3.006413,0,0,0,29.59898,0,1.900369,-1.900369,36.99691,94.86369,0.1271876,3.307054,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1149207,0.1149207,0,-1,0,0.1149207,0,0,1.387779E-17,0,0,0.1209692,0.1149207,0,0,2.111521,27.69861,0,0.1209692,-0.1209692,36.8694,94.53674,0.1271876,0.1264128,0,0,27.69861
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.0645,4.0645,0,-1,0,4.0645,0,0,8.881784E-16,0,0,4.278421,4.0645,0,0,2.245931,27.57764,0,4.278421,-4.278421,32.35955,82.97304,0.1271876,4.47095,0,0,27.57764
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,10.0665,8.36,0,-1,0,8.36,0,0,1.706499,2.713149,0,8.8,8.36,0,0,6.999732,23.29922,0,8.8,-8.8,23.08353,59.18843,0.1271876,11.07315,0,0,23.29922
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.514012,1.514012,0,-1,0,1.514012,0,0,2.220446E-16,0,0,1.593697,1.514012,0,0,16.77751,14.49922,0,1.593697,-1.593697,21.40363,54.88099,0.1271876,1.665413,0,0,14.49922
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.3767034,0.3767034,0,-1,0,0.3767034,0,0,5.551115E-17,0,0,0.3965299,0.3767034,0,0,18.54828,12.90552,0,0.3965299,-0.3965299,20.98565,53.80925,0.1271876,0.4143738,0,0,12.90552
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.285692,1.285692,0,-1,0,1.285692,0,0,0,0,0,1.35336,1.285692,0,0,18.98887,12.50899,0,1.35336,-1.35336,19.55908,50.1514,0.1271876,1.414261,0,0,12.50899
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.6166807,0.6166807,0,-1,0,0.6166807,0,0,1.110223E-16,0,0,0.6491376,0.6166807,0,0,20.49261,11.15563,0,0.6491376,-0.6491376,18.87483,48.39691,0.1271876,0.6783488,0,0,11.15563
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.6560992,0.6560992,0,-1,0,0.6560992,0,0,0,0,0,0.6906307,0.6560992,0,0,21.21387,10.50649,0,0.6906307,-0.6906307,18.14684,46.53028,0.1271876,0.7217091,0,0,10.50649
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98124,9.815864,0,0,0,18.14684,46.53028,0.1271876,0,0,0,9.815864
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98124,9.815864,0,0,0,18.14684,46.53028,0.1271876,0,0,0,9.815864
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.6052954,0.6052954,0,-1,0,0.6052954,0,0,1.110223E-16,0,0,0.6371531,0.6052954,0,0,21.98124,9.815864,0,0.6371531,-0.6371531,17.47523,44.80818,0.1271876,0.6658249,0,0,9.815864
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1825374,0.1825374,0,0,0,0.1825374,0,0,2.775558E-17,0,0,0.1921446,0.1825374,0,0,22.68919,9.178711,0,0.1921446,-0.1921446,17.27269,44.28886,0.1271876,0.2007911,0,0,9.178711
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90268,8.986566,0,0,0,17.27269,44.28886,0.1271876,0,0,0,8.986566
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,22.90268,8.986566,2.955283,0,2.955283,20.07631,51.47763,0.1271494,0,2.364227,0,11.94185
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.68838,1.68838,0,0,0,1.68838,341.8207,0,0,0,5.771233,1.777242,1.68838,0,0,19.9474,11.64632,3.993991,0,3.993991,23.86535,61.19308,0.1270979,1.857218,4.616986,0,17.41755
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,5.14731,5.14731,0,-1,0,5.14731,167.0744,0,0,0,8.599838,5.418221,5.14731,0,0,15.95341,15.24091,3.181618,0,3.181618,26.8837,68.93242,0.1270569,5.662041,6.87987,0,23.84075
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,1.96461,1.96461,0,-1,0,1.96461,490.2279,0,0,0,9.631065,2.06801,1.96461,0,0,12.77179,18.10437,7.563056,0,7.563056,34.05864,87.32967,0.1269596,2.161071,7.704853,0,27.73543
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,-1,0,0,0,5.371216,0,0,10.57995,0,0,0,0,5.208733,24.91112,5.208733,0,5.208733,39.00008,100,0.1268926,0,8.463959,0,35.49107
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.3699373,0.3699373,0,-1,0,0.3699373,3270.366,11.7089,0,0,12.0983,0.3894077,0.3699373,0,0,0,29.59898,0,0,0,39.00008,100,0.1268926,0.406931,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,3.324199,3.324199,0,-1,0,3.324199,318.5764,7.090959,0,0,10.59012,3.499157,3.324199,0,0,0,29.59898,0,0,0,39.00008,100,0.1268926,3.656619,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268926,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,4.079501,4.079501,0,-1,0,4.079501,185.2172,3.261725,0,0,7.555937,4.294212,4.079501,0,0,0,29.59898,0,0,0,39.00008,100,0.1268926,4.487452,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,5.283855,5.283855,0,-1,0,5.283855,100.7698,0,0,0,5.324528,5.561953,5.283855,0,0,0,29.59898,0,0.2374249,-0.2374249,38.74981,99.35829,0.1268926,5.81224,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,1.941686,1.941686,0,-1,0,1.941686,106.5849,0,0,0,2.069545,2.04388,1.941686,0,0,0.2638055,29.36155,0.02566474,0,0.02566474,38.77416,99.42072,0.1268923,2.135855,1.655636,0,31.4311
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,5.122966,5.122966,0,-1,0,5.122966,0,0,8.881784E-16,0,0,5.392596,5.122966,0,0,0.2381407,29.38465,0,5.392596,-5.392596,33.08986,84.84563,0.1268923,5.635262,0,0,29.38465
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.369649,5.369649,0,-1,0,5.369649,0,0,0,0,0,5.652262,5.369649,0,0,6.229914,23.99206,0,5.652262,-5.652262,27.13186,69.56872,0.1268923,5.906614,0,0,23.99206
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.7067373,0.7067373,0,-1,0,0.7067373,0,0,1.110223E-16,0,0,0.743934,0.7067373,0,0,12.51021,18.33979,0,0.743934,-0.743934,26.34768,67.55802,0.1268923,0.777411,0,0,18.33979
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.344296,2.344296,0,-1,0,2.344296,0,0,0,0,0,2.46768,2.344296,0,0,13.3368,17.59586,0,2.46768,-2.46768,23.74652,60.88838,0.1268923,2.578726,0,0,17.59586
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.9238102,0.9238102,0,-1,0,0.9238102,0,0,1.110223E-16,0,0,0.9724318,0.9238102,0,0,16.07866,15.12818,0,0.9724318,-0.9724318,22.72148,58.2601,0.1268923,1.016191,0,0,15.12818
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.286435,1.286435,0,-1,0,1.286435,0,0,2.220446E-16,0,0,1.354142,1.286435,0,0,17.15915,14.15575,0,1.354142,-1.354142,21.29409,54.60013,0.1268923,1.415078,0,0,14.15575
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.8907329,0.8907329,0,-1,0,0.8907329,0,0,1.110223E-16,0,0,0.9376136,0.8907329,0,0,18.66375,12.80161,0,0.9376136,-0.9376136,20.30576,52.06595,0.1268923,0.9798062,0,0,12.80161
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70554,11.86399,0,0,0,20.30576,52.06595,0.1268923,0,0,0,11.86399
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.9432345,0.9432345,0,-1,0,0.9432345,0,0,1.110223E-16,0,0,0.9928784,0.9432345,0,0,19.70554,11.86399,0,0.9928784,-0.9928784,19.25918,49.3824,0.1268923,1.037558,0,0,11.86399
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.142443,1.142443,0,-1,0,1.142443,0,0,2.220446E-16,0,0,1.202571,1.142443,0,0,20.80874,10.87111,0,1.202571,-1.202571,17.99155,46.1321,0.1268923,1.256687,0,0,10.87111
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.314546,1.314546,0,-1,0,1.314546,0,0,0,0,0,1.383733,1.314546,0,0,22.14493,9.668543,0,1.383733,-1.383733,16.53297,42.39215,0.1268923,1.446001,0,0,9.668543
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.9028116,0.9028116,0,0,0,0.9028116,0,0,1.110223E-16,0,0,0.9503281,0.9028116,0,0,23.68241,8.284809,0,0.9503281,-0.9503281,15.53124,39.82361,0.1268923,0.9930928,0,0,8.284809
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.6705647,0.6705647,0,0,0,0.6705647,0,0,1.110223E-16,0,0,0.7058575,0.6705647,0,0,24.73833,7.334482,0,0.7058575,-0.7058575,14.7872,37.91582,0.1268923,0.7376211,0,0,7.334482
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,11.4199,11.4199,12,0,3.372,11.4199,24.05712,0,0,0,2.747299,0,0,0.5801015,0.5510965,25.52262,6.628624,3.298395,0,3.298395,17.91633,45.93922,0.1269407,12.56189,2.197839,12,9.375923
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,7.171871,7.171871,12,0,3.372,7.171871,67.94702,0,0,0,4.873073,0,0,4.828129,4.586722,22.22422,9.597179,9.459795,0,9.459795,26.89068,68.95033,0.1270751,7.889059,3.898458,12,14.47025
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,3.405104,3.405104,0,-1,0,3.405104,215.1294,0,0,0,7.325379,3.58432,3.405104,0,0,12.76443,18.111,3.741059,0,3.741059,30.43976,78.05051,0.1270271,3.745615,5.860303,0,25.43637
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,-1,0,0,0,0.3504067,0,0,9.373773,0,0,0,0,9.023366,21.47795,9.023366,0,9.023366,39.00008,100,0.1269113,0,7.499018,0,30.85172
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,9.093317,8.36,0,-1,0,8.36,124.2142,1.584304,0.7333175,1.642649,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,10.00265,8.307444,0,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,2.303399,2.303399,0,-1,0,2.303399,509.8667,9.319635,0,0,11.74427,2.424631,2.303399,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,2.533739,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,4.550646,4.550646,0,-1,0,4.550646,255.8245,6.851513,0,0,11.64167,4.790154,4.550646,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,5.005711,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,5.002208,5.002208,0,-1,0,5.002208,191.1216,4.29482,0,0,9.560302,5.265482,5.002208,0,0,0,29.59898,0,0,0,39.00008,100,0.1269113,5.502429,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,8.133254,8.133254,0,-1,0,8.133254,95.31773,0,0,0.5865793,7.752432,8.56132,8.133254,0,0,0,29.59898,0,0.8088874,-0.8088874,38.14743,97.81374,0.1269113,8.946579,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,2.974255,2.974255,0,-1,0,2.974255,154.1128,0.5541502,0,0,4.583709,3.130795,2.974255,0,0,0.8987638,28.79009,0.8987638,0,0.8987638,39.00008,100,0.1268998,3.271681,3.666967,0,33.3738
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268998,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268998,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.792217,3.792217,0,-1,0,3.792217,0,0,4.440892E-16,0,0,3.991808,3.792217,0,0,0,29.59898,0,3.991808,-3.991808,34.79234,89.21096,0.1268998,4.171439,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435342,25.60717,0,0,0,34.79234,89.21096,0.1268998,0,0,0,25.60717
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435342,25.60717,0,0,0,34.79234,89.21096,0.1268998,0,0,0,25.60717
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.9751137,0.9751137,0,-1,0,0.9751137,0,0,0,0,0,1.026435,0.9751137,0,0,4.435342,25.60717,0,1.026435,-1.026435,33.71038,86.43671,0.1268998,1.072625,0,0,25.60717
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.292582,1.292582,0,-1,0,1.292582,0,0,0,0,0,1.360612,1.292582,0,0,5.575826,24.58073,0,1.360612,-1.360612,32.27617,82.75925,0.1268998,1.42184,0,0,24.58073
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.086612,2.086612,0,-1,0,2.086612,0,0,4.440892E-16,0,0,2.196434,2.086612,0,0,7.087617,23.22012,0,2.196434,-2.196434,29.96093,76.82274,0.1268998,2.295274,0,0,23.22012
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.7800921,0.7800921,0,-1,0,0.7800921,0,0,1.110223E-16,0,0,0.8211495,0.7800921,0,0,9.5281,21.02369,0,0.8211495,-0.8211495,29.09536,74.60334,0.1268998,0.8581012,0,0,21.02369
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44049,20.20254,0,0,0,29.09536,74.60334,0.1268998,0,0,0,20.20254
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.4566691,0.4566691,0,-1,0,0.4566691,0,0,5.551115E-17,0,0,0.4807043,0.4566691,0,0,10.44049,20.20254,0,0.4807043,-0.4807043,28.58865,73.30409,0.1268998,0.502336,0,0,20.20254
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9746,19.72183,0,0,0,28.58865,73.30409,0.1268998,0,0,0,19.72183
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.080257,1.080257,0,0,0,1.080257,0,0,2.220446E-16,0,0,1.137113,1.080257,0,0,10.9746,19.72183,0,1.137113,-1.137113,27.39003,70.23071,0.1268998,1.188283,0,0,19.72183
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.8145875,0.8145875,0,0,0,0.8145875,0,0,1.110223E-16,0,0,0.8574605,0.8145875,0,0,12.23806,18.58472,0,0.8574605,-0.8574605,26.48619,67.91317,0.1268998,0.8960462,0,0,18.58472
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,6.69741,6.69741,0,0,0,6.69741,35.88266,0,8.881784E-16,0,2.403209,7.049905,6.69741,0,0,13.1908,17.72726,0,4.646696,-4.646696,21.58814,55.3541,0.1268998,7.367151,1.922567,0,20.13047
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,2.666818,2.666818,0,0,0,2.666818,213.4579,0,0,0,5.692533,2.807177,2.666818,0,0,18.35379,13.08057,2.885357,0,2.885357,24.32543,62.37278,0.1268628,2.9335,4.554027,0,18.7731
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.035348,2.035348,0,-1,0,2.035348,326.2592,0,0,0,6.64051,2.142472,2.035348,0,0,15.46844,15.67739,4.498038,0,4.498038,28.59265,73.31433,0.1268052,2.238883,5.312408,0,22.3179
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,1.92818,1.92818,0,-1,0,1.92818,452.6917,0,0,0,8.728709,2.029663,1.92818,0,0,10.9704,19.72562,6.699046,0,6.699046,34.94792,89.60987,0.1267196,2.120998,6.982967,0,28.45433
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.7730099,0.7730099,0,-1,0,0.7730099,1392.424,5.678532,0,0,10.76358,0.8136946,0.7730099,0,0,4.271351,25.75476,4.271351,0,4.271351,39.00008,100,0.126665,0.8503109,8.610862,0,36.51834
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,-1,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126665,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.257493,1.257493,0,-1,0,1.257493,943.5204,10.54103,0,0,11.86471,1.323677,1.257493,0,0,0,29.59898,0,0,0,39.00008,100,0.126665,1.383242,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,2.422751,2.422751,0,-1,0,2.422751,410.8554,7.403738,0,0,9.954002,2.550264,2.422751,0,0,0,29.59898,0,0,0,39.00008,100,0.126665,2.665026,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,10.34272,8.36,0,-1,0,8.36,90.81347,0,1.982725,3.016997,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.126665,11.377,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,6.04075,6.04075,0,-1,0,6.04075,85.68702,0,0,0,5.176138,6.358684,6.04075,0,0,1.342216,28.39098,0,1.182546,-1.182546,36.48023,93.53886,0.126665,6.644825,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,2.656155,27.20844,2.20006,0,2.20006,38.56739,98.89054,0.126637,0,1.760048,0,29.4085
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,11.61969,8.36,0,-1,0,8.36,0,0,3.259686,4.421655,0,8.8,8.36,0,0,0.4560952,29.18849,0,8.8,-8.8,29.29137,75.10593,0.126637,12.78166,0,0,29.18849
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.095271,4.095271,0,-1,0,4.095271,0,0,0,0,0,4.310812,4.095271,0,0,10.23387,20.38849,0,4.310812,-4.310812,24.74738,63.45469,0.126637,4.504798,0,0,20.38849
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.93058,1.93058,0,-1,0,1.93058,0,0,2.220446E-16,0,0,2.03219,1.93058,0,0,15.02366,16.07768,0,2.03219,-2.03219,22.60526,57.9621,0.126637,2.123638,0,0,16.07768
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.885623,8.36,0,-1,0,8.36,0,0,1.525623,2.514185,0,8.8,8.36,0,0,17.28165,14.04549,0,8.8,-8.8,13.32925,34.17749,0.126637,10.87419,0,0,14.04549
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.975458,1.975458,0,-1,0,1.975458,0,0,4.440892E-16,0,0,2.07943,1.975458,0,0,27.05943,5.245491,0,2.07943,-2.07943,11.13734,28.55722,0.126637,2.173004,0,0,5.245491
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.5000833,0.5000833,0,-1,0,0.5000833,0,0,0,0,0,0.5264034,0.5000833,0,0,29.36991,3.166061,0,0.5264034,-0.5264034,10.58246,27.13446,0.126637,0.5500916,0,0,3.166061
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.5900323,0.5900323,0,-1,0,0.5900323,0,0,0,0,0,0.6210867,0.5900323,0,0,29.9548,2.639657,0,0.6210867,-0.6210867,9.927776,25.45579,0.126637,0.6490355,0,0,2.639657
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.679816,1.917642,0,-1,0,1.917642,0,0,0.7621733,1.030155,0,2.018571,1.917642,0,0,30.6449,2.018571,0,2.018571,-2.018571,7.800015,20,0.126637,2.947797,0,0,2.018571
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.4611161,0,0,-1,0,0,0,0,0.4611161,0.5072277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126637,0.5072277,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.6838586,0,0,-1,0,0,0,0,0.6838586,0.7522444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126637,0.7522444,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.9049758,0,0,-1,0,0,0,0,0.9049758,0.9954734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126637,0.9954734,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.63616,1.63616,10.43616,0,2.976348,1.63616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267408,1.799776,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.3473677,0.3473677,9.147367,0,2.650284,0.3473677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268081,0.3821045,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,6.034007,6.034007,12,0,3.372,6.034007,44.72347,0,0,0,2.698617,0,0,5.965993,5.667694,16.16775,15.048,8.366311,0,8.366311,31.59898,81.02287,0.1269425,6.637408,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,2.671062,2.671062,0,0,0,2.671062,217.1064,0,0,0,5.799046,2.811645,2.671062,0,0,7.801443,22.57768,2.987402,0,2.987402,34.43308,88.28976,0.1269044,2.938169,4.639237,0,28.37673
