Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,3.982564,0,0,8.796605,0,0,0,0,4.814041,25.26634,4.814041,0,4.814041,39.00008,100,0.126843,0,7.037284,0,34.06295
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,2.999465,2.999465,0,-1,0,2.999465,337.7402,6.973068,0,0,10.1304,3.157332,2.999465,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,3.299412,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,-1,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,2.635066,2.635066,0,-1,0,2.635066,488.8049,10.10658,0,0,12.88033,2.773754,2.635066,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,2.898573,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,3.578291,3.578291,0,-1,0,3.578291,307.5228,7.23744,0,0,11.00406,3.766623,3.578291,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,3.936121,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,3.602493,3.602493,0,-1,0,3.602493,253.0174,5.322836,0,0,9.114934,3.792098,3.602493,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,3.962742,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,4.686842,4.686842,0,-1,0,4.686842,164.6102,2.7815,0,0,7.715018,4.933518,4.686842,0,0,0,29.59898,0,0,0,39.00008,100,0.126843,5.155526,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,5.357289,5.357289,0,-1,0,5.357289,102.3061,0,0,0,5.480835,5.639251,5.357289,0,0,0,29.59898,0,0.1584159,-0.1584159,38.83309,99.57183,0.126843,5.893018,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,5.448643,5.448643,0,-1,0,5.448643,49.11459,0,0,0,2.676078,5.735414,5.448643,0,0,0.1760176,29.44056,0,3.059335,-3.059335,35.60827,91.30308,0.126843,5.993507,2.140863,0,32.11664
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575279,26.38123,0,0,0,35.60827,91.30308,0.126843,0,0,0,26.38123
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.123515,4.123515,0,-1,0,4.123515,0,0,0,0,0,4.340542,4.123515,0,0,3.575279,26.38123,0,4.340542,-4.340542,31.03294,79.57147,0.126843,4.535866,0,0,26.38123
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7744612,0.7744612,0,-1,0,0.7744612,0,0,1.110223E-16,0,0,0.8152223,0.7744612,0,0,8.398104,22.04069,0,0.8152223,-0.8152223,30.17362,77.3681,0.126843,0.8519073,0,0,22.04069
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,13.27111,8.36,0,-1,0,8.36,0,0,4.911114,6.238226,0,8.8,8.36,0,0,9.303906,21.22546,0,8.8,-8.8,20.8976,53.58349,0.126843,14.59823,0,0,21.22546
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.07952418,0.07952418,0,-1,0,0.07952418,0,0,1.387779E-17,0,0,0.08370966,0.07952418,0,0,19.08168,12.42546,0,0.08370966,-0.08370966,20.80937,53.35724,0.126843,0.0874766,0,0,12.42546
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.6094689,0.6094689,0,-1,0,0.6094689,0,0,0,0,0,0.6415462,0.6094689,0,0,19.17469,12.34175,0,0.6415462,-0.6415462,20.13312,51.62327,0.126843,0.6704158,0,0,12.34175
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88752,11.70021,0,0,0,20.13312,51.62327,0.126843,0,0,0,11.70021
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.915425,1.915425,0,-1,0,1.915425,0,0,2.220446E-16,0,0,2.016236,1.915425,0,0,19.88752,11.70021,0,2.016236,-2.016236,18.00782,46.1738,0.126843,2.106967,0,0,11.70021
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.873422,1.873422,0,-1,0,1.873422,0,0,2.220446E-16,0,0,1.972023,1.873422,0,0,22.12779,9.68397,0,1.972023,-1.972023,15.92912,40.84382,0.126843,2.060764,0,0,9.68397
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31892,7.711947,0,0,0,15.92912,40.84382,0.126843,0,0,0,7.711947
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.7121073,0.7121073,0,-1,0,0.7121073,0,0,1.110223E-16,0,0,0.7495866,0.7121073,0,0,24.31892,7.711947,0,0.7495866,-0.7495866,15.13899,38.81784,0.126843,0.783318,0,0,7.711947
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.09858104,0.09858104,0,0,0,0.09858104,0,0,1.387779E-17,0,0,0.1037695,0.09858104,0,0,25.1518,6.96236,0,0.1037695,-0.1037695,15.0296,38.53737,0.126843,0.1084391,0,0,6.96236
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.507146,1.507146,0,0,0,1.507146,0,0,2.220446E-16,0,0,1.586469,1.507146,0,0,25.2671,6.858591,0,1.586469,-1.586469,13.35732,34.24947,0.126843,1.65786,0,0,6.858591
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,2.361321,2.361321,0,0,0,2.361321,111.114,0,0,0,2.623758,2.485601,2.361321,0,0,27.02984,5.272122,0.1381566,0,0.1381566,13.48839,34.58554,0.1268412,2.597453,2.099006,0,7.89588
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,26.89168,5.396462,5.316298,0,5.316298,18.53187,47.51752,0.1267736,0,4.253038,0,10.71276
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.130299,2.130299,0,-1,0,2.130299,413.9247,0,0,0,8.817835,2.24242,2.130299,0,0,21.57539,10.18113,6.575415,0,6.575415,24.76986,63.51233,0.1266899,2.343329,7.054268,0,18.99897
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,7.2203,7.2203,0,-1,0,7.2203,151.7766,0,0,0,10.95873,7.600316,7.2203,0,0,14.99997,16.099,3.358412,0,3.358412,27.95592,71.68172,0.1266472,7.94233,8.766983,0,27.05773
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,2.865774,2.865774,0,-1,0,2.865774,426.2365,0,0,0,12.21498,3.016605,2.865774,0,0,11.64156,19.12157,9.198371,0,9.198371,36.68227,94.05691,0.1265305,3.152352,9.77198,0,31.33655
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,4.381618,4.381618,0,-1,0,4.381618,287.5795,5.54522,0,0,12.60064,4.61223,4.381618,0,0,2.443188,27.40011,2.443188,0,2.443188,39.00008,100,0.1264996,4.81978,10.08051,0,40.00075
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,1.972189,1.972189,0,-1,0,1.972189,610.4609,9.963453,0,0,12.03944,2.075988,1.972189,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,2.169407,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,4.532806,4.532806,0,-1,0,4.532806,190.9515,3.884085,0,0,8.65546,4.771375,4.532806,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,4.986087,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,2.967003,2.967003,0,-1,0,2.967003,190.5384,2.530119,0,0,5.65328,3.123161,2.967003,0,0,0,29.59898,0,0,0,39.00008,100,0.1264996,3.263703,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,4.970953,4.970953,0,-1,0,4.970953,46.13249,0,0,0,2.293224,5.232582,4.970953,0,0,0,29.59898,0,2.939357,-2.939357,35.90172,92.05552,0.1264996,5.468048,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265953,26.65962,0,0,0,35.90172,92.05552,0.1264996,0,0,0,26.65962
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.690998,3.690998,0,-1,0,3.690998,0,0,4.440892E-16,0,0,3.885261,3.690998,0,0,3.265953,26.65962,0,3.885261,-3.885261,31.8063,81.55445,0.1264996,4.060097,0,0,26.65962
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.961722,1.961722,0,-1,0,1.961722,0,0,0,0,0,2.06497,1.961722,0,0,7.582909,22.77436,0,2.06497,-2.06497,29.62963,75.97326,0.1264996,2.157894,0,0,22.77436
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.290608,3.290608,0,-1,0,3.290608,0,0,0,0,0,3.463798,3.290608,0,0,9.87732,20.70939,0,3.463798,-3.463798,25.97847,66.61131,0.1264996,3.619669,0,0,20.70939
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.68146,1.68146,0,-1,0,1.68146,0,0,2.220446E-16,0,0,1.769958,1.68146,0,0,13.72598,17.24559,0,1.769958,-1.769958,24.11277,61.82748,0.1264996,1.849606,0,0,17.24559
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.061138,1.061138,0,-1,0,1.061138,0,0,0,0,0,1.116987,1.061138,0,0,15.69261,15.47563,0,1.116987,-1.116987,22.93536,58.80849,0.1264996,1.167252,0,0,15.47563
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.6714249,0.6714249,0,-1,0,0.6714249,0,0,1.110223E-16,0,0,0.7067631,0.6714249,0,0,16.9337,14.35865,0,0.7067631,-0.7067631,22.19036,56.89825,0.1264996,0.7385674,0,0,14.35865
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71899,13.65188,0,0,0,22.19036,56.89825,0.1264996,0,0,0,13.65188
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71899,13.65188,0,0,0,22.19036,56.89825,0.1264996,0,0,0,13.65188
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.03054,1.03054,0,-1,0,1.03054,0,0,2.220446E-16,0,0,1.084778,1.03054,0,0,17.71899,13.65188,0,1.084778,-1.084778,21.04691,53.96632,0.1264996,1.133593,0,0,13.65188
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.5186719,0.5186719,0,-1,0,0.5186719,0,0,0,0,0,0.5459704,0.5186719,0,0,18.9243,12.56711,0,0.5459704,-0.5459704,20.4714,52.49067,0.1264996,0.5705391,0,0,12.56711
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.294127,1.294127,0,0,0,1.294127,0,0,2.220446E-16,0,0,1.362239,1.294127,0,0,19.53094,12.02113,0,1.362239,-1.362239,19.03548,48.80882,0.1264996,1.42354,0,0,12.02113
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.360477,1.360477,0,0,0,1.360477,0,0,2.220446E-16,0,0,1.432081,1.360477,0,0,21.04454,10.6589,0,1.432081,-1.432081,17.52593,44.9382,0.1264996,1.496524,0,0,10.6589
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,3.765698,3.765698,0,0,0,3.765698,53.79935,0,0,0,2.025921,3.963892,3.765698,0,0,22.63574,9.226814,0,1.937972,-1.937972,15.48313,39.70026,0.1264996,4.142268,1.620737,0,11.25274
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,1.964383,1.964383,0,0,0,1.964383,241.1727,0,0,0,4.737556,2.067771,1.964383,0,0,24.78904,7.288843,2.669784,0,2.669784,18.01591,46.19455,0.1264658,2.160821,3.790045,0,12.0264
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,5.179574,5.179574,0,-1,0,5.179574,132.0629,0,0,0,6.840297,5.452184,5.179574,0,0,22.11926,9.691649,1.388113,0,1.388113,19.33279,49.57116,0.1264482,5.697532,5.472238,0,16.53195
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.181901,2.181901,0,-1,0,2.181901,337.1712,0,0,0,7.356742,2.296738,2.181901,0,0,20.73114,10.94095,5.060004,0,5.060004,24.13313,61.8797,0.1263841,2.400091,5.885394,0,18.29769
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,1.793537,1.793537,0,-1,0,1.793537,405.6108,0,0,0,7.274781,1.887934,1.793537,0,0,15.67114,15.49496,5.386847,0,5.386847,29.24354,74.9833,0.126316,1.972891,5.819825,0,22.76974
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,-1,0,0,0,0,0,0,8.72051,0,0,0,0,10.28429,20.34312,8.72051,0,8.72051,37.51655,96.19608,0.126206,0,6.976409,0,29.06363
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,4.036593,4.036593,0,-1,0,4.036593,224.3085,3.241598,0,0,9.054423,4.249046,4.036593,0,0,1.563779,28.19158,1.563779,0,1.563779,39.00008,100,0.1261862,4.440253,7.243538,0,37.246
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,2.729312,2.729312,0,-1,0,2.729312,241.064,3.706429,0,0,6.57939,2.87296,2.729312,0,0,0,29.59898,0,0,0,39.00008,100,0.1261862,3.002244,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,8.234987,8.234987,0,-1,0,8.234987,57.15763,0,0,0.6984861,4.706923,8.668407,8.234987,0,0,0,29.59898,0,3.961484,-3.961484,34.82431,89.29292,0.1261862,9.058486,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,6.253507,6.253507,0,-1,0,6.253507,46.51158,0,0,0,2.908605,6.582639,6.253507,0,0,4.401649,25.63749,0,3.674034,-3.674034,30.95153,79.36275,0.1261862,6.878858,2.326884,0,28.5461
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,8.48391,21.96346,2.051817,0,2.051817,32.89806,84.35383,0.1261604,0,1.641454,0,24.01528
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.195683,2.195683,0,-1,0,2.195683,0,0,0,0,0,2.311246,2.195683,0,0,6.432092,23.81009,0,2.311246,-2.311246,30.46179,78.107,0.1261604,2.415252,0,0,23.81009
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.836223,1.836223,0,-1,0,1.836223,0,0,2.220446E-16,0,0,1.932866,1.836223,0,0,9.000143,21.49885,0,1.932866,-1.932866,28.42437,72.88287,0.1261604,2.019845,0,0,21.49885
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,6.183715,6.183715,0,-1,0,6.183715,0,0,8.881784E-16,0,0,6.509173,6.183715,0,0,11.14777,19.56598,0,6.509173,-6.509173,21.5631,55.28989,0.1261604,6.802086,0,0,19.56598
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.951955,1.951955,0,-1,0,1.951955,0,0,4.440892E-16,0,0,2.054689,1.951955,0,0,18.38019,13.05681,0,2.054689,-2.054689,19.39727,49.73649,0.1261604,2.14715,0,0,13.05681
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2729608,0.2729608,0,-1,0,0.2729608,0,0,5.551115E-17,0,0,0.2873271,0.2729608,0,0,20.66317,11.00212,0,0.2873271,-0.2873271,19.0944,48.9599,0.1261604,0.3002568,0,0,11.00212
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.6666127,0.6666127,0,-1,0,0.6666127,0,0,1.110223E-16,0,0,0.7016976,0.6666127,0,0,20.98243,10.71479,0,0.7016976,-0.7016976,18.35475,47.06336,0.1261604,0.733274,0,0,10.71479
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.121084,2.121084,0,-1,0,2.121084,0,0,4.440892E-16,0,0,2.23272,2.121084,0,0,21.76209,10.0131,0,2.23272,-2.23272,16.00125,41.02877,0.1261604,2.333192,0,0,10.0131
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24289,7.780376,0,0,0,16.00125,41.02877,0.1261604,0,0,0,7.780376
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.962352,1.962352,0,-1,0,1.962352,0,0,4.440892E-16,0,0,2.065633,1.962352,0,0,24.24289,7.780376,0,2.065633,-2.065633,13.82388,35.44579,0.1261604,2.158587,0,0,7.780376
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.9009472,0.9009472,0,-1,0,0.9009472,0,0,1.110223E-16,0,0,0.9483655,0.9009472,0,0,26.53804,5.714743,0,0.9483655,-0.9483655,12.82422,32.88255,0.1261604,0.991042,0,0,5.714743
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59178,4.766377,0,0,0,12.82422,32.88255,0.1261604,0,0,0,4.766377
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.770569,2.770569,0,0,0,2.770569,0,0,4.440892E-16,0,0,2.916388,2.770569,0,0,27.59178,4.766377,0,2.916388,-2.916388,9.750076,25.00014,0.1261604,3.047625,0,0,4.766377
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.764483,2.764483,11.56448,0,3.261814,2.764483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.83221,1.84999,8.36,0,8.36,17.68107,45.33598,0.1262954,3.040932,0,12,1.84999
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.47221,9.37399,10.8313,0,10.8313,27.95654,71.68329,0.1263216,0,1.977037,12,11.84529
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,7.193924,7.193924,11.38785,0,3.217126,7.193924,76.20737,0,0,0,5.482301,0,0,4.193924,3.984228,11.64091,19.12216,9.46653,0,9.46653,36.93728,94.71078,0.1264374,7.913317,4.385841,12,24.60446
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,1.89174,1.89174,0,-1,0,1.89174,414.8094,3.681428,0,0,7.847116,1.991306,1.89174,0,0,2.174383,27.64203,2.174383,0,2.174383,39.00008,100,0.12641,2.080914,6.277693,0,35.48915
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.414652,1.414652,0,-1,0,1.414652,641.0756,7.579883,0,0,9.068991,1.489108,1.414652,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,1.556118,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,2.964732,2.964732,0,-1,0,2.964732,402.5584,8.814008,0,0,11.93478,3.12077,2.964732,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,3.261205,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,6.276462,6.276462,0,-1,0,6.276462,189.768,5.303912,0,0,11.91071,6.606802,6.276462,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,6.904108,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,-1,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,6.591916,6.591916,0,-1,0,6.591916,129.0649,1.568988,0,0,8.507847,6.938859,6.591916,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,7.251107,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,2.680652,2.680652,0,-1,0,2.680652,318.4961,5.716033,0,0,8.537771,2.821739,2.680652,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,2.948717,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,3.72687,3.72687,0,-1,0,3.72687,116.9825,0.4367645,0,0,4.359785,3.923021,3.72687,0,0,0,29.59898,0,0,0,39.00008,100,0.12641,4.099556,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,4.918502,4.918502,0,-1,0,4.918502,29.66617,0,0,0,1.459131,5.17737,4.918502,0,0,0,29.59898,0,3.718239,-3.718239,35.08071,89.95036,0.12641,5.410352,1.167305,0,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.427971,5.427971,0,-1,0,5.427971,0,0,8.881784E-16,0,0,5.713654,5.427971,0,0,4.131377,25.88074,0,5.713654,-5.713654,29.05799,74.50751,0.12641,5.970768,0,0,25.88074
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1821812,0.1821812,0,-1,0,0.1821812,0,0,2.775558E-17,0,0,0.1917697,0.1821812,0,0,10.47988,20.16709,0,0.1917697,-0.1917697,28.85585,73.9892,0.12641,0.2003994,0,0,20.16709
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.550179,7.550179,0,-1,0,7.550179,0,0,8.881784E-16,0,0,7.947556,7.550179,0,0,10.69296,19.97532,0,7.947556,-7.947556,20.47839,52.50858,0.12641,8.305197,0,0,19.97532
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.339749,5.339749,0,-1,0,5.339749,0,0,8.881784E-16,0,0,5.620789,5.339749,0,0,19.52358,12.02776,0,5.620789,-5.620789,14.55356,37.31673,0.12641,5.873724,0,0,12.02776
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.7126092,0.7126092,0,-1,0,0.7126092,0,0,1.110223E-16,0,0,0.750115,0.7126092,0,0,25.7689,6.406971,0,0.750115,-0.750115,13.76287,35.28933,0.12641,0.7838702,0,0,6.406971
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.881783,1.881783,0,-1,0,1.881783,0,0,0,0,0,1.980824,1.881783,0,0,26.60236,5.656856,0,1.980824,-1.980824,11.67489,29.93556,0.12641,2.069961,0,0,5.656856
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.639012,1.639012,0,-1,0,1.639012,0,0,0,0,0,1.725276,1.639012,0,0,28.80327,3.676032,0,1.725276,-1.725276,9.856293,25.2725,0.12641,1.802913,0,0,3.676032
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.487132,1.487132,0,-1,0,1.487132,0,0,0,0,0,1.565403,1.487132,0,0,30.72025,1.950756,0,1.565403,-1.565403,8.206214,21.04153,0.12641,1.635846,0,0,1.950756
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.7407072,0.3660856,0,-1,0,0.3660856,0,0,0.3746216,0.4486923,0,0.3853533,0.3660856,0,0,32.45958,0.3853533,0,0.3853533,-0.3853533,7.800015,20,0.12641,0.8147779,0,0,0.3853533
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.263179,0,0,-1,0,0,0,0,1.263179,1.389497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12641,1.389497,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.257556,0,0,-1,0,0,0,0,1.257556,1.383312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12641,1.383312,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.6232632,0.6232632,9.423264,0,2.720086,0.6232632,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264845,0.6855896,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265415,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,3.850985,3.850985,11.50985,0,3.247991,3.850985,69.82468,0,0,0,2.688938,0,0,7.658861,7.275918,16.16775,15.048,9.964855,0,9.964855,33.11549,84.91135,0.1266538,4.236083,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,4.816375,4.816375,0,0,0,4.816375,124.5347,0,0,0,5.998061,5.069869,4.816375,0,0,6.202898,24.01637,0.928192,0,0.928192,33.99605,87.16919,0.1266422,5.298013,4.798449,0,30.01443
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,2.60829,2.60829,0,-1,0,2.60829,313.4861,0.1563537,0,0,8.176628,2.745569,2.60829,0,0,5.274706,24.85174,5.274706,0,5.274706,39.00008,100,0.1265758,2.869119,6.541303,0,33.02837
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1587403,0.1587403,0,-1,0,0.1587403,6966.416,10.89142,0,0,11.05851,0.1670951,0.1587403,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,0.1746144,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,4.366145,4.366145,0,-1,0,4.366145,257.4095,6.642929,0,0,11.23887,4.595942,4.366145,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,4.802759,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,-1,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,2.489908,2.489908,0,-1,0,2.489908,471.4857,9.118603,0,0,11.73956,2.620956,2.489908,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,2.738899,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.319387,1.319387,0,-1,0,1.319387,754.511,8.566092,0,0,9.954921,1.388828,1.319387,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,1.451326,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265758,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,8.111063,8.111063,0,-1,0,8.111063,63.7547,0,0,0.5621694,5.171184,8.537961,8.111063,0,0,0,29.59898,0,3.366777,-3.366777,35.45118,90.90028,0.1265758,8.92217,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,3.634042,3.634042,0,-1,0,3.634042,65.24149,0,0,0,2.370903,3.825307,3.634042,0,0,3.740864,26.2322,0,1.454404,-1.454404,33.91811,86.96933,0.1265758,3.997446,1.896722,0,28.6031
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.590253,1.590253,0,-1,0,1.590253,0,0,2.220446E-16,0,0,1.673951,1.590253,0,0,5.356869,24.7778,0,1.673951,-1.673951,32.15361,82.44498,0.1265758,1.749279,0,0,24.7778
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.925751,4.925751,0,-1,0,4.925751,0,0,0,0,0,5.185,4.925751,0,0,7.216814,23.10385,0,5.185,-5.185,26.68814,68.43098,0.1265758,5.418325,0,0,23.10385
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,5.057485,5.057485,0,-1,0,5.057485,0,0,8.881784E-16,0,0,5.323668,5.057485,0,0,12.97793,17.91884,0,5.323668,-5.323668,21.0765,54.04219,0.1265758,5.563233,0,0,17.91884
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.316136,4.316136,0,-1,0,4.316136,0,0,0,0,0,4.543301,4.316136,0,0,18.89311,12.59518,0,4.543301,-4.543301,16.28744,41.76258,0.1265758,4.747749,0,0,12.59518
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.9956642,0.9956642,0,-1,0,0.9956642,0,0,1.110223E-16,0,0,1.048068,0.9956642,0,0,23.94123,8.051876,0,1.048068,-1.048068,15.18268,38.92986,0.1265758,1.095231,0,0,8.051876
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,2.477134,2.477134,0,-1,0,2.477134,0,0,0,0,0,2.60751,2.477134,0,0,25.10574,7.003808,0,2.60751,-2.60751,12.43412,31.8823,0.1265758,2.724848,0,0,7.003808
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00298,4.396298,0,0,0,12.43412,31.8823,0.1265758,0,0,0,4.396298
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00298,4.396298,0,0,0,12.43412,31.8823,0.1265758,0,0,0,4.396298
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,2.459602,2.459602,0,-1,0,2.459602,0,0,0,0,0,2.589055,2.459602,0,0,28.00298,4.396298,0,2.589055,-2.589055,9.705018,24.88461,0.1265758,2.705562,0,0,4.396298
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.432685,1.432685,0,-1,0,1.432685,0,0,2.220446E-16,0,0,1.508089,1.432685,0,0,30.87971,1.807244,0,1.508089,-1.508089,8.115352,20.80855,0.1265758,1.575953,0,0,1.807244
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.176097,0.2841967,0,-1,0,0.2841967,0,0,0.8918999,1.00951,0,0.2991544,0.2841967,0,0,32.55536,0.2991544,0,0.2991544,-0.2991544,7.800015,20,0.1265758,1.293706,0,0,0.2991544
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.447749,1.447749,10.24775,0,2.92868,1.447749,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126673,1.592524,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.383479,0.383479,9.183479,0,2.65942,0.383479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267403,0.4218269,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,1.882684,1.882684,10.68268,0,3.038719,1.882684,139.498,1.776357E-15,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.1268162,2.070953,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.4968208,0.4968208,0,0,0,0.4968208,1128.381,0,0,0,5.606031,0.5229693,0.4968208,0,0,5.181447,24.93568,5.083062,0,5.083062,38.90674,99.76068,0.1267525,0.5465029,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,5.383176,5.383176,0,-1,0,5.383176,156.1546,2.641191,0,0,8.406077,5.666501,5.383176,0,0,0.09838469,29.51043,0.09838469,0,0.09838469,39.00008,100,0.1267512,5.921494,6.724862,0,37.91651
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,2.753045,2.753045,0,-1,0,2.753045,388.1391,7.787701,0,0,10.68564,2.897942,2.753045,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,3.028349,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,3.483276,3.483276,0,-1,0,3.483276,357.3347,8.780349,0,0,12.44695,3.666606,3.483276,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,3.831604,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.4198458,0.4198458,0,-1,0,0.4198458,2958.114,11.97758,0,0,12.41952,0.441943,0.4198458,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,0.4618304,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.450987,1.450987,0,-1,0,1.450987,833.7255,10.56989,0,0,12.09724,1.527354,1.450987,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,1.596085,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.194494,2.194494,0,-1,0,2.194494,504.569,8.76274,0,0,11.07273,2.309993,2.194494,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,2.413943,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,7.388971,7.388971,0,-1,0,7.388971,107.3049,0.150864,0,0,7.928729,7.777864,7.388971,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,8.127869,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,2.607809,2.607809,0,-1,0,2.607809,198.404,2.428936,0,0,5.173998,2.745063,2.607809,0,0,0,29.59898,0,0,0,39.00008,100,0.1267512,2.86859,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,2.618071,2.618071,0,-1,0,2.618071,90.62466,0,0,0,2.372617,2.755864,2.618071,0,0,0,29.59898,0,0.3832463,-0.3832463,38.5961,98.96416,0.1267512,2.879878,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.431674,0.431674,0,-1,0,0.431674,0,0,0,0,0,0.4543937,0.431674,0,0,0.4258293,29.21573,0,0.4543937,-0.4543937,38.11713,97.73603,0.1267512,0.4748414,0,0,29.21573
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.55014,3.55014,0,-1,0,3.55014,0,0,4.440892E-16,0,0,3.736989,3.55014,0,0,0.9307111,28.76134,0,3.736989,-3.736989,34.17799,87.63571,0.1267512,3.905154,0,0,28.76134
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.440876,4.440876,0,-1,0,4.440876,0,0,8.881784E-16,0,0,4.674606,4.440876,0,0,5.082922,25.02435,0,4.674606,-4.674606,29.25053,75.00121,0.1267512,4.884964,0,0,25.02435
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4364741,0.4364741,0,-1,0,0.4364741,0,0,5.551115E-17,0,0,0.4594464,0.4364741,0,0,10.27693,20.34974,0,0.4594464,-0.4594464,28.76623,73.75941,0.1267512,0.4801215,0,0,20.34974
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.180919,2.180919,0,-1,0,2.180919,0,0,4.440892E-16,0,0,2.295704,2.180919,0,0,10.78742,19.8903,0,2.295704,-2.295704,26.34634,67.5546,0.1267512,2.399011,0,0,19.8903
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.617904,1.617904,0,-1,0,1.617904,0,0,0,0,0,1.703057,1.617904,0,0,13.33821,17.59459,0,1.703057,-1.703057,24.55116,62.95158,0.1267512,1.779694,0,0,17.59459
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.230079,2.230079,0,-1,0,2.230079,0,0,4.440892E-16,0,0,2.347451,2.230079,0,0,15.23049,15.89153,0,2.347451,-2.347451,22.07673,56.6069,0.1267512,2.453087,0,0,15.89153
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.83877,13.54408,0,0,0,22.07673,56.6069,0.1267512,0,0,0,13.54408
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.583881,1.583881,0,-1,0,1.583881,0,0,2.220446E-16,0,0,1.667243,1.583881,0,0,17.83877,13.54408,0,1.667243,-1.667243,20.31931,52.10068,0.1267512,1.742269,0,0,13.54408
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1555023,0.1555023,0,-1,0,0.1555023,0,0,2.775558E-17,0,0,0.1636867,0.1555023,0,0,19.69126,11.87684,0,0.1636867,-0.1636867,20.14676,51.65827,0.1267512,0.1710526,0,0,11.87684
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2074727,0.2074727,0,-1,0,0.2074727,0,0,2.775558E-17,0,0,0.2183923,0.2074727,0,0,19.87314,11.71315,0,0.2183923,-0.2183923,19.91656,51.068,0.1267512,0.22822,0,0,11.71315
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.5150986,0.5150986,0,0,0,0.5150986,0,0,0,0,0,0.5422091,0.5150986,0,0,20.1158,11.49476,0,0.5422091,-0.5422091,19.34502,49.60252,0.1267512,0.5666085,0,0,11.49476
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.9291869,0.9291869,0,0,0,0.9291869,0,0,1.110223E-16,0,0,0.9780915,0.9291869,0,0,20.71825,10.95255,0,0.9780915,-0.9780915,18.31402,46.95893,0.1267512,1.022106,0,0,10.95255
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,6.403397,6.403397,0,0,0,6.403397,43.53728,0,8.881784E-16,0,2.787864,6.740417,6.403397,0,0,21.80502,9.974462,0,3.952553,-3.952553,14.14766,36.27599,0.1267512,7.043736,2.230291,0,12.76233
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,3.310708,3.310708,0,0,0,3.310708,143.8215,0,0,0,4.761509,3.484955,3.310708,0,0,26.19674,6.021908,1.276554,0,1.276554,15.35871,39.38123,0.1267352,3.641778,3.809207,0,10.78342
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,24.92019,7.170807,8.404873,0,8.404873,23.33227,59.82622,0.1266299,0,6.723898,0,15.57568
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,6.948075,6.948075,0,-1,0,6.948075,149.5523,0,0,0,10.39101,7.313764,6.948075,0,0,16.51532,14.73519,3.077242,0,3.077242,26.2516,67.31166,0.1265914,7.642883,8.312804,0,25.1262
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,0,0,0,10.24941,0,0,0,0,13.43808,17.50471,10.24941,0,10.24941,35.97504,92.24352,0.1264633,0,8.199526,0,27.75412
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,5.471449,5.471449,0,-1,0,5.471449,189.4651,1.4184,0,0,10.36649,5.75942,5.471449,0,0,3.188668,26.72918,3.188668,0,3.188668,39.00008,100,0.1264235,6.018594,8.293191,0,37.09566
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264235,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,5.855747,5.855747,0,-1,0,5.855747,140.0737,2.038414,0,0,8.202358,6.163944,5.855747,0,0,0,29.59898,0,0,0,39.00008,100,0.1264235,6.441322,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.4932198,0.4932198,0,-1,0,0.4932198,1220.11,5.498645,0,0,6.017823,0.5191787,0.4932198,0,0,0,29.59898,0,0,0,39.00008,100,0.1264235,0.5425417,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264235,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264235,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.807495,4.807495,0,-1,0,4.807495,0,0,8.881784E-16,0,0,5.060521,4.807495,0,0,0,29.59898,0,5.060521,-5.060521,33.66582,86.32244,0.1264235,5.288244,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.774081,6.774081,0,-1,0,6.774081,0,0,8.881784E-16,0,0,7.130611,6.774081,0,0,5.622801,24.53846,0,7.130611,-7.130611,26.1495,67.04986,0.1264235,7.451489,0,0,24.53846
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,6.253076,6.253076,0,-1,0,6.253076,0,0,8.881784E-16,0,0,6.582185,6.253076,0,0,13.5457,17.40785,0,6.582185,-6.582185,19.21126,49.25955,0.1264235,6.878384,0,0,17.40785
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.640822,2.640822,0,-1,0,2.640822,0,0,0,0,0,2.779813,2.640822,0,0,20.85924,10.82566,0,2.779813,-2.779813,16.28108,41.74628,0.1264235,2.904904,0,0,10.82566
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2071911,0.2071911,0,-1,0,0.2071911,0,0,2.775558E-17,0,0,0.2180959,0.2071911,0,0,23.94792,8.045848,0,0.2180959,-0.2180959,16.05119,41.15681,0.1264235,0.2279102,0,0,8.045848
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.2382645,0.2382645,0,-1,0,0.2382645,0,0,2.775558E-17,0,0,0.2508048,0.2382645,0,0,24.19025,7.827752,0,0.2508048,-0.2508048,15.78682,40.47894,0.1264235,0.262091,0,0,7.827752
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,2.315534,2.315534,0,-1,0,2.315534,0,0,0,0,0,2.437404,2.315534,0,0,24.46892,7.576947,0,2.437404,-2.437404,13.21757,33.89114,0.1264235,2.547087,0,0,7.576947
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.07384232,0.07384232,0,-1,0,0.07384232,0,0,1.387779E-17,0,0,0.07772876,0.07384232,0,0,27.17715,5.139543,0,0.07772876,-0.07772876,13.13564,33.68105,0.1264235,0.08122655,0,0,5.139543
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0962149,0.0962149,0,-1,0,0.0962149,0,0,0,0,0,0.1012788,0.0962149,0,0,27.26352,5.061814,0,0.1012788,-0.1012788,13.02888,33.40731,0.1264235,0.1058364,0,0,5.061814
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.072706,1.072706,0,-1,0,1.072706,0,0,0,0,0,1.129164,1.072706,0,0,27.37605,4.960536,0,1.129164,-1.129164,11.83864,30.35542,0.1264235,1.179977,0,0,4.960536
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.542899,1.542899,0,-1,0,1.542899,0,0,2.220446E-16,0,0,1.624104,1.542899,0,0,28.63067,3.831371,0,1.624104,-1.624104,10.12668,25.96579,0.1264235,1.697189,0,0,3.831371
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.8976992,0.8976992,0,0,0,0.8976992,0,0,1.110223E-16,0,0,0.9449466,0.8976992,0,0,30.43523,2.207267,0,0.9449466,-0.9449466,9.130618,23.41179,0.1264235,0.9874691,0,0,2.207267
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,2.386461,2.386461,11.18646,0,3.166175,2.386461,0,0,0,0,0,0,0,8.8,8.36,31.48518,1.26232,8.36,0,8.36,17.06161,43.74763,0.1265462,2.625107,0,12,1.26232
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,2.73983,2.73983,11.53983,0,3.255577,2.73983,46.42361,1.776357E-15,0,0,1.271928,0,0,8.8,8.36,23.12518,8.78632,9.631928,0,9.631928,26.19926,67.17745,0.1266627,3.013813,1.017543,12,10.05825
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,13.49325,17.45506,11.19553,0,11.19553,36.82027,94.41076,0.1266836,0,2.268422,12,20.29058
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,3.146671,3.146671,0,-1,0,3.146671,157.0543,0,0,0,4.941982,3.312285,3.146671,0,0,2.297719,27.53103,1.629697,0,1.629697,38.36634,98.37502,0.1266632,3.461338,3.953585,0,32.47301
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,3.838537,3.838537,0,-1,0,3.838537,137.9879,0.5881266,0,0,5.296714,4.040565,3.838537,0,0,0.6680226,28.99776,0.6680226,0,0.6680226,39.00008,100,0.1266549,4.222391,4.237371,0,34.29447
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,5.855463,5.855463,0,-1,0,5.855463,118.4508,0.7721966,0,0,6.935842,6.163645,5.855463,0,0,0,29.59898,0,0,0,39.00008,100,0.1266549,6.441009,5.548674,0,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,7.394236,7.394236,0,-1,0,7.394236,99.93565,0,0,0,7.389478,7.783407,7.394236,0,0,0,29.59898,0,0.3939281,-0.3939281,38.58484,98.9353,0.1266549,8.133659,5.911583,0,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,6.993268,6.993268,0,-1,0,6.993268,121.8271,0.7206635,0,0,8.519696,7.361335,6.993268,0,0,0.4376979,29.20505,0.4376979,0,0.4376979,39.00008,100,0.1266495,7.692595,6.815757,0,37.72475
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,7.00629,7.00629,0,-1,0,7.00629,82.86068,0,0,0,5.805459,7.375042,7.00629,0,0,0,29.59898,0,1.569583,-1.569583,37.34559,95.75774,0.1266495,7.706919,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,1.567961,0,0,3.311942,0,0,0,0,1.743981,28.0294,1.743981,0,1.743981,39.00008,100,0.1266277,0,2.649554,0,31.34134
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,4.37118,4.37118,0,-1,0,4.37118,39.2005,0,0,0,1.713524,4.601242,4.37118,0,0,0,29.59898,0,2.887718,-2.887718,35.95616,92.19509,0.1266277,4.808298,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,5.007809,5.007809,0,-1,0,5.007809,28.3427,0,8.881784E-16,0,1.419348,5.271378,5.007809,0,0,3.208575,26.71126,0,3.85203,-3.85203,31.89576,81.78384,0.1266277,5.50859,1.135479,0,28.13061
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.842842,6.842842,0,-1,0,6.842842,0,0,8.881784E-16,0,0,7.202991,6.842842,0,0,7.488609,22.85923,0,7.202991,-7.202991,24.30314,62.31562,0.1266277,7.527126,0,0,22.85923
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.738292,5.738292,0,-1,0,5.738292,0,0,8.881784E-16,0,0,6.040308,5.738292,0,0,15.49193,15.65624,0,6.040308,-6.040308,17.9361,45.9899,0.1266277,6.312121,0,0,15.65624
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.398455,6.398455,0,-1,0,6.398455,0,0,8.881784E-16,0,0,6.735216,6.398455,0,0,22.20339,9.615932,0,6.735216,-6.735216,10.83656,27.78599,0.1266277,7.038301,0,0,9.615932
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.7178102,0.7178102,0,-1,0,0.7178102,0,0,1.110223E-16,0,0,0.7555896,0.7178102,0,0,29.68696,2.880716,0,0.7555896,-0.7555896,10.0401,25.74378,0.1266277,0.7895911,0,0,2.880716
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5265,2.125126,0,0,0,10.0401,25.74378,0.1266277,0,0,0,2.125126
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,2.341995,2.01887,0,-1,0,2.01887,0,0,0.3231255,0.557325,0,2.125126,2.01887,0,0,30.5265,2.125126,0,2.125126,-2.125126,7.800015,20,0.1266277,2.576195,0,0,2.125126
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.9023366,0,0,-1,0,0,0,0,0.9023366,0.9925703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266277,0.9925703,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.04408994,0,0,-1,0,0,0,0,0.04408994,0.04849893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266277,0.04849893,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.825663,0,0,-1,0,0,0,0,1.825663,2.008229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266277,2.008229,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266277,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.860872,0,0,-1,0,0,0,0,1.860872,2.04696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266277,2.04696,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1982042,0.1982042,8.998204,0,2.612546,0.1982042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266894,0.2180247,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.5357377,0.5357377,9.335737,0,2.697942,0.5357377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267603,0.5893114,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,3.423167,3.423167,11.46335,0,3.236227,3.423167,63.85275,0,0,0,2.185787,0,0,8.040181,7.638172,16.16775,15.048,9.823958,0,9.823958,32.98183,84.56862,0.1268715,3.765484,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,4.121788,4.121788,0,0,0,4.121788,136.8687,0,0,0,5.641435,4.338724,4.121788,0,0,6.343795,23.88956,1.302712,0,1.302712,34.21769,87.73748,0.1268553,4.533966,4.513148,0,29.531
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,4.00651,4.00651,0,-1,0,4.00651,212.379,0,0,0,8.508986,4.217379,4.00651,0,0,5.041083,25.062,4.291607,0,4.291607,38.28906,98.17689,0.126802,4.407161,6.807189,0,33.57099
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.266793,2.266793,0,-1,0,2.266793,463.5923,7.373103,0,0,10.50868,2.386098,2.266793,0,0,0.7494764,28.92445,0.7494764,0,0.7494764,39.00008,100,0.1267926,2.493472,8.406941,0,39.43313
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,5.496603,5.496603,0,-1,0,5.496603,211.9626,5.864846,0,0,11.65074,5.785898,5.496603,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,6.046264,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,6.161497,6.161497,0,-1,0,6.161497,134.9547,1.829446,0,0,8.315232,6.485786,6.161497,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,6.777647,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.08418496,0.08418496,0,-1,0,0.08418496,4679.562,3.850872,0,0,3.939488,0.08861575,0.08418496,0,0,0,29.59898,0,0,0,39.00008,100,0.1267926,0.09260345,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,3.489189,3.489189,0,-1,0,3.489189,37.32643,0,4.440892E-16,0,1.30239,3.672831,3.489189,0,0,0,29.59898,0,2.370441,-2.370441,36.50142,93.59318,0.1267926,3.838108,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.591307,5.591307,0,-1,0,5.591307,0,0,8.881784E-16,0,0,5.885586,5.591307,0,0,2.633823,27.22854,0,5.885586,-5.885586,30.29746,77.68564,0.1267926,6.150438,0,0,27.22854
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.00757,3.00757,0,-1,0,3.00757,0,0,4.440892E-16,0,0,3.165863,3.00757,0,0,9.173364,21.34295,0,3.165863,-3.165863,26.96035,69.12896,0.1267926,3.308327,0,0,21.34295
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3745596,0.3745596,0,-1,0,0.3745596,0,0,5.551115E-17,0,0,0.3942733,0.3745596,0,0,12.69099,18.17709,0,0.3942733,-0.3942733,26.54475,68.06332,0.1267926,0.4120156,0,0,18.17709
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.031936,4.031936,0,-1,0,4.031936,0,0,0,0,0,4.244143,4.031936,0,0,13.12907,17.78281,0,4.244143,-4.244143,22.07103,56.59227,0.1267926,4.43513,0,0,17.78281
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.354054,1.354054,0,-1,0,1.354054,0,0,0,0,0,1.42532,1.354054,0,0,17.84479,13.53867,0,1.42532,-1.42532,20.56861,52.73992,0.1267926,1.489459,0,0,13.53867
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.408934,0.408934,0,-1,0,0.408934,0,0,5.551115E-17,0,0,0.4304569,0.408934,0,0,19.42847,12.11335,0,0.4304569,-0.4304569,20.11487,51.57648,0.1267926,0.4498274,0,0,12.11335
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90676,11.68289,0,0,0,20.11487,51.57648,0.1267926,0,0,0,11.68289
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.7968857,0.7968857,0,-1,0,0.7968857,0,0,1.110223E-16,0,0,0.8388271,0.7968857,0,0,19.90676,11.68289,0,0.8388271,-0.8388271,19.23067,49.3093,0.1267926,0.8765743,0,0,11.68289
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83879,10.84407,0,0,0,19.23067,49.3093,0.1267926,0,0,0,10.84407
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.65022,2.65022,0,-1,0,2.65022,0,0,0,0,0,2.789706,2.65022,0,0,20.83879,10.84407,0,2.789706,-2.789706,16.29006,41.7693,0.1267926,2.915242,0,0,10.84407
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,2.287465,2.287465,0,-1,0,2.287465,0,0,4.440892E-16,0,0,2.407858,2.287465,0,0,23.93846,8.054361,0,2.407858,-2.407858,13.75195,35.26135,0.1267926,2.516211,0,0,8.054361
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.339495,1.339495,0,0,0,1.339495,0,0,2.220446E-16,0,0,1.409994,1.339495,0,0,26.61386,5.646504,0,1.409994,-1.409994,12.26569,31.45042,0.1267926,1.473444,0,0,5.646504
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.908946,1.908946,0,0,0,1.908946,0,0,4.440892E-16,0,0,2.009417,1.908946,0,0,28.18052,4.23651,0,2.009417,-2.009417,10.14758,26.01938,0.1267926,2.099841,0,0,4.23651
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,3.327363,3.327363,11.51145,0,3.248397,3.327363,64.27041,0,0,0,2.13851,0,0,8.184086,7.774881,30.41321,2.227093,9.913391,0,9.913391,19.55225,50.13387,0.1269039,3.6601,1.710808,12,4.365603
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,1.914627,1.914627,10.71463,0,3.046801,1.914627,246.1655,0,0,0,4.713152,0,0,8.8,8.36,20.49981,11.14915,13.07315,0,13.07315,31.95453,81.93452,0.1269537,2.10609,3.770522,12,15.8623
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,5.75578,5.75578,0,-1,0,5.75578,127.5614,0,0,0,7.342153,6.058716,5.75578,0,0,7.426662,22.91498,1.283437,0,1.283437,33.1721,85.0565,0.1269378,6.331358,5.873723,0,30.25714
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.635226,1.635226,0,-1,0,1.635226,598.02,1.914463,0,0,9.778978,1.72129,1.635226,0,0,6.143225,24.07008,6.143225,0,6.143225,39.00008,100,0.1268616,1.798748,7.823183,0,33.84905
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.278968,2.278968,0,-1,0,2.278968,503.2447,9.069872,0,0,11.46879,2.398914,2.278968,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,2.506865,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,5.552363,5.552363,0,-1,0,5.552363,205.7041,5.576845,0,0,11.42144,5.844593,5.552363,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,6.107599,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,3.796567,3.796567,0,-1,0,3.796567,267.1054,6.144449,0,0,10.14083,3.996386,3.796567,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,4.176224,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,5.340285,5.340285,0,-1,0,5.340285,174.3532,3.689606,0,0,9.31096,5.621353,5.340285,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,5.874314,7.448768,0,38.90994
