Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,2.468158,2.468158,0,-1,0,2.468158,251.6537,3.613149,0,0,6.211209,2.59806,2.468158,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,2.714973,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,2.873262,2.873262,0,-1,0,2.873262,164.3178,1.696796,0,0,4.721282,3.024486,2.873262,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,3.160588,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.365847,1.365847,0,-1,0,1.365847,178.6476,1.00232,0,0,2.440053,1.437734,1.365847,0,0,0,29.59898,0,0,0,39.00008,100,0.1268616,1.502432,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.880741,7.880741,0,-1,0,7.880741,0,0,8.881784E-16,0.3088154,0,8.295517,7.880741,0,0,0,29.59898,0,8.295517,-8.295517,30.25583,77.57891,0.1268616,8.668816,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.031837,4.031837,0,-1,0,4.031837,0,0,0,0,0,4.244039,4.031837,0,0,9.217241,21.30346,0,4.244039,-4.244039,25.78222,66.10814,0.1268616,4.435021,0,0,21.30346
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.16258,2.16258,0,-1,0,2.16258,0,0,4.440892E-16,0,0,2.2764,2.16258,0,0,13.93284,17.05942,0,2.2764,-2.2764,23.38269,59.95549,0.1268616,2.378838,0,0,17.05942
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.3049,1.3049,0,-1,0,1.3049,0,0,0,0,0,1.373579,1.3049,0,0,16.46217,14.78302,0,1.373579,-1.373579,21.93481,56.24299,0.1268616,1.43539,0,0,14.78302
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98837,13.40944,0,0,0,21.93481,56.24299,0.1268616,0,0,0,13.40944
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98837,13.40944,0,0,0,21.93481,56.24299,0.1268616,0,0,0,13.40944
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.130284,2.130284,0,-1,0,2.130284,0,0,0,0,0,2.242404,2.130284,0,0,17.98837,13.40944,0,2.242404,-2.242404,19.57111,50.18223,0.1268616,2.343312,0,0,13.40944
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.551541,0.551541,0,-1,0,0.551541,0,0,1.110223E-16,0,0,0.5805695,0.551541,0,0,20.47993,11.16704,0,0.5805695,-0.5805695,18.95913,48.61307,0.1268616,0.6066951,0,0,11.16704
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.6789389,0.6789389,0,-1,0,0.6789389,0,0,1.110223E-16,0,0,0.7146724,0.6789389,0,0,21.12501,10.58647,0,0.7146724,-0.7146724,18.2058,46.68145,0.1268616,0.7468327,0,0,10.58647
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.07305,1.07305,0,-1,0,1.07305,0,0,0,0,0,1.129526,1.07305,0,0,21.91909,9.871797,0,1.129526,-1.129526,17.01518,43.62857,0.1268616,1.180355,0,0,9.871797
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.6282007,0.6282007,0,-1,0,0.6282007,0,0,1.110223E-16,0,0,0.6612638,0.6282007,0,0,23.17412,8.74227,0,0.6612638,-0.6612638,16.31814,41.84131,0.1268616,0.6910207,0,0,8.74227
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.501022,1.501022,0,0,0,1.501022,0,0,0,0,0,1.580023,1.501022,0,0,23.90886,8.081007,0,1.580023,-1.580023,14.65265,37.57084,0.1268616,1.651124,0,0,8.081007
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.66444,6.500984,0,0,0,14.65265,37.57084,0.1268616,0,0,0,6.500984
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,5.203968,5.203968,0,0,0,5.203968,33.6161,0,8.881784E-16,0,1.749371,5.477861,5.203968,0,0,25.66444,6.500984,0,3.72849,-3.72849,10.72248,27.49349,0.1268616,5.724364,1.399497,0,8.250355
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,29.8072,2.772494,5.250665,0,5.250665,15.7037,40.26582,0.1267965,0,4.200532,0,8.023159
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,8.836766,8.36,0,-1,0,8.36,86.2149,0,0.4767662,1.360443,7.207566,8.8,8.36,0,0,24.55654,7.498093,0,1.592434,-1.592434,14.02513,35.96179,0.1267965,9.720443,5.766053,0,14.70566
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,2.74124,2.74124,0,-1,0,2.74124,362.5878,0,0,0,9.939401,2.885515,2.74124,0,0,26.32591,5.905658,7.053885,0,7.053885,20.71703,53.12048,0.1267092,3.015363,7.951521,0,15.84506
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.3814498,0.3814498,0,-1,0,0.3814498,2952.411,0,0,0,11.26197,0.4015261,0.3814498,0,0,19.27202,12.25416,10.86044,0,10.86044,31.02015,79.53868,0.1265749,0.4195948,9.009572,0,23.51612
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,2.484664,2.484664,0,-1,0,2.484664,507.7564,1.589017,0,0,12.61604,2.615436,2.484664,0,0,8.411586,22.02855,8.411586,0,8.411586,39.00008,100,0.1264712,2.73313,10.09283,0,34.64459
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,2.496333,2.496333,0,-1,0,2.496333,451.5489,8.644446,0,0,11.27217,2.627719,2.496333,0,0,0,29.59898,0,0,0,39.00008,100,0.1264712,2.745967,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,5.666219,5.666219,0,-1,0,5.666219,171.2124,3.73683,0,0,9.70127,5.964441,5.666219,0,0,0,29.59898,0,0,0,39.00008,100,0.1264712,6.232841,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.381152,1.381152,0,-1,0,1.381152,539.158,5.992746,0,0,7.44659,1.453844,1.381152,0,0,0,29.59898,0,0,0,39.00008,100,0.1264712,1.519267,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264712,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,4.512013,4.512013,0,-1,0,4.512013,39.58294,0,0,0,1.785988,4.749487,4.512013,0,0,0,29.59898,0,2.9635,-2.9635,35.87627,91.99026,0.1264712,4.963214,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.698869,8.36,0,-1,0,8.36,0,0,0.3388686,1.208755,0,8.8,8.36,0,0,3.292778,26.63548,0,8.8,-8.8,26.60026,68.20566,0.1264712,9.568755,0,0,26.63548
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9626169,0.9626169,0,-1,0,0.9626169,0,0,0,0,0,1.013281,0.9626169,0,0,13.07056,17.83548,0,1.013281,-1.013281,25.53217,65.46696,0.1264712,1.058879,0,0,17.83548
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.400572,1.400572,0,-1,0,1.400572,0,0,2.220446E-16,0,0,1.474286,1.400572,0,0,14.19642,16.8222,0,1.474286,-1.474286,23.97813,61.48227,0.1264712,1.540629,0,0,16.8222
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,8.132635,8.132635,0,-1,0,8.132635,0,0,1.776357E-15,0.5858991,0,8.560669,8.132635,0,0,15.83452,15.34791,0,8.560669,-8.560669,14.9544,38.34453,0.1264712,8.945899,0,0,15.34791
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.5233936,0.5233936,0,-1,0,0.5233936,0,0,1.110223E-16,0,0,0.5509406,0.5233936,0,0,25.34637,6.787242,0,0.5509406,-0.5509406,14.37365,36.85545,0.1264712,0.5757329,0,0,6.787242
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.199119,1.199119,0,-1,0,1.199119,0,0,0,0,0,1.262231,1.199119,0,0,25.95853,6.236301,0,1.262231,-1.262231,13.04315,33.4439,0.1264712,1.319031,0,0,6.236301
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.7227974,0.7227974,0,-1,0,0.7227974,0,0,1.110223E-16,0,0,0.7608394,0.7227974,0,0,27.36101,4.974071,0,0.7608394,-0.7608394,12.24115,31.3875,0.1264712,0.7950771,0,0,4.974071
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.344212,1.344212,0,-1,0,1.344212,0,0,2.220446E-16,0,0,1.41496,1.344212,0,0,28.20638,4.213231,0,1.41496,-1.41496,10.74965,27.56316,0.1264712,1.478633,0,0,4.213231
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.7023321,0.7023321,0,-1,0,0.7023321,0,0,1.110223E-16,0,0,0.7392969,0.7023321,0,0,29.77856,2.798271,0,0.7392969,-0.7392969,9.970365,25.56499,0.1264712,0.7725652,0,0,2.798271
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.6408988,0.6408988,0,-1,0,0.6408988,0,0,1.110223E-16,0,0,0.6746303,0.6408988,0,0,30.6,2.058974,0,0.6746303,-0.6746303,9.259242,23.7416,0.1264712,0.7049887,0,0,2.058974
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.4870141,0.4870141,0,-1,0,0.4870141,0,0,0,0,0,0.5126464,0.4870141,0,0,31.34959,1.384344,0,0.5126464,-0.5126464,8.718865,22.35602,0.1264712,0.5357155,0,0,1.384344
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.4998289,0.4998289,0,0,0,0.4998289,0,0,0,0,0,0.5261357,0.4998289,0,0,31.9192,0.8716974,0,0.5261357,-0.5261357,8.164269,20.93398,0.1264712,0.5498118,0,0,0.8716974
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.5038,0.3455617,0,0,0,8.164269,20.93398,0.1264712,0,0,0,0.3455617
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,4.780663,4.780663,12,0,3.372,4.780663,8.302885,0,0,0,0.3969329,0,0,7.219337,6.858371,32.5038,0.3455617,7.255304,0,7.255304,15.04725,38.58263,0.1265898,5.258729,0.3175463,12,0.7424946
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,3.493011,3.493011,11.38118,0,3.215438,3.493011,27.97307,0,0,0,0.9771022,0,0,7.888167,7.493758,25.24849,6.875335,8.47086,0,8.47086,23.08342,59.18814,0.1267147,3.842311,0.7816818,12,7.852437
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.5769829,0.5769829,0,-1,0,0.5769829,250.8126,0,0,0,1.447146,0.6073503,0.5769829,0,0,16.77763,14.49911,0.8397955,0,0.8397955,23.88012,61.23095,0.1267044,0.6346811,1.157717,0,15.94626
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,5.325044,5.325044,0,-1,0,5.325044,45.6486,0,8.881784E-16,0,2.430808,5.605309,5.325044,0,0,15.93784,15.25493,0,3.174501,-3.174501,20.5339,52.65092,0.1267044,5.857548,1.944646,0,17.68573
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.7412,1.7412,0,-1,0,1.7412,203.9824,0,0,0,3.551741,1.832842,1.7412,0,0,19.46506,12.08042,1.718899,0,1.718899,22.16459,56.83217,0.1266832,1.91532,2.841393,0,15.63217
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,17.74616,13.62743,2.351907,0,2.351907,24.39581,62.55323,0.1266542,0,1.881526,0,15.97934
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,3.650348,3.650348,0,-1,0,3.650348,20.53917,0,4.440892E-16,0,0.7497512,3.842472,3.650348,0,0,15.39425,15.74415,0,3.09272,-3.09272,21.13579,54.19424,0.1266542,4.015383,0.599801,0,16.4939
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,18.83061,12.65143,0.0552393,0,0.0552393,21.1882,54.32861,0.1266535,0,0.04419144,0,12.70667
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,6.108688,6.108688,0,-1,0,6.108688,12.13243,0,8.881784E-16,0,0.741132,6.430198,6.108688,0,0,18.77537,12.70115,0,5.689066,-5.689066,15.1914,38.95222,0.1266535,6.719557,0.5929056,0,13.44228
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,2.677979,2.677979,0,-1,0,2.677979,1.492908,0,0,0,0.03997977,2.818926,2.677979,0,0,25.09655,7.01208,0,2.778946,-2.778946,12.26213,31.4413,0.1266535,2.945777,0.03198382,0,7.05206
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,28.18427,4.233134,0.1359952,0,0.1359952,12.39115,31.77211,0.1266518,0,0.1087962,0,4.369129
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.04828,4.35553,0,0,0,12.39115,31.77211,0.1266518,0,0,0,4.35553
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.7274596,0.7274596,0,-1,0,0.7274596,0,0,1.110223E-16,0,0,0.765747,0.7274596,0,0,28.04828,4.35553,0,0.765747,-0.765747,11.58398,29.70245,0.1266518,0.8002056,0,0,4.35553
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89911,3.589783,0,0,0,11.58398,29.70245,0.1266518,0,0,0,3.589783
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.868406,2.868406,0,-1,0,2.868406,0,0,0,0,0,3.019374,2.868406,0,0,28.89911,3.589783,0,3.019374,-3.019374,8.401278,21.5417,0.1266518,3.155246,0,0,3.589783
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1536225,0.1536225,0,-1,0,0.1536225,0,0,2.775558E-17,0,0,0.1617079,0.1536225,0,0,32.25397,0.5704083,0,0.1617079,-0.1617079,8.230824,21.10463,0.1266518,0.1689847,0,0,0.5704083
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3913619,0.3882654,0,-1,0,0.3882654,0,0,0.003096538,0.04223273,0,0.4087004,0.3882654,0,0,32.43364,0.4087004,0,0.4087004,-0.4087004,7.800015,20,0.1266518,0.4304981,0,0,0.4087004
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.766533,0,0,-1,0,0,0,0,1.766533,1.943187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266518,1.943187,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.870979,0,0,-1,0,0,0,0,1.870979,2.058077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266518,2.058077,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,2.442544,0,0,-1,0,0,0,0,2.442544,2.686799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266518,2.686799,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.7183594,0,0,-1,0,0,0,0,0.7183594,0.7901953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266518,0.7901953,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.9300708,0,0,-1,0,0,0,0,0.9300708,1.023078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266518,1.023078,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.573728,1.573728,10.37373,0,2.960553,1.573728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267504,1.731101,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3977261,0.3977261,9.197726,0,2.663025,0.3977261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268166,0.4374987,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.1268467,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,4.597483,4.597483,0,0,0,4.597483,67.68735,0,8.881784E-16,0,3.111914,4.839455,4.597483,0,0,5.756179,24.41842,0,1.727541,-1.727541,31.7183,81.32881,0.1268467,5.057231,2.489531,0,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,7.67567,22.69088,4.600692,0,4.600692,36.0829,92.52007,0.1267901,0,3.680553,0,27.29157
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.2942946,0.2942946,0,-1,0,0.2942946,2336.064,3.490149,0,0,6.87491,0.3097838,0.2942946,0,0,3.074978,26.8315,3.074978,0,3.074978,39.00008,100,0.1267523,0.323724,5.499928,0,33.70641
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,4.630577,4.630577,0,-1,0,4.630577,142.1414,1.707673,0,0,6.581965,4.874291,4.630577,0,0,0,29.59898,0,0,0,39.00008,100,0.1267523,5.093635,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,2.89862,2.89862,0,-1,0,2.89862,243.4721,4.006151,0,0,7.05733,3.051179,2.89862,0,0,0,29.59898,0,0,0,39.00008,100,0.1267523,3.188482,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,4.478144,4.478144,0,-1,0,4.478144,164.8201,2.667043,0,0,7.380878,4.713835,4.478144,0,0,0,29.59898,0,0,0,39.00008,100,0.1267523,4.925958,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,5.704858,5.704858,0,-1,0,5.704858,158.6933,3.048113,0,0,9.053227,6.005114,5.704858,0,0,0,29.59898,0,0,0,39.00008,100,0.1267523,6.275344,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,10.05652,8.36,0,-1,0,8.36,89.6029,0,1.696517,2.702169,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.1267523,11.06217,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,1.940574,1.940574,0,-1,0,1.940574,175.6959,0,0,0,3.40951,2.04271,1.940574,0,0,1.454664,28.28978,1.3668,0,1.3668,38.91672,99.78627,0.1267356,2.134632,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1053931,0.1053931,0,-1,0,0.1053931,1968.798,1.876172,0,0,2.074976,0.1109401,0.1053931,0,0,0.08786382,29.5199,0.08786382,0,0.08786382,39.00008,100,0.1267345,0.1159324,1.659981,0,31.59488
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.510713,1.510713,0,-1,0,1.510713,0,0,2.220446E-16,0,0,1.590224,1.510713,0,0,0,29.59898,0,1.590224,-1.590224,37.32383,95.70195,0.1267345,1.661784,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.792718,2.792718,0,-1,0,2.792718,0,0,4.440892E-16,0,0,2.939703,2.792718,0,0,1.766916,28.00875,0,2.939703,-2.939703,34.22512,87.75653,0.1267345,3.07199,0,0,28.00875
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.611801,3.611801,0,-1,0,3.611801,0,0,4.440892E-16,0,0,3.801896,3.611801,0,0,5.033253,25.06905,0,3.801896,-3.801896,30.21757,77.48078,0.1267345,3.972981,0,0,25.06905
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,14.14651,8.36,0,-1,0,8.36,0,0,5.786509,7.20116,0,8.8,8.36,0,0,9.257582,21.26715,0,8.8,-8.8,20.94155,53.69617,0.1267345,15.56116,0,0,21.26715
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.054695,1.054695,0,-1,0,1.054695,0,0,2.220446E-16,0,0,1.110206,1.054695,0,0,19.03536,12.46715,0,1.110206,-1.110206,19.77129,50.69551,0.1267345,1.160165,0,0,12.46715
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,2.308544,2.308544,0,-1,0,2.308544,0,0,4.440892E-16,0,0,2.430047,2.308544,0,0,20.26892,11.35695,0,2.430047,-2.430047,17.2098,44.12759,0.1267345,2.539399,0,0,11.35695
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.4709807,0.4709807,0,-1,0,0.4709807,0,0,5.551115E-17,0,0,0.4957692,0.4709807,0,0,22.96897,8.926902,0,0.4957692,-0.4957692,16.68721,42.78763,0.1267345,0.5180788,0,0,8.926902
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.7400225,0.7400225,0,-1,0,0.7400225,0,0,0,0,0,0.7789711,0.7400225,0,0,23.51983,8.431133,0,0.7789711,-0.7789711,15.8661,40.68223,0.1267345,0.8140247,0,0,8.431133
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.012004,1.012004,0,-1,0,1.012004,0,0,0,0,0,1.065268,1.012004,0,0,24.38535,7.652162,0,1.065268,-1.065268,14.74321,37.80303,0.1267345,1.113205,0,0,7.652162
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56898,6.586894,0,0,0,14.74321,37.80303,0.1267345,0,0,0,6.586894
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.40413,1.40413,0,-1,0,1.40413,0,0,2.220446E-16,0,0,1.478031,1.40413,0,0,25.56898,6.586894,0,1.478031,-1.478031,13.18523,33.80821,0.1267345,1.544543,0,0,6.586894
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,3.190455,3.190455,0,0,0,3.190455,0,0,4.440892E-16,0,0,3.358374,3.190455,0,0,27.21124,5.108863,0,3.358374,-3.358374,9.645193,24.73121,0.1267345,3.509501,0,0,5.108863
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,2.323454,2.323454,11.12345,0,3.150234,2.323454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.94277,1.750489,8.36,0,8.36,17.57619,45.06705,0.126853,2.555799,0,12,1.750489
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,2.417249,2.417249,11.21725,0,3.173964,2.417249,42.61613,1.776357E-15,0,0,1.030138,0,0,8.8,8.36,22.58277,9.274488,9.390138,0,9.390138,26.48445,67.90871,0.1269612,2.658973,0.8241103,12,10.30463
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,4.197969,4.197969,11.38579,0,3.216604,4.197969,43.92009,0,0,0,1.843752,0,0,7.187817,6.828426,13.19263,17.72561,8.672178,0,8.672178,34.7116,89.00393,0.1270827,4.617766,1.475001,12,19.56936
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.7357623,0.7357623,0,-1,0,0.7357623,594.3182,0,0,0,4.372769,0.7744866,0.7357623,0,0,4.52045,25.53057,3.598283,0,3.598283,38.12523,97.75681,0.1270385,0.8093385,3.498215,0,29.90334
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.207844,2.207844,0,-1,0,2.207844,346.6169,4.406547,0,0,7.652761,2.324047,2.207844,0,0,0.9221674,28.76903,0.9221674,0,0.9221674,39.00008,100,0.1270272,2.428629,6.122209,0,36.42179
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,7.184702,7.184702,0,-1,0,7.184702,117.8713,0.9058605,0,0,8.468704,7.562844,7.184702,0,0,0,29.59898,0,0,0,39.00008,100,0.1270272,7.903172,6.774963,0,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270272,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,3.34651,3.34651,0,-1,0,3.34651,208.0199,3.438762,0,0,6.961404,3.522642,3.34651,0,0,0,29.59898,0,0,0,39.00008,100,0.1270272,3.681161,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.048541,2.048541,0,-1,0,2.048541,434.284,6.740126,0,0,8.896485,2.156359,2.048541,0,0,0,29.59898,0,0,0,39.00008,100,0.1270272,2.253395,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,2.381562,2.381562,0,-1,0,2.381562,247.1069,3.378095,0,0,5.885003,2.506907,2.381562,0,0,0,29.59898,0,0,0,39.00008,100,0.1270272,2.619718,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,6.464038,6.464038,0,-1,0,6.464038,25.95233,0,8.881784E-16,0,1.677568,6.804251,6.464038,0,0,0,29.59898,0,5.126683,-5.126683,33.59608,86.14362,0.1270272,7.110442,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.021493,2.021493,0,-1,0,2.021493,35.89121,0,0,0,0.7255384,2.127887,2.021493,0,0,5.696314,24.4723,0,1.402349,-1.402349,32.11787,82.35336,0.1270272,2.223642,0.5804307,0,25.19783
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.586236,5.586236,0,-1,0,5.586236,0,0,8.881784E-16,0,0,5.880248,5.586236,0,0,7.254479,23.06995,0,5.880248,-5.880248,25.91955,66.46025,0.1270272,6.144859,0,0,23.06995
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.021659,2.021659,0,-1,0,2.021659,0,0,0,0,0,2.128062,2.021659,0,0,13.78809,17.1897,0,2.128062,-2.128062,23.67637,60.70853,0.1270272,2.223825,0,0,17.1897
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1526,15.06164,0,0,0,23.67637,60.70853,0.1270272,0,0,0,15.06164
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.322247,2.322247,0,-1,0,2.322247,0,0,0,0,0,2.44447,2.322247,0,0,16.1526,15.06164,0,2.44447,-2.44447,21.09968,54.10163,0.1270272,2.554471,0,0,15.06164
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2195574,0.2195574,0,-1,0,0.2195574,0,0,2.775558E-17,0,0,0.2311131,0.2195574,0,0,18.86868,12.61717,0,0.2311131,-0.2311131,20.85606,53.47697,0.1270272,0.2415132,0,0,12.61717
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.8087536,0.8087536,0,-1,0,0.8087536,0,0,0,0,0,0.8513196,0.8087536,0,0,19.12547,12.38605,0,0.8513196,-0.8513196,19.95869,51.17603,0.1270272,0.889629,0,0,12.38605
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.5346312,0.5346312,0,-1,0,0.5346312,0,0,1.110223E-16,0,0,0.5627697,0.5346312,0,0,20.07138,11.53473,0,0.5627697,-0.5627697,19.36548,49.65498,0.1270272,0.5880943,0,0,11.53473
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69668,10.97196,0,0,0,19.36548,49.65498,0.1270272,0,0,0,10.97196
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.04814062,0.04814062,0,-1,0,0.04814062,0,0,0,0,0,0.05067434,0.04814062,0,0,20.69668,10.97196,0,0.05067434,-0.05067434,19.31207,49.51802,0.1270272,0.05295468,0,0,10.97196
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.519065,1.519065,0,-1,0,1.519065,0,0,2.220446E-16,0,0,1.599016,1.519065,0,0,20.75299,10.92129,0,1.599016,-1.599016,17.62655,45.1962,0.1270272,1.670972,0,0,10.92129
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.8689048,0.8689048,0,-1,0,0.8689048,0,0,0,0,0,0.9146366,0.8689048,0,0,22.52967,9.322273,0,0.9146366,-0.9146366,16.66244,42.72413,0.1270272,0.9557952,0,0,9.322273
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,2.497254,2.497254,0,0,0,2.497254,0,0,0,0,0,2.628689,2.497254,0,0,23.54593,8.407637,0,2.628689,-2.628689,13.89156,35.61932,0.1270272,2.74698,0,0,8.407637
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.898226,1.898226,0,0,0,1.898226,0,0,0,0,0,1.998132,1.898226,0,0,26.4667,5.778948,0,1.998132,-1.998132,11.78535,30.21877,0.1270272,2.088048,0,0,5.778948
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,6.192271,6.192271,12,0,3.372,6.192271,21.04603,0,0,0,1.303227,0,0,5.807729,5.517343,28.68685,3.780816,6.82057,0,6.82057,18.25591,46.80992,0.1271348,6.811498,1.042582,12,5.084043
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,5.69641,5.69641,12,0,3.372,5.69641,59.67976,0,0,0,3.399604,0,0,6.30359,5.98841,21.86628,9.919329,9.388015,0,9.388015,27.16216,69.64642,0.1272637,6.266051,2.719683,12,13.31893
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.015969,3.015969,0,-1,0,3.015969,261.9601,0,0,0,7.900635,3.174704,3.015969,0,0,12.47826,18.36854,4.725931,0,4.725931,31.64557,81.14233,0.1272057,3.317565,6.320508,0,26.26918
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,5.413023,5.413023,0,-1,0,5.413023,188.1836,0,0,0,10.18642,5.697919,5.413023,0,0,7.752331,22.62188,4.488503,0,4.488503,35.90374,92.06068,0.1271507,5.954325,8.149137,0,32.8083
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,5.282564,5.282564,0,-1,0,5.282564,162.4331,0,0,0,8.580632,5.560593,5.282564,0,0,3.263828,26.66153,3.020039,0,3.020039,38.7688,99.40697,0.1271137,5.81082,6.864506,0,35.24216
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,4.12236,4.12236,0,-1,0,4.12236,209.0815,4.035975,0,0,8.61909,4.339326,4.12236,0,0,0.2437894,29.37957,0.2437894,0,0.2437894,39.00008,100,0.1271107,4.534595,6.895272,0,37.99866
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,4.477244,4.477244,0,-1,0,4.477244,156.676,2.301877,0,0,7.014765,4.712888,4.477244,0,0,0,29.59898,0,0,0,39.00008,100,0.1271107,4.924968,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,3.462502,3.462502,0,-1,0,3.462502,178.0978,2.521901,0,0,6.16664,3.644738,3.462502,0,0,0,29.59898,0,0,0,39.00008,100,0.1271107,3.808752,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,4.403017,4.403017,0,-1,0,4.403017,150.3616,1.985693,0,0,6.620447,4.634755,4.403017,0,0,0,29.59898,0,0,0,39.00008,100,0.1271107,4.843318,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,6.283434,6.283434,0,-1,0,6.283434,54.84247,0,8.881784E-16,0,3.44599,6.614141,6.283434,0,0,0,29.59898,0,3.168151,-3.168151,35.66055,91.43713,0.1271107,6.911777,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,3.520168,26.43083,1.892461,0,1.892461,37.4559,96.04058,0.1270875,0,1.513969,0,28.32329
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627706,28.13404,0,0,0,37.4559,96.04058,0.1270875,0,0,0,28.13404
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.075755,4.075755,0,-1,0,4.075755,0,0,0,0,0,4.290268,4.075755,0,0,1.627706,28.13404,0,4.290268,-4.290268,32.93356,84.44485,0.1270875,4.48333,0,0,28.13404
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,9.495454,8.36,0,-1,0,8.36,0,0,1.135454,2.085,0,8.8,8.36,0,0,6.394671,23.84377,0,8.8,-8.8,23.65755,60.66025,0.1270875,10.445,0,0,23.84377
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.8375043,0.8375043,0,-1,0,0.8375043,0,0,0,0,0,0.8815835,0.8375043,0,0,16.17245,15.04377,0,0.8815835,-0.8815835,22.72828,58.27751,0.1270875,0.9212547,0,0,15.04377
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.180429,1.180429,0,-1,0,1.180429,0,0,0,0,0,1.242557,1.180429,0,0,17.15199,14.16219,0,1.242557,-1.242557,21.4185,54.91913,0.1270875,1.298472,0,0,14.16219
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.021743,2.021743,0,-1,0,2.021743,0,0,4.440892E-16,0,0,2.128151,2.021743,0,0,18.5326,12.91963,0,2.128151,-2.128151,19.17524,49.16718,0.1270875,2.223918,0,0,12.91963
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.847542,1.847542,0,-1,0,1.847542,0,0,2.220446E-16,0,0,1.944781,1.847542,0,0,20.89722,10.79148,0,1.944781,-1.944781,17.12526,43.91083,0.1270875,2.032296,0,0,10.79148
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.9221586,0.9221586,0,-1,0,0.9221586,0,0,1.110223E-16,0,0,0.9706933,0.9221586,0,0,23.05808,8.846702,0,0.9706933,-0.9706933,16.10206,41.28724,0.1270875,1.014374,0,0,8.846702
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.8135475,0.8135475,0,-1,0,0.8135475,0,0,1.110223E-16,0,0,0.8563658,0.8135475,0,0,24.13663,7.876008,0,0.8563658,-0.8563658,15.19937,38.97266,0.1270875,0.8949022,0,0,7.876008
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08815,7.019642,0,0,0,15.19937,38.97266,0.1270875,0,0,0,7.019642
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.2387521,0.2387521,0,-1,0,0.2387521,0,0,2.775558E-17,0,0,0.2513179,0.2387521,0,0,25.08815,7.019642,0,0.2513179,-0.2513179,14.93446,38.2934,0.1270875,0.2626272,0,0,7.019642
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2853473,0.2853473,0,0,0,0.2853473,0,0,5.551115E-17,0,0,0.3003655,0.2853473,0,0,25.36739,6.768324,0,0.3003655,-0.3003655,14.61784,37.48157,0.1270875,0.313882,0,0,6.768324
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.122827,1.122827,0,0,0,1.122827,0,0,2.220446E-16,0,0,1.181923,1.122827,0,0,25.70113,6.467959,0,1.181923,-1.181923,13.37199,34.28708,0.1270875,1.23511,0,0,6.467959
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,2.294751,2.294751,0,0,0,2.294751,99.00345,4.440892E-16,0,0,2.271883,2.415527,2.294751,0,0,27.01438,5.286035,0,0.1436448,-0.1436448,13.22057,33.89883,0.1270875,2.524226,1.817506,0,7.557918
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,7.714437,7.714437,12,0,3.372,7.714437,73.82217,0,0,0,5.694965,0,0,4.285563,4.071285,27.17399,5.14239,9.766251,0,9.766251,22.48565,57.6554,0.1272116,8.48588,4.555972,12,10.83736
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,7.404869,7.404869,0,-1,0,7.404869,111.2225,0,0,0,8.235877,7.794599,7.404869,0,0,17.40774,13.93202,0.4412783,0,0.4412783,22.90428,58.72881,0.1272062,8.145355,6.588702,0,22.16789
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.586265,1.586265,0,-1,0,1.586265,687.3592,0,0,0,10.90334,1.669752,1.586265,0,0,16.96646,14.32917,9.233583,0,9.233583,31.66403,81.18966,0.1270932,1.744891,8.722669,0,25.2325
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,6.402211,6.402211,0,-1,0,6.402211,192.076,0,0,0,12.29711,6.73917,6.402211,0,0,7.732874,22.63939,5.557945,0,5.557945,36.93676,94.70945,0.1270253,7.042432,9.837691,0,34.9365
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,3.446874,3.446874,0,-1,0,3.446874,353.3484,6.376254,0,0,12.17947,3.628288,3.446874,0,0,2.17493,27.64154,2.17493,0,2.17493,39.00008,100,0.1269988,3.791561,9.743578,0,39.82101
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.4613604,0.4613604,0,-1,0,0.4613604,2441.453,10.77825,0,0,11.2639,0.4856425,0.4613604,0,0,0,29.59898,0,0,0,39.00008,100,0.1269988,0.5074964,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269988,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269988,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269988,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.281133,2.281133,0,-1,0,2.281133,101.4558,0,0,0,2.314341,2.401192,2.281133,0,0,0,29.59898,0,0.08685134,-0.08685134,38.90853,99.76526,0.1269988,2.509246,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.456698,1.456698,0,-1,0,1.456698,0,0,2.220446E-16,0,0,1.533366,1.456698,0,0,0.09650148,29.51213,0,1.533366,-1.533366,37.29222,95.62088,0.1269988,1.602368,0,0,29.51213
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,7.091877,7.091877,0,-1,0,7.091877,0,0,8.881784E-16,0,0,7.465134,7.091877,0,0,1.800242,27.97876,0,7.465134,-7.465134,29.42328,75.44415,0.1269988,7.801065,0,0,27.97876
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09484,20.51363,0,0,0,29.42328,75.44415,0.1269988,0,0,0,20.51363
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.06163,2.06163,0,-1,0,2.06163,0,0,0,0,0,2.170137,2.06163,0,0,10.09484,20.51363,0,2.170137,-2.170137,27.13575,69.57871,0.1269988,2.267793,0,0,20.51363
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.3214641,0.3214641,0,-1,0,0.3214641,0,0,0,0,0,0.3383832,0.3214641,0,0,12.5061,18.34349,0,0.3383832,-0.3383832,26.77906,68.66413,0.1269988,0.3536105,0,0,18.34349
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1278591,0.1278591,0,-1,0,0.1278591,0,0,0,0,0,0.1345886,0.1278591,0,0,12.88208,18.00511,0,0.1345886,-0.1345886,26.6372,68.30036,0.1269988,0.1406451,0,0,18.00511
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03162,17.87052,0,0,0,26.6372,68.30036,0.1269988,0,0,0,17.87052
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.589967,0.589967,0,-1,0,0.589967,0,0,0,0,0,0.6210179,0.589967,0,0,13.03162,17.87052,0,0.6210179,-0.6210179,25.98258,66.62188,0.1269988,0.6489637,0,0,17.87052
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72164,17.2495,0,0,0,25.98258,66.62188,0.1269988,0,0,0,17.2495
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.72164,17.2495,0,0,0,25.98258,66.62188,0.1269988,0,0,0,17.2495
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.9741375,0.9741375,0,-1,0,0.9741375,0,0,1.110223E-16,0,0,1.025408,0.9741375,0,0,13.72164,17.2495,0,1.025408,-1.025408,24.90171,63.85041,0.1269988,1.071551,0,0,17.2495
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.116084,1.116084,0,0,0,1.116084,0,0,0,0,0,1.174825,1.116084,0,0,14.86098,16.22409,0,1.174825,-1.174825,23.66334,60.6751,0.1269988,1.227692,0,0,16.22409
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.130342,1.130342,0,0,0,1.130342,0,0,2.220446E-16,0,0,1.189834,1.130342,0,0,16.16635,15.04927,0,1.189834,-1.189834,22.40914,57.45922,0.1269988,1.243376,0,0,15.04927
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.075501,2.075501,0,0,0,2.075501,134.3253,0,0,0,2.787922,2.184738,2.075501,0,0,17.48838,13.85943,0.6031842,0,0.6031842,22.98137,58.92648,0.1269914,2.283051,2.230338,0,16.64736
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,16.8852,14.4023,5.534011,0,5.534011,28.2314,72.38805,0.1269239,0,4.427209,0,19.93631
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.4539929,0.4539929,0,-1,0,0.4539929,1642.152,0,0,0,7.455252,0.4778872,0.4539929,0,0,11.35119,19.38291,6.977365,0,6.977365,34.8507,89.3606,0.126839,0.4993922,5.964201,0,26.83816
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,2.693094,2.693094,0,-1,0,2.693094,314.5695,1.262992,0,0,8.471651,2.834836,2.693094,0,0,4.373824,25.66254,4.373824,0,4.373824,39.00008,100,0.1267857,2.962403,6.77732,0,34.13419
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,2.610411,2.610411,0,-1,0,2.610411,295.6076,4.968772,0,0,7.716573,2.747801,2.610411,0,0,0,29.59898,0,0,0,39.00008,100,0.1267857,2.871452,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,-1,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267857,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,4.526996,4.526996,0,-1,0,4.526996,180.5455,3.408028,0,0,8.173287,4.765259,4.526996,0,0,0,29.59898,0,0,0,39.00008,100,0.1267857,4.979696,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.4299348,0.4299348,0,-1,0,0.4299348,2511.535,10.3454,0,0,10.79796,0.4525629,0.4299348,0,0,0,29.59898,0,0,0,39.00008,100,0.1267857,0.4729283,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,3.26109,3.26109,0,-1,0,3.26109,241.0609,4.428487,0,0,7.861213,3.432726,3.26109,0,0,0,29.59898,0,0,0,39.00008,100,0.1267857,3.587199,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,6.125164,6.125164,0,-1,0,6.125164,94.50428,0,0,0,5.788542,6.447541,6.125164,0,0,0,29.59898,0,0.658999,-0.658999,38.30543,98.21886,0.1267857,6.73768,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,1.818397,0,0,2.550618,0,0,0,0,0.7322211,28.93998,0.7322211,0,0.7322211,39.00008,100,0.1267768,0,2.040495,0,31.4906
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267768,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.600497,8.36,0,-1,0,8.36,0,0,1.240497,2.200547,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1267768,10.56055,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.524098,8.36,0,-1,0,8.36,0,0,0.1640984,1.016508,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1267768,9.376509,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.71804,8.36,0,-1,0,8.36,0,0,1.35804,2.329844,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1267768,10.68984,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1267768,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.4897577,0.4897577,0,-1,0,0.4897577,0,0,5.551115E-17,0,0,0.5155344,0.4897577,0,0,29.33333,3.198978,0,0.5155344,-0.5155344,10.62861,27.2528,0.1267768,0.5387335,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.8096426,0.8096426,0,-1,0,0.8096426,0,0,1.110223E-16,0,0,0.8522553,0.8096426,0,0,29.90615,2.683444,0,0.8522553,-0.8522553,9.730258,24.94933,0.1267768,0.8906068,0,0,2.683444
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.9970691,0.9970691,0,-1,0,0.9970691,0,0,0,0,0,1.049546,0.9970691,0,0,30.8531,1.831188,0,1.049546,-1.049546,8.623939,22.11262,0.1267768,1.096776,0,0,1.831188
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.143072,0.7425599,0,-1,0,0.7425599,0,0,0.4005119,0.514819,0,0.781642,0.7425599,0,0,32.01926,0.781642,0,0.781642,-0.781642,7.800015,20,0.1267768,1.257379,0,0,0.781642
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.9001723,0,0,-1,0,0,0,0,0.9001723,0.9901895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267768,0.9901895,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.30008,0,0,-1,0,0,0,0,1.30008,1.430088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267768,1.430088,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.003757,1.003757,9.803757,0,2.81635,1.003757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268586,1.104132,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.338214,1.338214,10.13821,0,2.900968,1.338214,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269492,1.472036,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.086264,2.086264,10.88626,0,3.090225,2.086264,103.2279,1.776357E-15,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1270336,2.294891,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,2.542961,2.542961,0,0,0,2.542961,195.9017,0,0,0,4.981704,2.676801,2.542961,0,0,5.654146,24.51025,2.304904,0,2.304904,35.82271,91.85291,0.1270056,2.797257,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.2732236,0.2732236,0,-1,0,0.2732236,2409.359,2.946092,0,0,6.582938,0.2876038,0.2732236,0,0,3.349242,26.58466,3.349242,0,3.349242,39.00008,100,0.1269649,0.300546,5.26635,0,33.1676
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,2.536406,2.536406,0,-1,0,2.536406,378.7074,6.935655,0,0,9.605556,2.669901,2.536406,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,2.790046,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,8.35743,8.35743,0,-1,0,8.35743,127.4435,1.85371,0,0.8331721,10.651,8.797294,8.35743,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,9.193172,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.15143,1.15143,0,-1,0,1.15143,1048.906,10.86538,0,0,12.07741,1.212031,1.15143,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,1.266572,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,5.248882,5.248882,0,-1,0,5.248882,202.4604,5.101768,0,0,10.62691,5.525139,5.248882,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,5.77377,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,5.615773,5.615773,0,-1,0,5.615773,193.0771,4.931431,0,0,10.84277,5.91134,5.615773,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,6.17735,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,8.637862,8.36,0,-1,0,8.36,105.8278,0.04720181,0.2778619,1.141648,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,9.501648,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269649,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.7427803,0.7427803,0,-1,0,0.7427803,0,0,0,0,0,0.7818741,0.7427803,0,0,0,29.59898,0,0.7818741,-0.7818741,38.17591,97.88676,0.1269649,0.8170584,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.219537,4.219537,0,-1,0,4.219537,0,0,8.881784E-16,0,0,4.441618,4.219537,0,0,0.8687489,28.8171,0,4.441618,-4.441618,33.49403,85.88197,0.1269649,4.641491,0,0,28.8171
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.296508,3.296508,0,-1,0,3.296508,0,0,4.440892E-16,0,0,3.470008,3.296508,0,0,5.80388,24.37549,0,3.470008,-3.470008,29.83632,76.50324,0.1269649,3.626158,0,0,24.37549
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3178506,0.3178506,0,-1,0,0.3178506,0,0,5.551115E-17,0,0,0.3345796,0.3178506,0,0,9.659445,20.90548,0,0.3345796,-0.3345796,29.48365,75.59895,0.1269649,0.3496357,0,0,20.90548
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.280427,1.280427,0,-1,0,1.280427,0,0,2.220446E-16,0,0,1.347817,1.280427,0,0,10.0312,20.5709,0,1.347817,-1.347817,28.06292,71.95607,0.1269649,1.408469,0,0,20.5709
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.329714,0.329714,0,-1,0,0.329714,0,0,5.551115E-17,0,0,0.3470674,0.329714,0,0,11.52877,19.22308,0,0.3470674,-0.3470674,27.69708,71.01801,0.1269649,0.3626854,0,0,19.22308
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.24055,1.24055,0,-1,0,1.24055,0,0,0,0,0,1.305842,1.24055,0,0,11.9144,18.87601,0,1.305842,-1.305842,26.3206,67.48859,0.1269649,1.364605,0,0,18.87601
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.998776,1.998776,0,-1,0,1.998776,0,0,2.220446E-16,0,0,2.103975,1.998776,0,0,13.36534,17.57017,0,2.103975,-2.103975,24.10282,61.80197,0.1269649,2.198654,0,0,17.57017
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.570562,1.570562,0,-1,0,1.570562,0,0,2.220446E-16,0,0,1.653224,1.570562,0,0,15.70309,15.4662,0,1.653224,-1.653224,22.36017,57.33365,0.1269649,1.727619,0,0,15.4662
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.7426767,0.7426767,0,-1,0,0.7426767,0,0,1.110223E-16,0,0,0.7817649,0.7426767,0,0,17.54001,13.81297,0,0.7817649,-0.7817649,21.53611,55.2207,0.1269649,0.8169444,0,0,13.81297
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.358487,1.358487,0,-1,0,1.358487,0,0,2.220446E-16,0,0,1.429986,1.358487,0,0,18.40863,13.03121,0,1.429986,-1.429986,20.02878,51.35574,0.1269649,1.494335,0,0,13.03121
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.7708349,0.7708349,0,0,0,0.7708349,0,0,1.110223E-16,0,0,0.8114051,0.7708349,0,0,19.99751,11.60122,0,0.8114051,-0.8114051,19.17348,49.16267,0.1269649,0.8479183,0,0,11.60122
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.014639,1.014639,0,0,0,1.014639,0,0,2.220446E-16,0,0,1.068041,1.014639,0,0,20.89907,10.78982,0,1.068041,-1.068041,18.04767,46.27597,0.1269649,1.116103,0,0,10.78982
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,4.595363,4.595363,0,0,0,4.595363,47.79669,0,8.881784E-16,0,2.196431,4.837224,4.595363,0,0,22.08578,9.721776,0,2.640793,-2.640793,15.26403,39.13845,0.1269649,5.054899,1.757145,0,11.91821
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,4.630514,4.630514,0,0,0,4.630514,126.2069,0,0,0,5.844028,4.874226,4.630514,0,0,25.01999,7.080983,0.9698024,0,0.9698024,16.18406,41.49751,0.1269531,5.093566,4.675222,0,12.92501
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,3.378294,3.378294,0,-1,0,3.378294,260.5964,0,0,0,8.803715,3.5561,3.378294,0,0,24.05019,7.953805,5.247616,0,5.247616,21.16239,54.26242,0.1268895,3.716124,7.042972,0,16.75752
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,2.708778,2.708778,0,-1,0,2.708778,374.9634,0,0,0,10.15693,2.851345,2.708778,0,0,18.80258,12.67666,7.305582,0,7.305582,28.09307,72.03337,0.1268009,2.979656,8.125542,0,22.83359
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.2629651,0.2629651,0,-1,0,0.2629651,4026.72,0,0,0,10.58887,0.2768054,0.2629651,0,0,11.49699,19.25168,10.31206,0,10.31206,37.87595,97.11764,0.1266762,0.2892616,8.471096,0,29.84055
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,5.288301,5.288301,0,-1,0,5.288301,221.893,4.982807,0,0,11.73437,5.566632,5.288301,0,0,1.184931,28.53254,1.184931,0,1.184931,39.00008,100,0.1266619,5.817131,9.387496,0,40.26691
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,7.993449,7.993449,0,-1,0,7.993449,143.6277,3.066646,0,0.4327936,11.4808,8.414157,7.993449,0,0,0,29.59898,0,0,0,39.00008,100,0.1266619,8.792793,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,5.243556,5.243556,0,-1,0,5.243556,192.437,4.571007,0,0,10.09054,5.519532,5.243556,0,0,0,29.59898,0,0,0,39.00008,100,0.1266619,5.767911,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,6.676485,6.676485,0,-1,0,6.676485,135.2122,1.999543,0,0,9.027422,7.027879,6.676485,0,0,0,29.59898,0,0,0,39.00008,100,0.1266619,7.344133,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266619,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.519154,1.519154,0,-1,0,1.519154,179.39,1.126101,0,0,2.72521,1.59911,1.519154,0,0,0,29.59898,0,0,0,39.00008,100,0.1266619,1.671069,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.7391508,0.7391508,0,-1,0,0.7391508,0,0,1.110223E-16,0,0,0.7780535,0.7391508,0,0,0,29.59898,0,0.7780535,-0.7780535,38.17994,97.89708,0.1266619,0.8130659,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,5.004858,5.004858,0,-1,0,5.004858,0,0,8.881784E-16,0,0,5.268272,5.004858,0,0,0.8645039,28.82092,0,5.268272,-5.268272,32.62669,83.65801,0.1266619,5.505344,0,0,28.82092
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.90637,3.90637,0,-1,0,3.90637,0,0,8.881784E-16,0,0,4.111969,3.90637,0,0,6.71814,23.55265,0,4.111969,-4.111969,28.2923,72.5442,0.1266619,4.297007,0,0,23.55265
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.577739,1.577739,0,-1,0,1.577739,0,0,2.220446E-16,0,0,1.660777,1.577739,0,0,11.28699,19.44068,0,1.660777,-1.660777,26.54168,68.05546,0.1266619,1.735512,0,0,19.44068
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.6252233,0.6252233,0,-1,0,0.6252233,0,0,1.110223E-16,0,0,0.6581299,0.6252233,0,0,13.1323,17.77991,0,0.6581299,-0.6581299,25.84795,66.27667,0.1266619,0.6877457,0,0,17.77991
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.7537982,0.7537982,0,-1,0,0.7537982,0,0,1.110223E-16,0,0,0.7934718,0.7537982,0,0,13.86356,17.12178,0,0.7934718,-0.7934718,25.01156,64.13208,0.1266619,0.829178,0,0,17.12178
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.503076,1.503076,0,-1,0,1.503076,0,0,2.220446E-16,0,0,1.582185,1.503076,0,0,14.74519,16.3283,0,1.582185,-1.582185,23.34379,59.85575,0.1266619,1.653383,0,0,16.3283
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.693269,1.693269,0,-1,0,1.693269,0,0,0,0,0,1.782388,1.693269,0,0,16.50318,14.74612,0,1.782388,-1.782388,21.46499,55.03832,0.1266619,1.862595,0,0,14.74612
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.737766,2.737766,0,-1,0,2.737766,0,0,4.440892E-16,0,0,2.881859,2.737766,0,0,18.48361,12.96373,0,2.881859,-2.881859,18.42724,47.24924,0.1266619,3.011543,0,0,12.96373
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.553328,2.553328,0,-1,0,2.553328,0,0,0,0,0,2.687714,2.553328,0,0,21.68567,10.08187,0,2.687714,-2.687714,15.59414,39.98491,0.1266619,2.808661,0,0,10.08187
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.138339,2.138339,0,-1,0,2.138339,0,0,0,0,0,2.250883,2.138339,0,0,24.67202,7.394159,0,2.250883,-2.250883,13.2215,33.90123,0.1266619,2.352173,0,0,7.394159
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.300511,1.300511,0,0,0,1.300511,0,0,2.220446E-16,0,0,1.36896,1.300511,0,0,27.173,5.143276,0,1.36896,-1.36896,11.77849,30.20121,0.1266619,1.430563,0,0,5.143276
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.204982,1.204982,0,0,0,1.204982,0,0,0,0,0,1.268402,1.204982,0,0,28.69407,3.774316,0,1.268402,-1.268402,10.44148,26.77298,0.1266619,1.32548,0,0,3.774316
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,4.282654,4.282654,11.97858,0,3.366581,4.282654,63.69185,0,0,0,2.727702,0,0,7.695926,7.31113,30.1034,2.505914,10.03883,0,10.03883,19.96515,51.1926,0.1267812,4.71092,2.182162,12,5.233616
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,7.819899,7.819899,12,0,3.372,7.819899,68.3348,0,0,0,5.343712,0,0,4.180101,3.971096,20.06457,11.54086,9.314808,0,9.314808,28.80196,73.85102,0.1269097,8.60189,4.27497,12,16.88457
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,7.345085,7.345085,0,-1,0,7.345085,80.43195,0,0,0,5.907795,7.731669,7.345085,0,0,10.74976,19.92419,0,1.823874,-1.823874,26.87943,68.92146,0.1269097,8.079594,4.726236,0,25.83199
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,6.168093,6.168093,0,-1,0,6.168093,123.3964,0,0,0,7.611204,6.49273,6.168093,0,0,12.77629,18.10032,1.118474,0,1.118474,27.9405,71.64217,0.1268962,6.784903,6.088963,0,25.71152
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,7.961795,7.961795,0,-1,0,7.961795,92.325,0,8.881784E-16,0.3979743,7.350728,8.380836,7.961795,0,0,11.65782,19.10694,0,1.030109,-1.030109,26.85467,68.85799,0.1268962,8.757975,5.880582,0,26.45767
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.246699,2.246699,0,-1,0,2.246699,413.189,0,0,0,9.283112,2.364946,2.246699,0,0,12.80238,18.07683,6.918165,0,6.918165,33.41782,85.68655,0.1268126,2.471369,7.426489,0,27.35995
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,4.077869,4.077869,0,-1,0,4.077869,184.8424,0,0,0,7.537632,4.292494,4.077869,0,0,5.884217,24.30318,3.245138,0,3.245138,36.49643,93.5804,0.1267735,4.485656,6.030106,0,31.84081
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,4.888072,4.888072,0,-1,0,4.888072,165.3474,0.2978826,0,0,8.0823,5.145339,4.888072,0,0,2.639079,27.22381,2.639079,0,2.639079,39.00008,100,0.1267417,5.37688,6.46584,0,35.30611
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,3.500005,3.500005,0,-1,0,3.500005,241.7999,4.778794,0,0,8.463011,3.684216,3.500005,0,0,0,29.59898,0,0,0,39.00008,100,0.1267417,3.850006,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,7.008464,7.008464,0,-1,0,7.008464,81.9518,0,0,0,5.743562,7.377331,7.008464,0,0,0,29.59898,0,1.633769,-1.633769,37.27794,95.58426,0.1267417,7.709311,4.59485,0,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,4.754219,4.754219,0,-1,0,4.754219,51.46331,0,0,0,2.446679,5.004441,4.754219,0,0,1.815298,27.96521,0,2.557762,-2.557762,34.58182,88.67115,0.1267417,5.229641,1.957343,0,30.41189
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.253124,4.253124,0,-1,0,4.253124,0,0,8.881784E-16,0,0,4.476973,4.253124,0,0,4.657257,25.40745,0,4.476973,-4.476973,29.86267,76.5708,0.1267417,4.678437,0,0,25.40745
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,11.33614,8.36,0,-1,0,8.36,0,0,2.976142,4.109756,0,8.8,8.36,0,0,9.631671,20.93048,0,8.8,-8.8,20.58666,52.7862,0.1267417,12.46976,0,0,20.93048
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,6.303726,6.303726,0,-1,0,6.303726,0,0,8.881784E-16,0,0,6.635501,6.303726,0,0,19.40945,12.13047,0,6.635501,-6.635501,13.59223,34.85179,0.1267417,6.934099,0,0,12.13047
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,8.220198,5.220224,0,-1,0,5.220224,0,0,2.999974,3.821993,0,5.494973,5.220224,0,0,26.78223,5.494973,0,5.494973,-5.494973,7.800015,20,0.1267417,9.042218,0,0,5.494973
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.7141472,0,0,-1,0,0,0,0,0.7141472,0.7855619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,0.7855619,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.5205385,0,0,-1,0,0,0,0,0.5205385,0.5725924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,0.5725924,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2193284,0,0,-1,0,0,0,0,0.2193284,0.2412612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,0.2412612,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.469563,0,0,-1,0,0,0,0,1.469563,1.616519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,1.616519,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.665181,0,0,-1,0,0,0,0,0.665181,0.7316992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,0.7316992,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1099429,0,0,-1,0,0,0,0,0.1099429,0.1209372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,0.1209372,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.782055,0,0,-1,0,0,0,0,1.782055,1.96026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267417,1.96026,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.957031,0.957031,9.75703,0,2.804529,0.957031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268215,1.052734,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.3437094,0.3437094,9.143709,0,2.649359,0.3437094,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268848,0.3780804,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,2.687428,2.687428,11.48743,0,3.242319,2.687428,37.03854,0,0,0,0.9953842,0,0,8.8,8.36,16.16775,15.048,9.355384,0,9.355384,32.5373,83.4288,0.1269985,2.956171,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.398793,1.398793,0,0,0,1.398793,152.6122,0,0,0,2.134729,1.472414,1.398793,0,0,6.812369,23.46785,0.662315,0,0.662315,33.16562,85.03989,0.1269905,1.538672,1.707783,0,25.60258
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,3.670434,3.670434,0,-1,0,3.670434,146.5768,0,0,0,5.380002,3.863615,3.670434,0,0,6.150054,24.06393,1.516388,0,1.516388,34.60419,88.72853,0.1269723,4.037477,4.304002,0,29.44393
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,4.764209,4.764209,0,-1,0,4.764209,141.531,0,0,0,6.742832,5.014957,4.764209,0,0,4.633666,25.42868,1.727875,0,1.727875,36.2434,92.93162,0.1269515,5.24063,5.394266,0,32.17151
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,-1,0,0,0,5.266689,0,0,8.17248,0,0,0,0,2.905791,26.98377,2.905791,0,2.905791,39.00008,100,0.1269165,0,6.537984,0,35.15625
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,2.718449,2.718449,0,-1,0,2.718449,369.0394,7.170624,0,0,10.03215,2.861525,2.718449,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,2.990294,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,3.521816,3.521816,0,-1,0,3.521816,241.0285,4.781407,0,0,8.488583,3.707175,3.521816,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,3.873998,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.7833705,0.7833705,0,-1,0,0.7833705,811.1544,5.529743,0,0,6.354344,0.8246005,0.7833705,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,0.8617075,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,5.694289,5.694289,0,-1,0,5.694289,131.3181,1.483644,0,0,7.477633,5.993989,5.694289,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,6.263718,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.1854229,0.1854229,0,-1,0,0.1854229,1893.536,3.315867,0,0,3.51105,0.195182,0.1854229,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,0.2039652,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.6777954,0.6777954,0,-1,0,0.6777954,193.9872,0.6013671,0,0,1.314836,0.7134688,0.6777954,0,0,0,29.59898,0,0,0,39.00008,100,0.1269165,0.7455749,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.508482,4.508482,0,-1,0,4.508482,0,0,0,0,0,4.74577,4.508482,0,0,0,29.59898,0,4.74577,-4.74577,33.9976,87.17315,0.1269165,4.95933,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.570493,4.570493,0,-1,0,4.570493,0,0,0,0,0,4.811045,4.570493,0,0,5.273078,24.85321,0,4.811045,-4.811045,28.92631,74.16988,0.1269165,5.027543,0,0,24.85321
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,5.094285,5.094285,0,-1,0,5.094285,0,0,0,0,0,5.362405,5.094285,0,0,10.61868,20.04216,0,5.362405,-5.362405,23.27384,59.67639,0.1269165,5.603714,0,0,20.04216
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.812943,1.812943,0,-1,0,1.812943,0,0,2.220446E-16,0,0,1.908361,1.812943,0,0,16.57691,14.67976,0,1.908361,-1.908361,21.26225,54.51848,0.1269165,1.994237,0,0,14.67976
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.926729,1.926729,0,-1,0,1.926729,0,0,2.220446E-16,0,0,2.028136,1.926729,0,0,18.69731,12.7714,0,2.028136,-2.028136,19.12441,49.03684,0.1269165,2.119402,0,0,12.7714
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.513875,0.513875,0,-1,0,0.513875,0,0,0,0,0,0.540921,0.513875,0,0,20.9508,10.74326,0,0.540921,-0.540921,18.55423,47.57484,0.1269165,0.5652625,0,0,10.74326
