Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.938958,2.938958,0,-1,0,2.938958,0,0,4.440892E-16,0,0,3.09364,2.938958,0,0,0,29.59898,0,3.09364,-3.09364,35.73909,91.63852,0,3.232853,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.406078,5.406078,0,-1,0,5.406078,0,0,0,0,0,5.690609,5.406078,0,0,3.437377,26.50534,0,5.690609,-5.690609,29.74067,76.25797,0,5.946686,0,0,26.50534
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.460694,5.460694,0,-1,0,5.460694,0,0,0,0,0,5.748099,5.460694,0,0,9.760276,20.81473,0,5.748099,-5.748099,23.68164,60.72203,0,6.006763,0,0,20.81473
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.988668,4.988668,0,0,0,4.988668,0,0,8.881784E-16,0,0,5.25123,4.988668,0,0,16.14705,15.06663,0,5.25123,-5.25123,18.14636,46.52903,0,5.487535,0,0,15.06663
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.68127,1.68127,0,0,0,1.68127,0,0,2.220446E-16,0,0,1.769758,1.68127,0,0,21.98175,9.815401,0,1.769758,-1.769758,16.28087,41.74574,0,1.849397,0,0,9.815401
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.621119,4.621119,0,0,0,4.621119,16.15812,0,0,0,0.7466863,4.864336,4.621119,0,0,23.94815,8.045644,0,4.11765,-4.11765,11.94048,30.61657,0,5.083231,0.597349,0,8.79233
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.735496,4.735496,3,0,1.095,4.735496,35.3849,0,0,0,1.675651,1.826838,1.735496,0,0,28.52332,3.927994,0,0.1511872,-0.1511872,11.78112,30.20794,0,5.209045,1.340521,12,5.603644
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,9.830776,6.692294,0,-1,0,6.692294,48.82801,0,3.138482,6.605022,3.267714,7.04452,6.692294,0,0,28.6913,3.776806,0,3.776806,-3.776806,7.800015,20,0,10.81385,2.614171,0,7.04452
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.959145,0.7565102,0,-1,0,0.7565102,105.2632,0,2.202635,3.103758,0.7963266,0.7963266,0.7565102,0,0,32.88775,0,0,0,0,7.800015,20,0,3.25506,0.6370612,0,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,11.90818,0.6120946,0,-1,0,0.6120946,105.2632,0,11.29608,12.97657,0.6443101,0.6443101,0.6120946,0,0,32.88775,0,0,0,0,7.800015,20,0,13.09899,0.5154481,0,0.6443101
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,10.33119,3.325219,0,-1,0,3.325219,105.2632,0,7.005973,10.69927,3.500231,3.500231,3.325219,0,0,32.88775,0,0,0,0,7.800015,20,0,11.36431,2.800185,0,3.500231
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,7.84371,2.937955,0,-1,0,2.937955,105.2632,0,4.905755,8.04049,3.092585,3.092585,2.937955,0,0,32.88775,0,0,0,0,7.800015,20,0,8.62808,2.474068,0,3.092585
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.764892,1.244446,0,-1,0,1.244446,105.2632,0,3.520447,4.992492,1.309943,1.309943,1.244446,0,0,32.88775,0,0,0,0,7.800015,20,0,5.241381,1.047954,0,1.309943
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,32.88775,0,0.7423225,0,0.7423225,8.504245,21.80571,0,0,0.593858,0,0.7423225
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.370611,2.025286,0,-1,0,2.025286,72.27571,0,4.345325,6.094866,1.46379,2.13188,2.025286,0,0,32.14543,0.6680903,0,0.6680903,-0.6680903,7.800015,20,0,7.007672,1.171032,0,2.13188
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,32.88775,0,0.7700023,0,0.7700023,8.530504,21.87304,0,0,0.6160018,0,0.7700023
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.669005,0.658352,0,-1,0,0.658352,0,0,6.010653,6.677554,0,0.6930021,0.658352,0,0,32.11775,0.6930021,0,0.6930021,-0.6930021,7.800015,20,0,7.335906,0,0,0.6930021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,9.22293,0,0,-1,0,0,0,0,9.22293,10.14522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,10.14522,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,12.8652,0,0,-1,0,0,0,0,12.8652,14.15172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,14.15172,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,15.20596,0,0,-1,0,0,0,0,15.20596,16.72655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,16.72655,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2384354,0,0,-1,0,0,0,0,0.2384354,0.2622789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.2622789,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.9889713,0,0,-1,0,0,0,0,0.9889713,1.087868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.087868,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.02462,0,0,-1,0,0,0,0,3.02462,3.327082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,3.327082,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.247188,0,0,-1,0,0,0,0,1.247188,1.371907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.371907,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.397579,0,0,-1,0,0,0,0,4.397579,4.837337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,4.837337,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.7156124,0.7156124,9.515613,0,2.74345,0.7156124,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855299,0.7871736,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1898856,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.020719,3.020719,11.37036,0,3.2127,3.020719,37.76661,0,0,0,1.140823,0,0,8.349636,7.932155,16.16775,15.048,9.072978,0,9.072978,32.26938,82.74184,0.2129643,3.322791,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.000019,2.000019,0,0,0,2.000019,157.8749,0,0,0,3.157528,2.105283,2.000019,0,0,7.094776,23.21368,1.052245,0,1.052245,33.26763,85.30145,0.205062,2.200021,2.526022,0,26.37121
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.358285,2.358285,0,-1,0,2.358285,246.8868,0,0,0,5.822294,2.482405,2.358285,0,0,6.042531,24.1607,3.339888,0,3.339888,36.43613,93.42578,0.1834551,2.594114,4.657835,0,29.98299
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,-1,0,0,0,6.746414,0,0,9.449057,0,0,0,0,2.702642,27.1666,2.702642,0,2.702642,39.00008,100,0.1690419,0,7.559246,0,36.61566
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,-1,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690419,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.402506,6.402506,0,-1,0,6.402506,198.154,5.94734,0,0,12.68682,6.73948,6.402506,0,0,0,29.59898,0,0,0,39.00008,100,0.1690419,7.042757,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,11.63379,8.36,0,-1,0,8.36,138.8288,2.806085,3.27379,4.437169,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690419,12.79717,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,11.24287,8.36,0,-1,0,8.36,137.158,2.666409,2.882865,4.007152,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690419,12.36715,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.98076,2.98076,0,-1,0,2.98076,273.7403,5.021899,0,0,8.159541,3.137642,2.98076,0,0,0,29.59898,0,0,0,39.00008,100,0.1690419,3.278836,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.948029,6.948029,0,-1,0,6.948029,45.10014,0,8.881784E-16,0,3.13357,7.313715,6.948029,0,0,0,29.59898,0,4.180144,-4.180144,34.59382,88.70192,0.1690419,7.642831,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,9.766876,8.36,0,-1,0,8.36,27.96392,0,1.406877,2.383564,2.337784,8.8,8.36,0,0,4.644605,25.41883,0,6.462216,-6.462216,27.78205,71.23587,0.1690419,10.74356,1.870227,0,27.75662
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.82485,18.95662,0,0,0,27.78205,71.23587,0.1690419,0,0,0,18.95662
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.612824,2.612824,0,-1,0,2.612824,0,0,4.440892E-16,0,0,2.750342,2.612824,0,0,11.82485,18.95662,0,2.750342,-2.750342,24.88293,63.80226,0.1690419,2.874107,0,0,18.95662
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.880328,6.880328,0,-1,0,6.880328,0,0,8.881784E-16,0,0,7.24245,6.880328,0,0,14.88078,16.20628,0,7.24245,-7.24245,17.24872,44.22739,0.1690419,7.56836,0,0,16.20628
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92795,8.963826,0,0,0,17.24872,44.22739,0.1690419,0,0,0,8.963826
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92795,8.963826,0,0,0,17.24872,44.22739,0.1690419,0,0,0,8.963826
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.574526,2.574526,0,-1,0,2.574526,0,0,0,0,0,2.710028,2.574526,0,0,22.92795,8.963826,0,2.710028,-2.710028,14.3921,36.90274,0.1690419,2.831979,0,0,8.963826
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.14032,3.14032,0,-1,0,3.14032,0,0,4.440892E-16,0,0,3.3056,3.14032,0,0,25.93909,6.253798,0,3.3056,-3.3056,10.90769,27.96838,0.1690419,3.454352,0,0,6.253798
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3349375,0.3349375,0,-1,0,0.3349375,0,0,5.551115E-17,0,0,0.3525659,0.3349375,0,0,29.61198,2.948198,0,0.3525659,-0.3525659,10.53605,27.01546,0.1690419,0.3684313,0,0,2.948198
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.8327707,0.8327707,0,-1,0,0.8327707,0,0,1.110223E-16,0,0,0.8766007,0.8327707,0,0,30.00372,2.595632,0,0.8766007,-0.8766007,9.612034,24.64619,0.1690419,0.9160478,0,0,2.595632
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.533622,1.63308,0,-1,0,1.63308,0,0,2.900542,3.353904,0,1.719032,1.63308,0,0,30.97772,1.719032,0,1.719032,-1.719032,7.800015,20,0.1690419,4.986984,0,0,1.719032
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.141459,0,0,-1,0,0,0,0,3.141459,3.455605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690419,3.455605,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.758698,4.758698,12,0,3.372,4.758698,0,0,0,0,0,0,0,7.241302,6.879238,32.88775,0,6.879238,0,6.879238,14.32623,36.73386,0.190184,5.234567,0,12,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.842987,1.842987,10.64299,0,3.028676,1.842987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.00852,6.191314,8.36,0,8.36,22.25723,57.06969,0.201437,2.027286,0,12,6.191314
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,17.64852,13.71531,10.83857,0,10.83857,32.5396,83.4347,0.1922957,0,1.982857,12,16.19389
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.429309,6.429309,0,0,0,6.429309,79.80647,0,0,0,5.131004,6.767694,6.429309,0,0,6.809945,23.47003,0,1.636689,-1.636689,30.81437,79.01106,0.1922957,7.07224,4.104804,0,28.60103
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,8.593358,8.36,0,-1,0,8.36,90.4198,0,0.2333577,1.092693,7.559095,8.8,8.36,0,0,8.628489,21.83334,0,1.240905,-1.240905,29.50635,75.65715,0.1922957,9.452694,6.047276,0,29.39243
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.762382,5.762382,0,-1,0,5.762382,187.7425,0,0,0,10.81844,6.065665,5.762382,0,0,10.00727,20.59243,4.752777,0,4.752777,34.01523,87.21835,0.1782849,6.33862,8.654754,0,31.41088
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,16.45035,8.36,0,-1,0,8.36,154.3277,0,8.090345,9.73538,12.9018,8.8,8.36,0,0,5.254495,24.86993,4.101796,0,4.101796,37.90653,97.19604,0.1677373,18.09538,10.32144,0,37.77173
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.523782,3.523782,0,-1,0,3.523782,385.3649,8.717476,0,0,13.57942,3.709245,3.523782,0,0,1.152699,28.56155,1.152699,0,1.152699,39.00008,100,0.1649942,3.876161,10.86354,0,42.14097
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.78633,5.78633,0,-1,0,5.78633,228.5831,7.135701,0,0,13.22657,6.090874,5.78633,0,0,0,29.59898,0,0,0,39.00008,100,0.1649942,6.364964,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.659949,3.659949,0,-1,0,3.659949,319.4447,7.838936,0,0,11.69151,3.852578,3.659949,0,0,0,29.59898,0,0,0,39.00008,100,0.1649942,4.025944,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,10.13207,8.36,0,-1,0,8.36,104.794,0,1.772069,2.785275,8.760775,8.8,8.36,0,0,0,29.59898,0,0.03922518,-0.03922518,38.95873,99.89398,0.1649942,11.14528,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,8.584461,8.36,0,-1,0,8.36,70.34504,0,0.2244612,1.082907,5.880845,8.8,8.36,0,0,0.04358353,29.55975,0,2.919155,-2.919155,35.88167,92.0041,0.1649942,9.442907,4.704676,0,35.4406
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,20.57475,8.36,0,-1,0,8.36,32.03371,0,12.21474,14.27222,2.678019,8.8,8.36,0,0,3.287089,26.6406,0,6.121982,-6.121982,29.42854,75.45763,0.1649942,22.63222,2.142415,0,29.31862
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,10.34247,8.36,0,-1,0,8.36,0,0,1.982471,3.016718,0,8.8,8.36,0,0,10.08929,20.51862,0,8.8,-8.8,20.15252,51.67303,0.1649942,11.37672,0,0,20.51862
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86707,11.71862,0,0,0,20.15252,51.67303,0.1649942,0,0,0,11.71862
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,10.15643,8.36,0,-1,0,8.36,0,0,1.796426,2.812068,0,8.8,8.36,0,0,19.86707,11.71862,0,8.8,-8.8,10.87651,27.88843,0.1649942,11.17207,0,0,11.71862
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,11.20181,2.772686,0,-1,0,2.772686,0,0,8.429125,9.549306,0,2.918617,2.772686,0,0,29.64485,2.918617,0,2.918617,-2.918617,7.800015,20,0.1649942,12.32199,0,0,2.918617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.074639,0,0,-1,0,0,0,0,5.074639,5.582103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,5.582103,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.305196,0,0,-1,0,0,0,0,3.305196,3.635716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,3.635716,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.220116,0,0,-1,0,0,0,0,1.220116,1.342127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,1.342127,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.549839,0,0,-1,0,0,0,0,4.549839,5.004823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,5.004823,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.93364,0,0,-1,0,0,0,0,3.93364,4.327004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,4.327004,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8082601,0,0,-1,0,0,0,0,0.8082601,0.8890861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,0.8890861,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02975898,0,0,-1,0,0,0,0,0.02975898,0.03273487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649942,0.03273487,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.841603,1.841603,10.6416,0,3.028326,1.841603,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1747448,2.025764,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.122921,3.122921,11.92292,0,3.352499,3.122921,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.18636,3.435213,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.1858494,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1468689,0.1468689,0,0,0,0.1468689,1599.029,0,0,0,2.348476,0.1545988,0.1468689,0,0,7.155215,23.15928,2.193878,0,2.193878,34.29334,87.93147,0.1817063,0.1615558,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.961338,25.13377,4.823226,0,4.823226,38.86905,99.66404,0.1732168,0,3.858581,0,29.957
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,19.01241,8.36,0,-1,0,8.36,43.70572,0,10.6524,12.55365,3.653798,8.8,8.36,0,0,0.1381111,29.47468,0,5.146202,-5.146202,33.44448,85.75491,0.1732168,20.91364,2.923039,0,33.12848
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.186535,8.186535,0,-1,0,8.186535,16.84367,0,1.776357E-15,0.6451883,1.378913,8.617405,8.186535,0,0,5.856113,24.32848,0,7.238492,-7.238492,25.81444,66.19074,0.1732168,9.005188,1.10313,0,25.70739
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.133492,2.133492,0,-1,0,2.133492,169.8707,0,0,0,3.624177,2.24578,2.133492,0,0,13.89888,17.08998,1.378396,0,1.378396,27.1221,69.54371,0.1709345,2.346841,2.899341,0,20.71416
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.716333,6.716333,0,-1,0,6.716333,94.43422,0,0,0,6.342516,7.069824,6.716333,0,0,12.52049,18.33054,0,0.7273076,-0.7273076,26.35545,67.57795,0.1709345,7.387966,5.074013,0,24.67306
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.081751,8.36,0,-1,0,8.36,16.76448,0,0.721751,1.629926,1.401511,8.8,8.36,0,0,13.32861,17.60323,0,7.398489,-7.398489,18.55676,47.58134,0.1709345,9.989926,1.121209,0,19.00474
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.797198,2.797198,0,-1,0,2.797198,60.0156,0,4.440892E-16,0,1.678755,2.944419,2.797198,0,0,21.54915,10.20474,0,1.265664,-1.265664,17.22263,44.16051,0.1709345,3.076917,1.343004,0,11.8835
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,22.95544,8.93908,1.069994,0,1.069994,18.23772,46.76329,0.1692038,0,0.8559952,0,10.00907
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.539736,2.539736,0,-1,0,2.539736,24.7113,0,4.440892E-16,0,0.6276017,2.673406,2.539736,0,0,21.88545,9.902075,0,2.045805,-2.045805,16.08125,41.23389,0.1692038,2.79371,0.5020813,0,10.52968
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,13.19608,7.463457,0,-1,0,7.463457,0,0,5.732624,7.052231,0,7.85627,7.463457,0,0,24.15856,7.85627,0,7.85627,-7.85627,7.800015,20,0.1692038,14.51569,0,0,7.85627
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.133098,0,0,-1,0,0,0,0,8.133098,8.946407,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1692038,8.946407,0,0,8.426001E-16
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.925134,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.925134,2.117647,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,2.117647,0,0,8.426001E-16
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,9.571642,0,0,-1,0,0,0,0,9.571642,10.52881,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1692038,10.52881,0,0,8.426001E-16
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.678021,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.678021,2.945823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,2.945823,0,0,8.426001E-16
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.681958,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.681958,2.950154,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,2.950154,0,0,8.426001E-16
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2710856,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2710856,0.2981942,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,0.2981942,0,0,8.426001E-16
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.011041,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.011041,2.212145,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,2.212145,0,0,8.426001E-16
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.324585,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.324585,1.457044,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,1.457044,0,0,8.426001E-16
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.230893,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.230893,5.753982,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,5.753982,0,0,8.426001E-16
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.808413,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.808413,0.8892543,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1692038,0.8892543,0,0,8.426001E-16
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.548914,4.548914,12,0,3.372,4.548914,0,0,0,0,0,0,0,7.451086,7.078531,32.88775,8.426001E-16,7.078531,0,7.078531,14.5153,37.21864,0.1771575,5.003806,0,12,8.426001E-16
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.8718966,0.8718966,9.671897,0,2.78299,0.8718966,0,0,0,0,0,0,0,8.8,8.36,25.80922,6.370678,8.36,0,8.36,22.44629,57.55448,0.1804146,0.9590862,0,12,6.370678
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.44922,13.89468,9.330274,0,9.330274,31.29777,80.25053,0.1800093,0,0.7762187,12,14.86495
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.053288,6.053288,0,0,0,6.053288,34.90458,0,0,0,2.112875,6.371882,6.053288,0,0,8.118949,22.29192,0,4.259007,-4.259007,26.80838,68.7393,0.1800093,6.658617,1.6903,0,24.4048
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.614873,5.614873,0,-1,0,5.614873,41.78943,0,0,0,2.346423,5.910393,5.614873,0,0,12.85118,18.03292,0,3.563969,-3.563969,23.05163,59.10661,0.1800093,6.17636,1.877139,0,20.37934
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.896948,3.896948,0,-1,0,3.896948,95.23421,0,0,0,3.711228,4.102051,3.896948,0,0,16.81115,14.46895,0,0.390823,-0.390823,22.63966,58.0503,0.1800093,4.286643,2.968982,0,18.18018
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.8807302,0.8807302,0,-1,0,0.8807302,370.9096,0,0,0,3.266713,0.9270844,0.8807302,0,0,17.24539,14.07812,2.339628,0,2.339628,24.85923,63.74148,0.1768378,0.9688032,2.61337,0,17.34484
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,-1,0,0,0,0,0,0,5.266679,0,0,0,0,14.90576,16.18379,5.266679,0,5.266679,29.85564,76.55276,0.1700917,0,4.213343,0,21.45047
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,13.29913,8.36,0,-1,0,8.36,12.14105,0,4.939131,6.269044,1.014992,8.8,8.36,0,0,9.639086,20.9238,0,7.785008,-7.785008,21.64952,55.51147,0.1700917,14.62904,0.8119935,0,21.93879
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,18.28909,13.13879,3.32663,0,3.32663,24.80544,63.60356,0.1660896,0,2.661304,0,16.46542
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,17.38923,8.36,0,-1,0,8.36,41.92518,0,9.029232,10.76816,3.504945,8.8,8.36,0,0,14.96247,16.13276,0,5.295055,-5.295055,19.22396,49.2921,0.1660896,19.12815,2.803956,0,19.6377
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,20.84586,10.8377,2.613567,0,2.613567,21.70341,55.64965,0.1630751,0,2.090854,0,13.45127
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.018544,5.018544,0,-1,0,5.018544,20.46831,0,0,0,1.027211,5.282678,5.018544,0,0,18.23229,13.18991,0,4.255467,-4.255467,17.21775,44.14799,0.1630751,5.520399,0.8217691,0,14.21713
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6638224,0.6638224,0,-1,0,0.6638224,0,0,0,0,0,0.6987604,0.6638224,0,0,22.96059,8.934448,0,0.6987604,-0.6987604,16.48119,42.25938,0.1630751,0.7302046,0,0,8.934448
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.082563,5.082563,0,-1,0,5.082563,0,0,8.881784E-16,0,0,5.350067,5.082563,0,0,23.73699,8.235687,0,5.350067,-5.350067,10.84173,27.79924,0.1630751,5.59082,0,0,8.235687
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.236788,2.74134,0,-1,0,2.74134,0,0,1.495448,1.919127,0,2.885621,2.74134,0,0,29.68151,2.885621,0,2.885621,-2.885621,7.800015,20,0.1630751,4.660467,0,0,2.885621
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.734033,0,0,-1,0,0,0,0,1.734033,1.907436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,1.907436,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.317593,0,0,-1,0,0,0,0,2.317593,2.549352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,2.549352,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.326787,0,0,-1,0,0,0,0,3.326787,3.659465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,3.659465,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.727234,0,0,-1,0,0,0,0,1.727234,1.899958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,1.899958,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.533572,0,0,-1,0,0,0,0,2.533572,2.786929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,2.786929,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1968974,0,0,-1,0,0,0,0,0.1968974,0.2165872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,0.2165872,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.358517,0,0,-1,0,0,0,0,5.358517,5.894369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630751,5.894369,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.783321,3.783321,12,0,3.372,3.783321,0,0,0,0,0,0,0,8.216679,7.805845,32.88775,0,7.805845,0,7.805845,15.20529,38.98785,0.1699054,4.161654,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.265448,3.265448,12,0,3.372,3.265448,0,0,0,0,0,0,0,8.734551,8.297824,25.08191,7.02526,8.297824,0,8.297824,23.0773,59.17244,0.1764358,3.591993,0,12,7.02526
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.097633,1.097633,9.897633,0,2.840101,1.097633,187.9626,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,16.78408,14.4933,10.42314,0,10.42314,32.96555,84.52689,0.1770221,1.207396,1.650511,12,16.55644
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.360946,23.87413,5.731556,0,5.731556,38.40298,98.469,0.1712657,0,4.585245,0,29.60568
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,8.488642,0,0,9.118032,0,0,0,0,0.6293901,29.03253,0.6293901,0,0.6293901,39.00008,100,0.1706563,0,7.294426,0,38.15056
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.751977,5.751977,0,-1,0,5.751977,186.1528,4.652754,0,0,10.70747,6.054713,5.751977,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,6.327175,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,-1,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,-1,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,8.255284,8.255284,0,-1,0,8.255284,153.9294,4.01754,0,0.7208125,12.70731,8.689773,8.255284,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,9.080812,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.453466,1.453466,0,-1,0,1.453466,769.6331,9.65639,0,0,11.18635,1.529964,1.453466,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,1.598812,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,12.07123,8.36,0,-1,0,8.36,112.8312,0.6326892,3.711229,4.918352,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,13.27835,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.62437,3.62437,0,-1,0,3.62437,188.0077,2.998968,0,0,6.814095,3.815126,3.62437,0,0,0,29.59898,0,0,0,39.00008,100,0.1706563,3.986807,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.639482,6.639482,0,-1,0,6.639482,43.07342,0,8.881784E-16,0,2.859852,6.988929,6.639482,0,0,0,29.59898,0,4.129077,-4.129077,34.64765,88.83995,0.1706563,7.303431,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.587863,25.4699,0,0,0,34.64765,88.83995,0.1706563,0,0,0,25.4699
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.637055,6.637055,0,-1,0,6.637055,0,0,8.881784E-16,0,0,6.986374,6.637055,0,0,4.587863,25.4699,0,6.986374,-6.986374,27.28336,69.95721,0.1706563,7.300761,0,0,25.4699
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7000441,0.7000441,0,-1,0,0.7000441,0,0,1.110223E-16,0,0,0.7368885,0.7000441,0,0,12.3505,18.48353,0,0.7368885,-0.7368885,26.50661,67.96555,0.1706563,0.7700485,0,0,18.48353
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.16927,17.74664,0,0,0,26.50661,67.96555,0.1706563,0,0,0,17.74664
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.765091,2.765091,0,-1,0,2.765091,0,0,4.440892E-16,0,0,2.910622,2.765091,0,0,13.16927,17.74664,0,2.910622,-2.910622,23.43855,60.09872,0.1706563,3.0416,0,0,17.74664
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9074212,0.9074212,0,-1,0,0.9074212,0,0,1.110223E-16,0,0,0.9551802,0.9074212,0,0,16.40329,14.83602,0,0.9551802,-0.9551802,22.4317,57.51707,0.1706563,0.9981633,0,0,14.83602
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.7847597,0.7847597,0,-1,0,0.7847597,0,0,1.110223E-16,0,0,0.8260628,0.7847597,0,0,17.4646,13.88084,0,0.8260628,-0.8260628,21.56096,55.28439,0.1706563,0.8632357,0,0,13.88084
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.763181,1.763181,0,-1,0,1.763181,0,0,2.220446E-16,0,0,1.85598,1.763181,0,0,18.38245,13.05477,0,1.85598,-1.85598,19.60458,50.26805,0.1706563,1.939499,0,0,13.05477
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.624316,4.624316,0,-1,0,4.624316,0,0,8.881784E-16,0,0,4.867702,4.624316,0,0,20.44465,11.19879,0,4.867702,-4.867702,14.47357,37.11165,0.1706563,5.086748,0,0,11.19879
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.8400496,0.8400496,0,-1,0,0.8400496,0,0,0,0,0,0.8842627,0.8400496,0,0,25.85321,6.331092,0,0.8842627,-0.8842627,13.54148,34.72167,0.1706563,0.9240545,0,0,6.331092
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.034084,2.034084,0,-1,0,2.034084,0,0,4.440892E-16,0,0,2.141141,2.034084,0,0,26.83572,5.446829,0,2.141141,-2.141141,11.28452,28.9346,0.1706563,2.237492,0,0,5.446829
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.264841,2.264841,0,0,0,2.264841,0,0,4.440892E-16,0,0,2.384043,2.264841,0,0,29.21477,3.305688,0,2.384043,-2.384043,8.771515,22.49102,0.1706563,2.491325,0,0,3.305688
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.8637,0.9216449,0,0,0,8.771515,22.49102,0.1706563,0,0,0,0.9216449
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,31.8637,0.9216449,1.574391,0,1.574391,10.26511,26.32075,0.1691508,0,1.259512,0,2.496035
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.09162,3.09162,11.42905,0,3.227549,3.09162,124.5514,0,0,0,3.850656,0,0,8.337428,7.920557,30.28931,2.338596,11.77121,0,11.77121,21.43227,54.95442,0.1711399,3.400782,3.080524,12,6.189252
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.691135,2.691135,0,-1,0,2.691135,265.534,0,0,0,7.145879,2.832774,2.691135,0,0,18.5181,12.93269,4.313106,0,4.313106,25.52404,65.44611,0.1673456,2.960249,5.716703,0,20.07857
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,13.3613,8.36,0,-1,0,8.36,125.0307,0,5.001296,6.337426,10.45257,8.8,8.36,0,0,14.205,16.81448,1.652566,0,1.652566,27.0918,69.46601,0.1659361,14.69743,8.362053,0,27.26705
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.8504997,0.8504997,0,-1,0,0.8504997,1158.191,0,0,0,9.850413,0.8952629,0.8504997,0,0,12.55243,18.30179,8.955151,0,8.955151,35.5874,91.24957,0.1586928,0.9355497,7.880331,0,28.15221
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,-1,0,0,0,8.115339,0,0,11.71262,0,0,0,0,3.597278,26.36143,3.597278,0,3.597278,39.00008,100,0.1559581,0,9.370094,0,38.07404
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,-1,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1559581,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.999662,1.999662,0,-1,0,1.999662,540.531,8.703887,0,0,10.80879,2.104908,1.999662,0,0,0,29.59898,0,0,0,39.00008,100,0.1559581,2.199628,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2084943,0.2084943,0,-1,0,0.2084943,4319.742,8.786948,0,0,9.006416,0.2194677,0.2084943,0,0,0,29.59898,0,0,0,39.00008,100,0.1559581,0.2293438,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,12.98995,8.36,0,-1,0,8.36,76.60239,0,4.629948,5.928943,6.40396,8.8,8.36,0,0,0,29.59898,0,2.39604,-2.39604,36.47443,93.52399,0.1559581,14.28894,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.77902,1.77902,0,-1,0,1.77902,169.3768,0,0,0,3.013247,1.872653,1.77902,0,0,2.662267,27.20294,1.140594,0,1.140594,37.55649,96.29851,0.1551106,1.956922,2.410598,0,30.21618
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.521673,28.22947,0,0,0,37.55649,96.29851,0.1551106,0,0,0,28.22947
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.690036,5.690036,0,-1,0,5.690036,0,0,8.881784E-16,0,0,5.989512,5.690036,0,0,1.521673,28.22947,0,5.989512,-5.989512,31.24299,80.11008,0.1551106,6.25904,0,0,28.22947
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.517039,5.517039,0,-1,0,5.517039,0,0,0,0,0,5.80741,5.517039,0,0,8.176686,22.23996,0,5.80741,-5.80741,25.12144,64.41383,0.1551106,6.068743,0,0,22.23996
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62936,16.43255,0,0,0,25.12144,64.41383,0.1551106,0,0,0,16.43255
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.083618,1.083618,0,-1,0,1.083618,0,0,2.220446E-16,0,0,1.14065,1.083618,0,0,14.62936,16.43255,0,1.14065,-1.14065,23.91909,61.33089,0.1551106,1.19198,0,0,16.43255
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3603585,0.3603585,0,-1,0,0.3603585,0,0,5.551115E-17,0,0,0.3793247,0.3603585,0,0,15.89675,15.2919,0,0.3793247,-0.3793247,23.51925,60.30565,0.1551106,0.3963943,0,0,15.2919
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.272727,1.272727,0,-1,0,1.272727,0,0,0,0,0,1.339713,1.272727,0,0,16.31822,14.91258,0,1.339713,-1.339713,22.10707,56.68468,0.1551106,1.4,0,0,14.91258
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.114786,3.114786,0,-1,0,3.114786,0,0,4.440892E-16,0,0,3.278722,3.114786,0,0,17.8068,13.57286,0,3.278722,-3.278722,18.65099,47.82296,0.1551106,3.426264,0,0,13.57286
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.388382,1.388382,0,-1,0,1.388382,0,0,0,0,0,1.461455,1.388382,0,0,21.44982,10.29414,0,1.461455,-1.461455,17.11049,43.87295,0.1551106,1.52722,0,0,10.29414
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.05741,1.05741,0,-1,0,1.05741,0,0,0,0,0,1.113063,1.05741,0,0,23.07366,8.832686,0,1.113063,-1.113063,15.93721,40.86457,0.1551106,1.163151,0,0,8.832686
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.956869,2.956869,0,-1,0,2.956869,0,0,4.440892E-16,0,0,3.112493,2.956869,0,0,24.31039,7.719623,0,3.112493,-3.112493,12.65636,32.45213,0.1551106,3.252555,0,0,7.719623
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.76872,4.60713,0,0,0,12.65636,32.45213,0.1551106,0,0,0,4.60713
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.531181,2.531181,0,0,0,2.531181,0,0,0,0,0,2.664401,2.531181,0,0,27.76872,4.60713,0,2.664401,-2.664401,9.847832,25.2508,0.1551106,2.784299,0,0,4.60713
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.035303,2.035303,0,0,0,2.035303,123.1506,0,0,0,2.506489,2.142425,2.035303,0,0,30.72917,1.942729,0.3640642,0,0.3640642,10.19321,26.13639,0.154842,2.238834,2.005191,0,4.449217
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.266819,6.266819,12,0,3.372,6.266819,81.23438,0,0,0,5.090811,0,0,5.733181,5.446522,30.3651,2.270386,10.53733,0,10.53733,20.18981,51.76863,0.1589109,6.893501,4.072649,12,7.361198
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.612782,6.612782,0,-1,0,6.612782,97.21952,0,0,0,6.428916,6.960824,6.612782,0,0,19.82777,11.75399,0,0.5319082,-0.5319082,19.62913,50.33099,0.1589109,7.27406,5.143132,0,18.1829
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,13.92266,8.36,0,-1,0,8.36,107.5664,0,5.562659,6.954926,8.992547,8.8,8.36,0,0,20.41878,11.22208,0.1925468,0,0.1925468,19.81179,50.79936,0.1587725,15.31493,7.194037,0,20.21462
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,15.49718,8.36,0,-1,0,8.36,116.9896,0,7.137182,8.6869,9.78033,8.8,8.36,0,0,20.22623,11.39537,0.9803294,0,0.9803294,20.74181,53.18403,0.1580712,17.0469,7.824264,0,21.1757
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2390641,0.2390641,0,-1,0,0.2390641,4893.746,0,0,0,11.69919,0.2516465,0.2390641,0,0,19.2459,12.27767,11.44755,0,11.44755,31.60191,81.03037,0.1503187,0.2629706,9.359354,0,23.97686
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,12.12494,8.36,0,-1,0,8.36,142.8596,0,3.764935,4.977428,11.94306,8.8,8.36,0,0,7.798356,22.58046,3.143063,0,3.143063,34.58368,88.67593,0.1483215,13.33743,9.55445,0,34.52352
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,9.467089,8.36,0,-1,0,8.36,129.0872,0,1.107089,2.053798,10.79169,8.8,8.36,0,0,4.655293,25.40921,1.991687,0,1.991687,36.47316,93.52074,0.1470831,10.4138,8.633349,0,36.2009
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.236609,6.236609,0,-1,0,6.236609,131.0646,0,0,0,8.173987,6.564852,6.236609,0,0,2.663606,27.20173,1.609136,0,1.609136,37.99972,97.43498,0.1460976,6.860271,6.53919,0,35.37572
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,11.41374,8.36,0,-1,0,8.36,63.93883,0,3.05374,4.195114,5.345286,8.8,8.36,0,0,1.05447,28.64996,0,3.454714,-3.454714,34.35813,88.0976,0.1460976,12.55511,4.276229,0,33.99524
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.455795,7.455795,0,-1,0,7.455795,36.22242,8.881784E-16,0,0,2.70067,7.848205,7.455795,0,0,4.893041,25.19524,0,5.147536,-5.147536,28.93215,74.18486,0.1460976,8.201375,2.160536,0,27.89591
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,9.175397,8.36,0,-1,0,8.36,0,0,0.8153968,1.732937,0,8.8,8.36,0,0,10.61252,20.0477,0,8.8,-8.8,19.65614,50.40025,0.1460976,10.09294,0,0,20.0477
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,17.79717,8.36,0,-1,0,8.36,0,0,9.437172,11.21689,0,8.8,8.36,0,0,20.3903,11.24771,0,8.8,-8.8,10.38012,26.61565,0.1460976,19.57689,0,0,11.24771
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,15.45206,2.32532,0,-1,0,2.32532,0,0,13.12674,14.67195,0,2.447706,2.32532,0,0,30.16808,2.447706,0,2.447706,-2.447706,7.800015,20,0.1460976,16.99727,0,0,2.447706
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,8.871097,0,0,-1,0,0,0,0,8.871097,9.758206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,9.758206,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.407305,0,0,-1,0,0,0,0,3.407305,3.748035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,3.748035,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.357983,0,0,-1,0,0,0,0,2.357983,2.593781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,2.593781,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.597624,0,0,-1,0,0,0,0,2.597624,2.857386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,2.857386,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.921523,0,0,-1,0,0,0,0,2.921523,3.213675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,3.213675,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.997221,0,0,-1,0,0,0,0,2.997221,3.296943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,3.296943,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.786701,0,0,-1,0,0,0,0,3.786701,4.165371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,4.165371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1460976,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.006913,3.006913,11.80691,0,3.323149,3.006913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1511371,3.307604,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,9.997623,9.997623,12,0,3.372,9.997623,16.10994,0,0,0,1.610611,0,0,2.002377,1.902258,24.52775,7.524,3.512869,0,3.512869,19.06361,48.88095,0.1529706,10.99739,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,8.864098,8.864098,12,0,3.372,8.864098,45.52464,0,0,0,4.035348,0,0,3.135902,2.979107,21.01488,10.68558,7.014455,0,7.014455,25.71811,65.94373,0.1563916,9.750507,3.228279,12,14.72093
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.07179,8.36,0,-1,0,8.36,78.98936,0,1.711791,2.71897,6.60351,8.8,8.36,0,0,14.00043,16.99859,0,2.19649,-2.19649,23.4028,60.00706,0.1563916,11.07897,5.282808,0,23.6021
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.561079,2.561079,0,-1,0,2.561079,404.5717,0,0,0,10.3614,2.695872,2.561079,0,0,16.44097,14.8021,7.665526,0,7.665526,30.67496,78.65358,0.1518967,2.817187,8.289119,0,25.1635
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.797151,3.797151,0,-1,0,3.797151,294.1835,0,0,0,11.17059,3.997001,3.797151,0,0,8.775448,21.70107,7.17359,0,7.17359,37.48042,96.10345,0.1479182,4.176866,8.936473,0,32.87167
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,15.6323,8.36,0,-1,0,8.36,156.0734,2.645878,7.272299,8.835529,13.04774,8.8,8.36,0,0,1.601858,28.15731,1.601858,0,1.601858,39.00008,100,0.1470581,17.19553,10.43819,0,41.20504
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.197689,5.197689,0,-1,0,5.197689,254.3922,7.751262,0,0,13.22251,5.471251,5.197689,0,0,0,29.59898,0,0,0,39.00008,100,0.1470581,5.717458,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.414493,4.414493,0,-1,0,4.414493,254.1923,6.574466,0,0,11.2213,4.646835,4.414493,0,0,0,29.59898,0,0,0,39.00008,100,0.1470581,4.855942,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,14.66902,8.36,0,-1,0,8.36,105.8281,0.04722612,6.309023,7.775926,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1470581,16.13593,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,13.9617,8.36,0,-1,0,8.36,70.16194,0,5.601697,6.997867,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1470581,15.35787,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.504502,3.504502,0,-1,0,3.504502,82.96572,0,0,0,2.907535,3.68895,3.504502,0,0,3.260513,26.66452,0,0.7814142,-0.7814142,35.0832,89.95675,0.1470581,3.854952,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,20.94653,8.36,0,-1,0,8.36,0,0,12.58653,14.68118,0,8.8,8.36,0,0,4.128751,25.8831,0,8.8,-8.8,25.80719,66.17214,0.1470581,23.04118,0,0,25.8831
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,23.83524,8.36,0,-1,0,8.36,0,0,15.47524,17.85876,0,8.8,8.36,0,0,13.90653,17.0831,0,8.8,-8.8,16.53117,42.38754,0.1470581,26.21876,0,0,17.0831
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,20.4605,7.868948,0,-1,0,7.868948,0,0,12.59155,14.6376,0,8.283102,7.868948,0,0,23.68431,8.283102,0,8.283102,-8.283102,7.800015,20,0.1470581,22.50655,0,0,8.283102
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1470581,0,0,0,8.426001E-16
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.755104,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.755104,3.030614,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1470581,3.030614,0,0,8.426001E-16
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.927363,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.927363,2.120099,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1470581,2.120099,0,0,8.426001E-16
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1470581,0,0,0,8.426001E-16
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1470581,0,0,0,8.426001E-16
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.219945,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.219945,1.34194,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1470581,1.34194,0,0,8.426001E-16
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.713822,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.713822,1.885204,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1470581,1.885204,0,0,8.426001E-16
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.8396554,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8396554,0.9236209,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1470581,0.9236209,0,0,8.426001E-16
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.511205,1.511205,10.3112,0,2.944735,1.511205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1499677,1.662325,0,12,8.426001E-16
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.51072,1.51072,10.31072,0,2.944612,1.51072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1527102,1.661793,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1527917,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.395971,6.395971,0,0,0,6.395971,75.36353,0,0,0,4.82023,6.732601,6.395971,0,0,5.652582,24.51165,0,1.912371,-1.912371,31.62175,81.08125,0.1527917,7.035568,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.00958,4.00958,0,-1,0,4.00958,187.0499,0,0,0,7.499916,4.220611,4.00958,0,0,7.777439,22.59928,3.279305,0,3.279305,34.73277,89.05822,0.1511543,4.410538,5.999933,0,30.0992
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.05463,8.36,0,-1,0,8.36,129.0056,0,1.694629,2.700092,10.78487,8.8,8.36,0,0,4.498133,25.55066,1.98487,0,1.98487,36.61579,93.88644,0.1501802,11.06009,8.627896,0,36.33553
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,17.5859,8.36,0,-1,0,8.36,139.0378,0.3102963,9.225903,10.98449,11.62356,8.8,8.36,0,0,2.513263,27.33704,2.513263,0,2.513263,39.00008,100,0.1489646,19.34449,9.298847,0,38.9606
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,-1,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489646,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,9.393692,8.36,0,-1,0,8.36,120.2458,1.252547,1.033692,1.973061,10.05255,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1489646,10.33306,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.439924,5.439924,0,-1,0,5.439924,172.1015,3.635957,0,0,9.362192,5.726236,5.439924,0,0,0,29.59898,0,0,0,39.00008,100,0.1489646,5.983916,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,9.322768,8.36,0,-1,0,8.36,89.78523,0,0.9627677,1.895045,7.506045,8.8,8.36,0,0,0,29.59898,0,1.293955,-1.293955,37.63613,96.50271,0.1489646,10.25504,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,4.197764,0,0,5.635492,0,0,0,0,1.437727,28.30502,1.437727,0,1.437727,39.00008,100,0.148278,0,4.508393,0,33.94051
