Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.112113,7.112113,0,-1,0,7.112113,44.12793,0,0,0,3.138429,7.486435,7.112113,0,0,0,29.59898,0,4.348007,-4.348007,34.41688,88.24822,0.148278,7.823325,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,10.59394,8.36,0,-1,0,8.36,0,0,2.233937,3.293331,0,8.8,8.36,0,0,4.831119,25.25097,0,8.8,-8.8,25.14086,64.46362,0.148278,11.65333,0,0,25.25097
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,17.89713,8.36,0,-1,0,8.36,0,0,9.537127,11.32684,0,8.8,8.36,0,0,14.6089,16.45097,0,8.8,-8.8,15.86485,40.67902,0.148278,19.68684,0,0,16.45097
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38667,7.650971,0,0,0,15.86485,40.67902,0.148278,0,0,0,7.650971
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,17.01221,7.268423,0,-1,0,7.268423,0,0,9.743782,11.445,0,7.650971,7.268423,0,0,24.38667,7.650971,0,7.650971,-7.650971,7.800015,20,0.148278,18.71342,0,0,7.650971
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.195604,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.195604,1.315164,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.148278,1.315164,0,0,8.426001E-16
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.148278,0,0,0,8.426001E-16
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.148278,0,0,0,8.426001E-16
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.613629,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.613629,5.074992,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.148278,5.074992,0,0,8.426001E-16
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.204243,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.204243,3.524668,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.148278,3.524668,0,0,8.426001E-16
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.177479,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.177479,1.295227,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.148278,1.295227,0,0,8.426001E-16
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.148278,0,0,0,8.426001E-16
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.826854,3.826854,12,0,3.372,3.826854,0,0,0,0,0,0,0,8.173145,7.764488,32.88775,8.426001E-16,7.764488,0,7.764488,15.16606,38.88725,0.1518634,4.20954,0,12,8.426001E-16
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.377907,5.377907,12,0,3.372,5.377907,0,0,0,0,0,0,0,6.622093,6.290988,25.12326,6.988039,6.290988,0,6.290988,21.13421,54.19018,0.1546431,5.915698,0,12,6.988039
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,18.83228,12.64993,8.839748,0,8.839748,29.52033,75.69301,0.1554299,0,0.3837989,12,13.12968
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2982107,0.2982107,7.04816,0,2.119184,0.2982107,1200.519,0,0,0,3.580077,0,0,6.749949,6.412452,9.992529,20.6057,9.992529,0,9.992529,39.00008,100,0.154226,0.3280318,2.864061,12,24.18578
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,11.09279,8.36,0,-1,0,8.36,77.15423,0,2.732795,3.842074,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.154226,12.20207,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,-1,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1530669,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,6.611699,6.611699,0,-1,0,6.611699,129.7357,1.618052,0,0,8.577735,6.959683,6.611699,0,0,0,29.59898,0,0,0,39.00008,100,0.1530669,7.272869,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.063239,2.063239,0,-1,0,2.063239,426.6037,6.630023,0,0,8.801853,2.17183,2.063239,0,0,0,29.59898,0,0,0,39.00008,100,0.1530669,2.269563,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,8.484506,8.36,0,-1,0,8.36,51.21698,0,0.1245052,0.9729557,4.281739,8.8,8.36,0,0,0,29.59898,0,4.51826,-4.51826,34.23741,87.78806,0.1530669,9.332955,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.132632,8.36,0,-1,0,8.36,46.10312,0,0.7726326,1.685896,3.85422,8.8,8.36,0,0,5.020289,25.08072,0,4.94578,-4.94578,29.0241,74.42063,0.1530669,10.0459,3.083376,0,28.93494
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.632784,4.632784,0,-1,0,4.632784,77.27413,0,0,0,3.579944,4.876615,4.632784,0,0,10.5156,20.13494,0,1.296671,-1.296671,27.65729,70.91599,0.1530669,5.096063,2.863955,0,23.71488
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.783402,2.783402,0,-1,0,2.783402,79.01696,0,0,0,2.19936,2.929897,2.783402,0,0,11.95635,18.83827,0,0.7305372,-0.7305372,26.88724,68.9415,0.1530669,3.061742,1.759488,0,21.03763
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,9.526249,8.36,0,-1,0,8.36,18.68857,0,1.166249,2.118874,1.562364,8.8,8.36,0,0,12.76805,18.10773,0,7.237636,-7.237636,19.2581,49.37965,0.1530669,10.47887,1.249892,0,19.67009
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,15.51043,8.36,0,-1,0,8.36,0,0,7.150425,8.701468,0,8.8,8.36,0,0,20.80987,10.87009,0,8.8,-8.8,9.982086,25.59504,0.1530669,17.06147,0,0,10.87009
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,12.8475,1.966589,0,-1,0,1.966589,0,0,10.88091,12.16566,0,2.070094,1.966589,0,0,30.58765,2.070094,0,2.070094,-2.070094,7.800015,20,0.1530669,14.13225,0,0,2.070094
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,13.18116,0,0,-1,0,0,0,0,13.18116,14.49927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,14.49927,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3694753,0,0,-1,0,0,0,0,0.3694753,0.4064229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,0.4064229,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.369997,0,0,-1,0,0,0,0,2.369997,2.606997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,2.606997,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.434962,0,0,-1,0,0,0,0,1.434962,1.578458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,1.578458,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.403586,0,0,-1,0,0,0,0,1.403586,1.543945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,1.543945,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.858271,0,0,-1,0,0,0,0,1.858271,2.044098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,2.044098,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.205902,0,0,-1,0,0,0,0,1.205902,1.326492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,1.326492,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.665777,0,0,-1,0,0,0,0,2.665777,2.932354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,2.932354,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530669,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.427037,3.427037,12,0,3.372,3.427037,0,0,0,0,0,0,0,8.572963,8.144315,32.88775,0,8.144315,0,8.144315,15.52639,39.81118,0.1563386,3.769741,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.625662,2.625662,11.42566,0,3.226692,2.625662,45.71643,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.74344,7.329883,9.560359,0,9.560359,24.59614,63.06691,0.1587319,2.888228,0.9602869,12,8.530242
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.081637,1.081637,9.881637,0,2.836054,1.081637,255.6903,0,0,0,2.765641,0,0,8.8,8.36,15.18308,15.93421,11.12564,0,11.12564,35.15085,90.13021,0.1591798,1.189801,2.212513,12,18.69985
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,10.25815,8.36,0,-1,0,8.36,82.75443,0,1.898148,2.923963,6.91827,8.8,8.36,0,0,4.057439,25.94728,0,1.88173,-1.88173,33.16734,85.04428,0.1591798,11.28396,5.534616,0,32.86555
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,-1,0,0,0,1.710302,0,0,7.858552,0,0,0,0,6.14825,24.06555,6.14825,0,6.14825,39.00008,100,0.1566205,0,6.286841,0,31.9241
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,8.298922,8.298922,0,-1,0,8.298922,71.91005,0,0,0.7688142,5.967759,8.735707,8.298922,0,0,0,29.59898,0,2.767949,-2.767949,36.08241,92.5188,0.1566205,9.128814,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,13.43161,8.36,0,-1,0,8.36,52.9932,0,5.071612,6.414773,4.430231,8.8,8.36,0,0,3.075499,26.83103,0,4.369769,-4.369769,31.47626,80.70821,0.1566205,14.77477,3.544185,0,31.26126
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,21.68072,8.36,0,-1,0,8.36,75.83106,0,13.32072,15.48879,6.339477,8.8,8.36,0,0,7.930797,22.46126,0,2.460523,-2.460523,28.88264,74.05791,0.1566205,23.84879,5.071581,0,28.80074
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.072845,6.072845,0,-1,0,6.072845,50.07178,0,0,0,3.040781,6.392468,6.072845,0,0,10.66471,20.00074,0,3.351686,-3.351686,25.34966,64.99899,0.1566205,6.680129,2.432625,0,23.04152
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,12.96524,8.36,0,-1,0,8.36,27.26901,0,4.60524,5.901764,2.279689,8.8,8.36,0,0,14.38881,16.64905,0,6.520311,-6.520311,18.47664,47.37592,0.1566205,14.26176,1.823751,0,18.92874
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.331626,4.331626,0,-1,0,4.331626,25.53415,0,0,0,1.106044,4.559607,4.331626,0,0,21.6336,10.12874,0,3.453563,-3.453563,14.83627,38.04164,0.1566205,4.764789,0.8848351,0,11.23478
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,25.47089,6.675178,0.7823357,0,0.7823357,15.57846,39.94469,0.1563008,0,0.6258686,0,7.457513
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.126515,7.010315,0,-1,0,7.010315,0,0,0.1161992,0.8288507,0,7.37928,7.010315,0,0,24.68855,7.37928,0,7.37928,-7.37928,7.800015,20,0.1563008,7.839166,0,0,7.37928
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,19.98022,0,0,-1,0,0,0,0,19.98022,21.97824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,21.97824,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,14.18633,0,0,-1,0,0,0,0,14.18633,15.60496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,15.60496,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,11.08966,0,0,-1,0,0,0,0,11.08966,12.19863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,12.19863,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.613317,0,0,-1,0,0,0,0,2.613317,2.874649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,2.874649,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.8699919,0,0,-1,0,0,0,0,0.8699919,0.9569911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,0.9569911,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8135464,0,0,-1,0,0,0,0,0.8135464,0.894901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,0.894901,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.248518,0,0,-1,0,0,0,0,4.248518,4.67337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,4.67337,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.663997,0,0,-1,0,0,0,0,1.663997,1.830397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,1.830397,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.6908335,0,0,-1,0,0,0,0,0.6908335,0.7599168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,0.7599168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1563008,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.342966,5.342966,12,0,3.372,5.342966,0,0,0,0,0,0,0,6.657034,6.324183,32.88775,0,6.324183,0,6.324183,13.79966,35.38368,0.1585674,5.877262,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.344302,1.344302,10.1443,0,2.902508,1.344302,158.2092,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,26.56357,5.691764,10.48681,0,10.48681,23.74832,60.89302,0.1594311,1.478733,1.701448,12,7.818575
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,9.637157,9.637157,12,0,3.372,9.637157,44.00953,0,0,0,4.241268,0,0,2.362842,2.2447,16.07676,15.12989,6.485968,0,6.485968,29.90145,76.67024,0.1613077,10.60087,3.393014,12,19.37116
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,9.590793,20.96726,6.139767,0,6.139767,35.72615,91.60532,0.1589075,0,4.911814,0,27.10703
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.159719,6.159719,0,-1,0,6.159719,133.6265,0,0,0,8.231018,6.483914,6.159719,0,0,3.451025,26.49306,1.747104,0,1.747104,37.3836,95.85519,0.1582375,6.77569,6.584815,0,34.72408
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.7350081,0.7350081,0,-1,0,0.7350081,1556.167,8.960337,0,0,11.43795,0.7736927,0.7350081,0,0,1.703921,28.06545,1.703921,0,1.703921,39.00008,100,0.1575895,0.8085089,9.15036,0,39.5034
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,-1,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575895,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,-1,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575895,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.116084,5.116084,0,-1,0,5.116084,188.6414,4.2657,0,0,9.651052,5.385352,5.116084,0,0,0,29.59898,0,0,0,39.00008,100,0.1575895,5.627693,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575895,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1575895,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,15.23057,8.36,0,-1,0,8.36,21.69666,0,6.870568,8.393625,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.1575895,16.75362,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.264892,7.264892,0,-1,0,7.264892,0,0,8.881784E-16,0,0,7.647254,7.264892,0,0,7.762399,22.61282,0,7.647254,-7.647254,23.57511,60.44887,0.1575895,7.991381,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,14.58763,8.36,0,-1,0,8.36,0,0,6.227625,7.686388,0,8.8,8.36,0,0,16.25935,14.96556,0,8.8,-8.8,14.29909,36.66426,0.1575895,16.04639,0,0,14.96556
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.051791,5.857286,0,-1,0,5.857286,0,0,3.194504,4.099684,0,6.165565,5.857286,0,0,26.03713,6.165565,0,6.165565,-6.165565,7.800015,20,0.1575895,9.95697,0,0,6.165565
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.03347,0,0,-1,0,0,0,0,10.03347,11.03682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,11.03682,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3421439,0,0,-1,0,0,0,0,0.3421439,0.3763583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,0.3763583,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.004823,0,0,-1,0,0,0,0,3.004823,3.305306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,3.305306,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.568064,0,0,-1,0,0,0,0,4.568064,5.02487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,5.02487,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.705163,0,0,-1,0,0,0,0,1.705163,1.875679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,1.875679,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.523741,0,0,-1,0,0,0,0,1.523741,1.676115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,1.676115,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8007476,0,0,-1,0,0,0,0,0.8007476,0.8808223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,0.8808223,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.949447,0,0,-1,0,0,0,0,2.949447,3.244392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1575895,3.244392,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0736862,0.0736862,8.873686,0,2.581043,0.0736862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1583757,0.08105482,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.207189,4.207189,12,0,3.372,4.207189,0,0,0,0,0,0,0,7.792811,7.403171,24.52775,7.524,7.403171,0,7.403171,22.75427,58.34417,0.1607334,4.627907,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,11.27788,11.27788,12,0,3.372,11.27788,9.938128,-1.110223E-16,0,0,1.12081,0,0,0.7221245,0.6860182,17.12458,14.18685,1.806828,0,1.806828,24.46838,62.73931,0.1612221,12.40566,0.8966478,12,15.30766
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,12.71868,12.71868,12,0,3.372,12.71868,35.85926,0,0,0,4.560825,0.7565067,0.7186813,0,0,15.31775,15.813,3.804318,0,3.804318,28.07747,71.99338,0.1621424,13.99055,3.64866,12,20.37382
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.402746,4.402746,0,-1,0,4.402746,138.8186,0,0,0,6.111829,4.63447,4.402746,0,0,11.51344,19.23689,1.477359,0,1.477359,29.47902,75.58707,0.1615967,4.843021,4.889463,0,25.34871
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7211021,0.7211021,0,-1,0,0.7211021,697.63,0,0,0,5.030624,0.7590548,0.7211021,0,0,10.03608,20.56651,4.271569,0,4.271569,33.53139,85.97774,0.1600392,0.7932122,4.024499,0,25.59713
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,-1,0,0,0,0,0,0,5.255542,0,0,0,0,5.764508,24.41092,5.255542,0,5.255542,38.51723,98.76193,0.1581637,0,4.204433,0,29.66646
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,-1,0,0,0,7.846539,0,0,8.355504,0,0,0,0,0.5089659,29.14091,0.5089659,0,0.5089659,39.00008,100,0.1579844,0,6.684403,0,37.49641
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.178428,6.178428,0,-1,0,6.178428,148.303,2.659186,0,0,9.162794,6.503608,6.178428,0,0,0,29.59898,0,0,0,39.00008,100,0.1579844,6.79627,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.487629,5.487629,0,-1,0,5.487629,141.1634,1.970073,0,0,7.746525,5.776452,5.487629,0,0,0,29.59898,0,0,0,39.00008,100,0.1579844,6.036392,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.486668,5.486668,0,-1,0,5.486668,87.43125,0,0,0,4.797062,5.77544,5.486668,0,0,0,29.59898,0,0.9783777,-0.9783777,37.96878,97.35564,0.1579844,6.035335,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,2.308109,0,0,3.395195,0,0,0,0,1.087086,28.6206,1.087086,0,1.087086,39.00008,100,0.1576028,0,2.716156,0,32.0158
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,8.486959,8.36,0,-1,0,8.36,20.29768,0,0.1269591,0.9756551,1.696886,8.8,8.36,0,0,0,29.59898,0,7.103114,-7.103114,31.51274,80.80173,0.1576028,9.335655,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,8.833599,8.36,0,-1,0,8.36,0,0,0.4735991,1.356959,0,8.8,8.36,0,0,7.892349,22.49586,0,8.8,-8.8,22.23672,57.01713,0.1576028,9.716959,0,0,22.49586
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67013,13.69586,0,0,0,22.23672,57.01713,0.1576028,0,0,0,13.69586
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,21.17142,8.36,0,-1,0,8.36,0,0,12.81142,14.92857,0,8.8,8.36,0,0,17.67013,13.69586,0,8.8,-8.8,12.96071,33.23252,0.1576028,23.28857,0,0,13.69586
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,23.72308,4.651071,0,-1,0,4.651071,0,0,19.07201,21.44432,0,4.895864,4.651071,0,0,27.4479,4.895864,0,4.895864,-4.895864,7.800015,20,0.1576028,26.09539,0,0,4.895864
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.847579,0,0,-1,0,0,0,0,3.847579,4.232337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,4.232337,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5226291,0,0,-1,0,0,0,0,0.5226291,0.574892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,0.574892,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.962007,0,0,-1,0,0,0,0,3.962007,4.358208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,4.358208,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.243693,0,0,-1,0,0,0,0,1.243693,1.368062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,1.368062,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.978567,0,0,-1,0,0,0,0,2.978567,3.276423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,3.276423,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.947031,0,0,-1,0,0,0,0,3.947031,4.341734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576028,4.341734,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.073602,2.073602,10.8736,0,3.087021,2.073602,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1595569,2.280962,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.592923,2.592923,11.39292,0,3.21841,2.592923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1617538,2.852215,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.161525,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,12.28196,12.28196,11.89398,0,3.345177,12.28196,47.39475,1.776357E-15,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1627078,13.51016,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.558346,1.558346,0,-1,0,1.558346,521.2468,6.482466,0,0,8.12283,1.640365,1.558346,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,1.714181,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,11.85031,8.36,0,-1,0,8.36,113.5811,0.6953834,3.490309,4.675339,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,13.03534,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.127173,1.127173,0,-1,0,1.127173,1022.24,10.33591,0,0,11.52241,1.186498,1.127173,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,1.23989,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,7.602621,7.602621,0,-1,0,7.602621,137.5289,2.453042,0,0.002883099,10.4558,8.002759,7.602621,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,8.362884,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,-1,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.592861,4.592861,0,-1,0,4.592861,220.8535,5.308906,0,0,10.1435,4.83459,4.592861,0,0,0,29.59898,0,0,0,39.00008,100,0.1627078,5.052147,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,11.36959,8.36,0,-1,0,8.36,78.65736,0,3.00959,4.14655,6.575756,8.8,8.36,0,0,0,29.59898,0,2.224245,-2.224245,36.65552,93.98832,0.1627078,12.50655,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.167673,2.167673,0,-1,0,2.167673,263.4767,0.95817,0,0,5.711314,2.281761,2.167673,0,0,2.471383,27.37473,2.471383,0,2.471383,39.00008,100,0.1618794,2.38444,4.569051,0,33.08605
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,13.41127,8.36,0,-1,0,8.36,34.34956,0,5.051274,6.392402,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.1618794,14.7524,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,9.869131,8.36,0,-1,0,8.36,0,0,1.509131,2.496044,0,8.8,8.36,0,0,6.587085,23.6706,0,8.8,-8.8,23.47501,60.1922,0.1618794,10.85604,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,20.16701,8.36,0,-1,0,8.36,0,0,11.80701,13.82371,0,8.8,8.36,0,0,16.36486,14.8706,0,8.8,-8.8,14.19899,36.4076,0.1618794,22.18371,0,0,14.8706
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,14.53606,5.767071,0,-1,0,5.767071,0,0,8.768991,10.2226,0,6.070601,5.767071,0,0,26.14264,6.070601,0,6.070601,-6.070601,7.800015,20,0.1618794,15.98967,0,0,6.070601
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,5.839792,0,0,-1,0,0,0,0,5.839792,6.423771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,6.423771,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.066811,0,0,-1,0,0,0,0,1.066811,1.173492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,1.173492,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.375153,0,0,-1,0,0,0,0,2.375153,2.612669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,2.612669,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.890224,0,0,-1,0,0,0,0,1.890224,2.079246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,2.079246,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.221711,0,0,-1,0,0,0,0,2.221711,2.443882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,2.443882,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.869458,0,0,-1,0,0,0,0,3.869458,4.256404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618794,4.256404,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.232452,1.232452,10.03245,0,2.87421,1.232452,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631423,1.355698,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1636732,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.545998,6.545998,12,0,3.372,6.545998,24.68351,0,0,0,1.615782,0,0,5.454002,5.181303,16.16775,15.048,6.797084,0,6.797084,30.11028,77.2057,0.1653476,7.200597,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,5.523886,0,1.733543,0,0,8.881784E-16,0,0,4.122978,0,0,5.523886,5.247691,9.370669,21.16538,9.370669,0,9.370669,39.00008,100,0.1637271,0,3.298382,12,25.28835
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.32174,4.32174,0,-1,0,4.32174,95.75195,0,0,0,4.138151,4.5492,4.32174,0,0,0,29.59898,0,0.4110497,-0.4110497,38.5668,98.88902,0.1637271,4.753914,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.643091,3.643091,0,-1,0,3.643091,107.8951,0,0,0,3.930716,3.834832,3.643091,0,0,0.4567218,29.18793,0.0958837,0,0.0958837,38.65776,99.12225,0.1636968,4.0074,3.144573,0,33.11864
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,-1,0,0,0,7.231837,0,0,7.592675,0,0,0,0,0.3608381,29.27422,0.3608381,0,0.3608381,39.00008,100,0.163583,0,6.074141,0,36.8669
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.337592,4.337592,0,-1,0,4.337592,188.1397,3.594846,0,0,8.160732,4.565886,4.337592,0,0,0,29.59898,0,0,0,39.00008,100,0.163583,4.771351,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,-1,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163583,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.475138,2.475138,0,-1,0,2.475138,61.03304,0,4.440892E-16,0,1.510652,2.605408,2.475138,0,0,0,29.59898,0,1.094756,-1.094756,37.8461,97.0411,0.163583,2.722652,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,0.8786241,0,0,2.09502,0,0,0,0,1.216396,28.50422,1.216396,0,1.216396,39.00008,100,0.1632003,0,1.676016,0,30.59924
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632003,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.348008,6.348008,0,-1,0,6.348008,15.05388,0,8.881784E-16,0,0.9556212,6.682113,6.348008,0,0,0,29.59898,0,5.726492,-5.726492,32.96383,84.52246,0.1632003,6.982808,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.271884,7.271884,0,-1,0,7.271884,0,0,8.881784E-16,0,0,7.654615,7.271884,0,0,6.362769,23.87249,0,7.654615,-7.654615,24.89515,63.8336,0.1632003,7.999073,0,0,23.87249
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,11.44376,8.36,0,-1,0,8.36,0,0,3.08376,4.228136,0,8.8,8.36,0,0,14.8679,16.21787,0,8.8,-8.8,15.61914,40.04899,0.1632003,12.58814,0,0,16.21787
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,6.873555,6.873555,0,-1,0,6.873555,0,0,8.881784E-16,0.5139326,0,7.235321,6.873555,0,0,24.64567,7.417871,0,7.235321,-7.235321,7.992441,20.4934,0.1632003,7.56091,0,0,7.417871
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.68492,0.1825504,0,0,0,7.992441,20.4934,0.1632003,0,0,0,0.1825504
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.6777964,0.1734229,0,-1,0,0.1734229,0,0,0.5043735,0.5721532,0,0.1825504,0.1734229,0,0,32.68492,0.1825504,0,0.1825504,-0.1825504,7.800015,20,0.1632003,0.745576,0,0,0.1825504
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,1.473037,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.8652,0,0,-1,0,0,0,0,1.8652,2.05172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,2.05172,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.799953,0,0,-1,0,0,0,0,0.799953,0.8799483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,0.8799483,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.475217,0,0,-1,0,0,0,0,1.475217,1.622739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,1.622739,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632003,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.22242,1.22242,10.02242,0,2.871672,1.22242,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1643543,1.344662,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7159733,0.7159733,9.515973,0,2.743541,0.7159733,298.4248,0,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.164552,0.7875706,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,12.53661,12.53661,12,0,3.372,12.53661,41.85137,0,0,0,5.246742,0.5648515,0.5366089,0,0,14.03111,16.97098,4.681891,0,4.681891,30.13063,77.25787,0.165435,13.79027,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,11.86538,8.36,0,-1,0,8.36,100.1678,0,3.505376,4.691914,8.374029,8.8,8.36,0,0,9.349221,21.18468,0,0.4259709,-0.4259709,29.68162,76.10655,0.165435,13.05191,6.699223,0,29.55871
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,-1,0,0,0,0.4494625,0,0,10.27198,0,0,0,0,9.822522,20.75871,9.822522,0,9.822522,39.00008,100,0.1624983,0,8.217587,0,31.03069
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,9.621691,8.36,0,-1,0,8.36,144.9644,3.319028,1.26169,2.223859,12.11903,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,10.58386,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,-1,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.724814,4.724814,0,-1,0,4.724814,226.7215,5.738682,0,0,10.71217,4.973489,4.724814,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,5.197296,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.9220241,0.9220241,0,-1,0,0.9220241,1284.806,10.87567,0,0,11.84622,0.9705517,0.9220241,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,1.014227,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.06389,8.36,0,-1,0,8.36,110.3342,0.423941,1.703887,2.710275,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,11.07028,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.548537,2.548537,0,-1,0,2.548537,271.476,4.235996,0,0,6.918667,2.682671,2.548537,0,0,0,29.59898,0,0,0,39.00008,100,0.1624983,2.803391,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,14.61047,8.36,0,-1,0,8.36,39.80402,0,6.250469,7.711516,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.1624983,16.07152,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,8.95947,8.36,0,-1,0,8.36,0,0,0.5994698,1.495417,0,8.8,8.36,0,0,6.080427,24.12659,0,8.8,-8.8,23.95566,61.42466,0.1624983,9.855417,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,10.46916,8.36,0,-1,0,8.36,0,0,2.109163,3.15608,0,8.8,8.36,0,0,15.8582,15.32659,0,8.8,-8.8,14.67965,37.64005,0.1624983,11.51608,0,0,15.32659
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,9.619248,6.200264,0,-1,0,6.200264,0,0,3.418983,4.380908,0,6.526594,6.200264,0,0,25.63598,6.526594,0,6.526594,-6.526594,7.800015,20,0.1624983,10.58117,0,0,6.526594
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.441538,0,0,-1,0,0,0,0,0.441538,0.4856918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,0.4856918,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.425523,0,0,-1,0,0,0,0,1.425523,1.568075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,1.568075,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.092657,0,0,-1,0,0,0,0,3.092657,3.401923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,3.401923,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.952255,0,0,-1,0,0,0,0,2.952255,3.24748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,3.24748,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.558091,0,0,-1,0,0,0,0,3.558091,3.9139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,3.9139,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.7575682,0,0,-1,0,0,0,0,0.7575682,0.833325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,0.833325,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.293574,0,0,-1,0,0,0,0,3.293574,3.622932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624983,3.622932,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4092635,0.4092635,9.209264,0,2.665944,0.4092635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631873,0.4501898,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.853001,3.853001,12,0,3.372,3.853001,0,0,0,0,0,0,0,8.146998,7.739649,24.52775,7.524,7.739649,0,7.739649,23.07348,59.16266,0.1649912,4.238301,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,10.73182,10.73182,12,0,3.372,10.73182,17.13988,0,0,0,1.839421,0,0,1.268185,1.204775,16.78811,14.48968,3.044196,0,3.044196,25.96146,66.56772,0.1655947,11.805,1.471537,12,16.32911
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.024731,7.024731,12,0,3.372,7.024731,79.04515,0,0,0,5.552709,0,0,4.975269,4.726506,13.74391,17.22946,10.27921,0,10.27921,35.71318,91.57207,0.1670152,7.727204,4.442167,12,22.78217
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.278623,3.278623,0,-1,0,3.278623,268.3565,1.882522,0,0,8.798397,3.451182,3.278623,0,0,3.464693,26.48075,3.464693,0,3.464693,39.00008,100,0.1660281,3.606485,7.038718,0,35.27915
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,9.961691,8.36,0,-1,0,8.36,132.8558,2.306747,1.601691,2.59786,11.10675,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1660281,10.95786,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,10.99014,8.36,0,-1,0,8.36,149.2504,3.677329,2.630145,3.729159,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1660281,12.08916,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,15.42968,8.36,0,-1,0,8.36,159.6535,4.547037,7.069683,8.612651,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1660281,16.97265,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.358099,3.358099,0,-1,0,3.358099,374.071,9.026834,0,0,12.56168,3.534842,3.358099,0,0,0,29.59898,0,0,0,39.00008,100,0.1660281,3.693909,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,13.30575,8.36,0,-1,0,8.36,124.6823,1.623441,4.945751,6.276327,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1660281,14.63633,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.144622,8.144622,0,-1,0,8.144622,94.74406,0,0,0.5990844,7.716545,8.573286,8.144622,0,0,0,29.59898,0,0.8567413,-0.8567413,38.09699,97.6844,0.1660281,8.959085,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.884094,1.884094,0,-1,0,1.884094,339.8425,3.46776,0,0,6.402951,1.983256,1.884094,0,0,0.9519348,28.74224,0.9519348,0,0.9519348,39.00008,100,0.1657589,2.072503,5.122361,0,35.14519
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,20.38707,8.36,0,-1,0,8.36,44.13163,0,12.02707,14.06577,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1657589,22.42577,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1657589,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.463954,4.463954,0,-1,0,4.463954,0,0,8.881784E-16,0,0,4.698899,4.463954,0,0,5.678439,24.48838,0,4.698899,-4.698899,28.65996,73.48694,0.1657589,4.910349,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,9.568652,8.36,0,-1,0,8.36,0,0,1.208652,2.165518,0,8.8,8.36,0,0,10.89944,19.78948,0,8.8,-8.8,19.38395,49.70233,0.1657589,10.52552,0,0,19.78948
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,18.49369,8.36,0,-1,0,8.36,0,0,10.13369,11.98306,0,8.8,8.36,0,0,20.67722,10.98948,0,8.8,-8.8,10.10793,25.91773,0.1657589,20.34306,0,0,10.98948
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3872844,0.3872844,0,-1,0,0.3872844,0,0,0,0,0,0.4076678,0.3872844,0,0,30.45499,2.189484,0,0.4076678,-0.4076678,9.678214,24.81589,0.1657589,0.4260128,0,0,2.189484
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.070821,1.070821,0,-1,0,1.070821,0,0,0,0,0,1.12718,1.070821,0,0,30.90796,1.781816,0,1.12718,-1.12718,8.490062,21.76935,0.1657589,1.177904,0,0,1.781816
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.543428,0.6219036,0,-1,0,0.6219036,0,0,0.9215246,1.075867,0,0.6546354,0.6219036,0,0,32.16038,0.6546354,0,0.6546354,-0.6546354,7.800015,20,0.1657589,1.697771,0,0,0.6546354
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.264264,0,0,-1,0,0,0,0,5.264264,5.790691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1657589,5.790691,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1657589,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.410437,0,0,-1,0,0,0,0,3.410437,3.751481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1657589,3.751481,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.231281,0,0,-1,0,0,0,0,4.231281,4.654409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1657589,4.654409,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.9842007,0.9842007,9.784201,0,2.811403,0.9842007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1666344,1.082621,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.374564,2.374564,11.17456,0,3.163165,2.374564,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1681328,2.61202,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.06832,10.06832,12,0,3.372,10.06832,21.01277,0,0,0,2.115634,0,0,1.931677,1.835093,16.16775,15.048,3.950727,0,3.950727,27.40999,70.28188,0.1688628,11.07516,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,6.997531,0,2.106375,0,0,0,0,0,5.569372,0,0,6.997531,6.647655,12.21703,18.60365,12.21703,0,12.21703,39.00008,100,0.1673481,0,4.455498,12,24.17303
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,8.463663,8.36,0,-1,0,8.36,98.50787,0,0.1036629,0.9500291,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.1673481,9.310029,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,-1,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1671789,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,17.74223,8.36,0,-1,0,8.36,140.2307,2.923285,9.382234,11.15646,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,19.51646,9.378629,0,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.037464,6.037464,0,-1,0,6.037464,217.9314,6.802306,0,0,13.15753,6.355226,6.037464,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,6.641211,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.226837,2.226837,0,-1,0,2.226837,518.3678,9.199169,0,0,11.54321,2.344039,2.226837,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,2.449521,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,13.73806,8.36,0,-1,0,8.36,108.4488,0.266323,5.37806,6.751866,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,15.11187,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.780044,3.780044,0,-1,0,3.780044,144.9045,1.498461,0,0,5.477455,3.978993,3.780044,0,0,0,29.59898,0,0,0,39.00008,100,0.1671789,4.158048,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,8.923531,8.36,0,-1,0,8.36,32.81406,0,0.5635306,1.455884,2.743256,8.8,8.36,0,0,0,29.59898,0,6.056745,-6.056745,32.61571,83.62985,0.1671789,9.815884,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,10.40247,8.36,0,-1,0,8.36,5.299023,0,2.042475,3.082722,0.4429983,8.8,8.36,0,0,6.729716,23.54223,0,8.357001,-8.357001,23.80666,61.04258,0.1671789,11.44272,0.3543986,0,23.98523
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,13.74146,8.36,0,-1,0,8.36,0,0,5.381459,6.755605,0,8.8,8.36,0,0,16.01527,15.18523,0,8.8,-8.8,14.53064,37.25798,0.1671789,15.1156,0,0,15.18523
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79305,6.385232,0,0,0,14.53064,37.25798,0.1671789,0,0,0,6.385232
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.077691,6.06597,0,-1,0,6.06597,0,0,0.01172057,0.6194897,0,6.385232,6.06597,0,0,25.79305,6.385232,0,6.385232,-6.385232,7.800015,20,0.1671789,6.68546,0,0,6.385232
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.9753262,0,0,-1,0,0,0,0,0.9753262,1.072859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,1.072859,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.178249,0,0,-1,0,0,0,0,5.178249,5.696074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,5.696074,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5333083,0,0,-1,0,0,0,0,0.5333083,0.5866392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,0.5866392,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.7817738,0,0,-1,0,0,0,0,0.7817738,0.8599512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,0.8599512,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.517446,0,0,-1,0,0,0,0,3.517446,3.869191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,3.869191,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.295125,0,0,-1,0,0,0,0,4.295125,4.724638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,4.724638,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.789032,0,0,-1,0,0,0,0,1.789032,1.967935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671789,1.967935,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.391802,2.391802,11.1918,0,3.167526,2.391802,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1686179,2.630982,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.36482,4.36482,12,0,3.372,4.36482,0,0,0,0,0,0,0,7.63518,7.253421,24.52775,7.524,7.253421,0,7.253421,22.61221,57.9799,0.1700689,4.801302,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.253296,1.253296,10.0533,0,2.879484,1.253296,203.754,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,17.27433,14.05208,10.91364,0,10.91364,32.96579,84.52751,0.1702646,1.378625,2.042912,12,16.60572
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6002226,0.6002226,0,0,0,0.6002226,897.7859,0,0,0,5.388714,0.6318133,0.6002226,0,0,6.360693,23.87436,4.756901,0,4.756901,37.47859,96.09875,0.1690223,0.6602449,4.310971,0,29.26307
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.988229,2.988229,0,-1,0,2.988229,279.8623,3.613632,0,0,8.362928,3.145505,2.988229,0,0,1.603792,28.15557,1.603792,0,1.603792,39.00008,100,0.1686076,3.287052,6.690343,0,36.51849
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,16.0409,8.36,0,-1,0,8.36,131.208,2.168986,7.680905,9.284996,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,17.645,8.775188,0,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,9.898104,8.36,0,-1,0,8.36,140.6866,2.961404,1.538104,2.527914,11.7614,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,10.88791,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,-1,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.035517,4.035517,0,-1,0,4.035517,321.6949,8.734138,0,0,12.98205,4.247913,4.035517,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,4.439069,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.841442,2.841442,0,-1,0,2.841442,354.5225,7.082559,0,0,10.07355,2.990992,2.841442,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,3.125586,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.08914,4.08914,0,-1,0,4.08914,222.3997,4.789876,0,0,9.094234,4.304358,4.08914,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,4.498055,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3693958,0.3693958,0,-1,0,0.3693958,1801.482,6.26576,0,0,6.654598,0.3888377,0.3693958,0,0,0,29.59898,0,0,0,39.00008,100,0.1686076,0.4063354,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.082006,7.082006,0,-1,0,7.082006,34.30649,0,0,0,2.429588,7.454743,7.082006,0,0,0,29.59898,0,5.025156,-5.025156,33.7031,86.41803,0.1686076,7.790207,1.94367,0,32.02856
