Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,7.957026,7.957026,0,-1,0,7.957026,9.625913,0,0,0.3927283,0.7659363,8.375816,7.957026,0,0,5.583507,24.57382,0,7.60988,-7.60988,25.68158,65.85007,0.1686076,8.752728,0.612749,0,25.33976
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,13.68047,8.36,0,-1,0,8.36,0,0,5.32047,6.688518,0,8.8,8.36,0,0,14.03893,16.96394,0,8.8,-8.8,16.40557,42.06547,0.1686076,15.04852,0,0,16.96394
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.0553,7.755745,0,-1,0,7.755745,0,0,6.299558,7.705088,0,8.163942,7.755745,0,0,23.81671,8.163942,0,8.163942,-8.163942,7.800015,20,0.1686076,15.46083,0,0,8.163942
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.171703,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.171703,5.688873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,5.688873,0,0,8.426001E-16
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.427636,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.427636,2.6704,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,2.6704,0,0,8.426001E-16
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5498724,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5498724,0.6048597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,0.6048597,0,0,8.426001E-16
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.782939,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.782939,1.961233,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,1.961233,0,0,8.426001E-16
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.331,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.331,2.5641,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,2.5641,0,0,8.426001E-16
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6886027,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6886027,0.757463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,0.757463,0,0,8.426001E-16
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.324097,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.324097,1.456506,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,1.456506,0,0,8.426001E-16
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.412535,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.412535,4.853788,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686076,4.853788,0,0,8.426001E-16
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.7901242,0.7901242,9.590124,0,2.762301,0.7901242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1692768,0.8691366,0,12,8.426001E-16
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.813755,1.813755,10.61375,0,3.02128,1.813755,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1703587,1.99513,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,10.89392,10.89392,12,0,3.372,10.89392,15.42785,0,0,0,1.680698,0,0,1.106079,1.050775,16.16775,15.048,2.731473,0,2.731473,26.2533,67.31602,0.1707961,11.98331,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.392607,0,2.45933,0,0,0,0,0,5.463304,0,0,8.392607,7.972977,13.43628,17.50632,13.43628,0,13.43628,39.00008,100,0.1696614,0,4.370643,12,22.96963
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.217757,2.217757,0,-1,0,2.217757,292.0477,4.142428,0,0,6.47691,2.334481,2.217757,0,0,0,29.59898,0,0,0,39.00008,100,0.1696614,2.439533,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.499961,7.499961,0,-1,0,7.499961,97.86378,8.881784E-16,0,0,7.339746,7.894696,7.499961,0,0,0,29.59898,0,0.55495,-0.55495,38.41511,98.50008,0.1696614,8.249957,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.163407,2.163407,0,-1,0,2.163407,440.0258,6.625665,0,0,9.519547,2.27727,2.163407,0,0,0.6166111,29.04403,0.6166111,0,0.6166111,39.00008,100,0.1695092,2.379747,7.615637,0,38.56358
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.300708,7.300708,0,-1,0,7.300708,157.0483,3.780679,0,0,11.46563,7.684956,7.300708,0,0,0,29.59898,0,0,0,39.00008,100,0.1695092,8.030779,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.16987,1.16987,0,-1,0,1.16987,964.5845,10.05294,0,0,11.28438,1.231442,1.16987,0,0,0,29.59898,0,0,0,39.00008,100,0.1695092,1.286857,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,12.30977,8.36,0,-1,0,8.36,125.1729,1.664456,3.949774,5.180751,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1695092,13.54075,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,17.44017,8.36,0,-1,0,8.36,72.61389,0,9.080173,10.82419,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1695092,19.18419,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,10.71379,8.36,0,-1,0,8.36,44.81085,0,2.353791,3.42517,3.746187,8.8,8.36,0,0,3.032754,26.8695,0,5.053813,-5.053813,30.79577,78.96335,0.1695092,11.78517,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.118397,3.118397,0,-1,0,3.118397,76.52293,0,0,0,2.386289,3.282524,3.118397,0,0,8.648102,21.81569,0,0.8962344,-0.8962344,29.85106,76.54102,0.1695092,3.430237,1.909031,0,24.20198
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,9.956296,8.36,0,-1,0,8.36,8.967582,0,1.596296,2.591925,0.7496899,8.8,8.36,0,0,9.643917,20.91945,0,8.05031,-8.05031,21.36528,54.78267,0.1695092,10.95193,0.5997519,0,21.66914
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,14.45715,8.36,0,-1,0,8.36,0,0,6.097155,7.54287,0,8.8,8.36,0,0,18.58871,12.86914,0,8.8,-8.8,12.08927,30.99806,0.1695092,15.90287,0,0,12.86914
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,9.796762,3.865685,0,-1,0,3.865685,0,0,5.931077,6.910753,0,4.069142,3.865685,0,0,28.36648,4.069142,0,4.069142,-4.069142,7.800015,20,0.1695092,10.77644,0,0,4.069142
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.119533,0,0,-1,0,0,0,0,6.119533,6.731486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,6.731486,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.297694,0,0,-1,0,0,0,0,1.297694,1.427464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,1.427464,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.68403,0,0,-1,0,0,0,0,2.68403,2.952433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,2.952433,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.740603,0,0,-1,0,0,0,0,3.740603,4.114664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,4.114664,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.880925,0,0,-1,0,0,0,0,2.880925,3.169018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,3.169018,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,7.855289,0,0,-1,0,0,0,0,7.855289,8.640818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,8.640818,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1695092,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.831932,3.831932,12,0,3.372,3.831932,0,0,0,0,0,0,0,8.168069,7.759665,32.88775,0,7.759665,0,7.759665,15.16148,38.87551,0.1709207,4.215125,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.559086,1.559086,10.35909,0,2.956849,1.559086,0,0,0,0,0,0,0,8.8,8.36,25.12809,6.983698,8.36,0,8.36,23.09247,59.21135,0.1718306,1.714995,0,12,6.983698
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,14.44483,14.44483,12,0,3.372,14.44483,14.08252,0,0,0,2.034196,2.573507,2.444831,0,0,16.76809,14.5077,0,0.5393108,-0.5393108,22.52399,57.7537,0.1718306,15.88931,1.627357,12,16.54189
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,10.49768,10.49768,12,0,3.372,10.49768,45.27272,0,0,0,4.752584,0,0,1.502321,1.427205,17.36732,13.96839,6.17979,0,6.17979,28.38665,72.78614,0.1727182,11.54745,3.802068,12,18.72097
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.640326,6.640326,0,-1,0,6.640326,95.51562,0,8.881784E-16,0,6.342549,6.989817,6.640326,0,0,11.18753,19.5302,0,0.6472679,-0.6472679,27.70437,71.03671,0.1727182,7.304359,5.074039,0,25.87275
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,0,0,0,9.485437,0,0,0,0,11.90672,18.88293,9.485437,0,9.485437,36.70305,94.11019,0.1704392,0,7.58835,0,28.36837
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,13.59875,8.36,0,-1,0,8.36,139.1367,0.410546,5.238752,6.598627,11.63183,8.8,8.36,0,0,2.421282,27.41982,2.421282,0,2.421282,39.00008,100,0.169867,14.95863,9.305463,0,39.05165
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,9.6717,8.36,0,-1,0,8.36,121.9016,1.390975,1.311701,2.278871,10.19097,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.169867,10.63887,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.233227,3.233227,0,-1,0,3.233227,363.1458,8.337934,0,0,11.74133,3.403397,3.233227,0,0,0,29.59898,0,0,0,39.00008,100,0.169867,3.55655,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,15.83168,8.36,0,-1,0,8.36,128.9512,1.980324,7.471679,9.054847,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.169867,17.41485,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.137713,8.36,0,-1,0,8.36,101.2004,0,0.7777133,1.691485,8.460352,8.8,8.36,0,0,0,29.59898,0,0.3396483,-0.3396483,38.64206,99.082,0.169867,10.05149,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.576186,0,0,5.953573,0,0,0,0,0.377387,29.25933,0.377387,0,0.377387,39.00008,100,0.1697782,0,4.762858,0,35.2129
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,12.33506,8.36,0,-1,0,8.36,35.98857,0,3.975057,5.208563,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1697782,13.56856,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,29.25055,8.36,0,-1,0,8.36,6.421485,0,20.89055,23.81561,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1697782,32.17561,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1697782,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,16.85431,8.36,0,-1,0,8.36,0,0,8.494308,10.17974,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1697782,18.53974,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,15.70794,6.407236,0,-1,0,6.407236,0,0,9.300704,10.8715,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1697782,17.27873,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.526934,0,0,-1,0,0,0,0,2.526934,2.779628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,2.779628,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.887197,0,0,-1,0,0,0,0,1.887197,2.075917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,2.075917,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.26195,0,0,-1,0,0,0,0,2.26195,2.488145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,2.488145,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.077222,0,0,-1,0,0,0,0,2.077222,2.284944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,2.284944,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.482638,0,0,-1,0,0,0,0,1.482638,1.630902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,1.630902,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.124949,0,0,-1,0,0,0,0,3.124949,3.437444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,3.437444,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.9437684,0,0,-1,0,0,0,0,0.9437684,1.038145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697782,1.038145,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.142009,1.142009,9.942009,0,2.851328,1.142009,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1705071,1.25621,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.211745,2.211745,11.01175,0,3.121972,2.211745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1716268,2.43292,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.054409,5.054409,12,0,3.372,5.054409,12.01894,0,0,0,0.6074865,0,0,6.945591,6.598311,16.16775,15.048,7.205798,0,7.205798,30.49802,78.1999,0.1728044,5.55985,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9218485,0.9218485,8.288201,0,2.432915,0.9218485,213.0416,0,0,0,1.963921,0,0,7.366353,6.998035,8.961956,21.53322,8.961956,0,8.961956,39.00008,100,0.1727221,1.014033,1.571136,12,23.49714
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727221,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727221,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,19.87386,8.36,0,-1,0,8.36,124.9271,1.643902,11.51386,13.50125,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727221,21.86125,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.294541,2.294541,0,-1,0,2.294541,493.4141,8.906283,0,0,11.32159,2.415307,2.294541,0,0,0,29.59898,0,0,0,39.00008,100,0.1727221,2.523995,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.728175,1.728175,0,-1,0,1.728175,433.8511,5.678574,0,0,7.497705,1.819131,1.728175,0,0,0,29.59898,0,0,0,39.00008,100,0.1727221,1.900992,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.126575,8.126575,0,-1,0,8.126575,80.61594,0,0,0.5792335,6.551316,8.554291,8.126575,0,0,0,29.59898,0,2.002975,-2.002975,36.88876,94.58636,0.1727221,8.939234,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,4.050169,0,0,6.275696,0,0,0,0,2.225527,27.596,2.225527,0,2.225527,39.00008,100,0.1722142,0,5.020557,0,33.8717
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,10.8824,8.36,0,-1,0,8.36,36.21428,0,2.522401,3.610641,3.027514,8.8,8.36,0,0,0,29.59898,0,5.772487,-5.772487,32.91534,84.39815,0.1722142,11.97064,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.272232,3.272232,0,-1,0,3.272232,11.55726,0,4.440892E-16,0,0.3781803,3.444455,3.272232,0,0,6.413874,23.82649,0,3.066274,-3.066274,29.68321,76.11063,0.1722142,3.599455,0.3025442,0,24.20467
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,9.820846,20.76022,0.2829847,0,0.2829847,29.95167,76.799,0.1721498,0,0.2263878,0,21.0432
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.977641,7.977641,0,-1,0,7.977641,0,0,8.881784E-16,0.4154047,0,8.397516,7.977641,0,0,9.537861,21.0149,0,8.397516,-8.397516,21.09991,54.10222,0.1721498,8.775405,0,0,21.0149
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,16.77047,8.36,0,-1,0,8.36,0,0,8.410473,10.08752,0,8.8,8.36,0,0,18.86843,12.61739,0,8.8,-8.8,11.82389,30.31762,0.1721498,18.44752,0,0,12.61739
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64621,3.817387,0,0,0,11.82389,30.31762,0.1721498,0,0,0,3.817387
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.570273,3.570273,0,-1,0,3.570273,0,0,4.440892E-16,0.3007828,0,3.758182,3.570273,0,0,28.64621,3.817387,0,3.758182,-3.758182,7.862423,20.16002,0.1721498,3.9273,0,0,3.817387
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.393718,0.0562445,0,-1,0,0.0562445,0,0,3.337474,3.676846,0,0.05920474,0.0562445,0,0,32.82197,0.05920474,0,0.05920474,-0.05920474,7.800015,20,0.1721498,3.73309,0,0,0.05920474
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.060728,0,0,-1,0,0,0,0,2.060728,2.266801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,2.266801,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2563553,0,0,-1,0,0,0,0,0.2563553,0.2819909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,0.2819909,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.140905,0,0,-1,0,0,0,0,3.140905,3.454995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,3.454995,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.116707,0,0,-1,0,0,0,0,1.116707,1.228378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,1.228378,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.81509,0,0,-1,0,0,0,0,2.81509,3.096599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,3.096599,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1721498,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.582813,1.582813,10.38281,0,2.962852,1.582813,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.172981,1.741094,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.547245,5.547245,12,0,3.372,5.547245,17.4828,0,0,0,0.969814,0,0,6.452755,6.130117,24.52775,7.524,7.099931,0,7.099931,22.46659,57.60654,0.1740745,6.10197,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,11.45811,11.45811,12,0,3.372,11.45811,30.97009,0,0,0,3.548587,0,0,0.5418909,0.5147963,17.42782,13.91394,4.063384,0,4.063384,26.32146,67.49078,0.1745801,12.60392,2.83887,12,17.46252
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.193457,8.193457,0,-1,0,8.193457,95.4164,0,0,0.6528024,7.817902,8.624691,8.193457,0,0,13.36444,17.57098,0,0.8067892,-0.8067892,25.47103,65.3102,0.1745801,9.012802,6.254322,0,25.38889
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.0727,8.36,0,-1,0,8.36,101.3579,0,4.712696,6.019965,8.473521,8.8,8.36,0,0,14.26087,16.76419,0,0.3264785,-0.3264785,25.12689,64.42779,0.1745801,14.37996,6.778817,0,25.23771
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,0,0,0,10.21338,0,0,0,0,14.62363,16.43772,10.21338,0,10.21338,34.81615,89.27201,0.1723139,0,8.170705,0,26.6511
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,3.983195,0,0,8.393439,0,0,0,0,4.410244,25.62976,4.410244,0,4.410244,39.00008,100,0.1713535,0,6.714751,0,34.0232
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.748146,2.748146,0,-1,0,2.748146,242.2146,3.763624,0,0,6.65641,2.892785,2.748146,0,0,0,29.59898,0,0,0,39.00008,100,0.1713535,3.02296,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,11.89962,8.36,0,-1,0,8.36,74.96288,0,3.53962,4.729582,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1713535,13.08958,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,12.59046,8.36,0,-1,0,8.36,56.791,0,4.230459,5.489504,4.747728,8.8,8.36,0,0,2.814559,27.06587,0,4.052272,-4.052272,32.05848,82.20107,0.1713535,13.8495,3.798182,0,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.317084,23.0136,2.07288,0,2.07288,34.02499,87.24339,0.1709057,0,1.658304,0,25.08648
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,12.72413,8.36,0,-1,0,8.36,27.18857,0,4.364127,5.63654,2.272964,8.8,8.36,0,0,5.244204,24.87919,0,6.527035,-6.527035,27.14489,69.60214,0.1709057,13.99654,1.818372,0,27.15216
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,13.86683,8.36,0,-1,0,8.36,7.833354,0,5.506832,6.893515,0.6548684,8.8,8.36,0,0,12.49647,18.35216,0,8.145131,-8.145131,18.55917,47.58751,0.1709057,15.25352,0.5238947,0,19.00703
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,7.614369,7.614369,0,-1,0,7.614369,0,0,0,0.0158058,0,8.015125,7.614369,0,0,21.54661,10.20703,0,8.015125,-8.015125,10.11048,25.92426,0.1709057,8.375806,0,0,10.20703
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.500307,2.082307,0,-1,0,2.082307,0,0,4.417999,5.06803,0,2.191902,2.082307,0,0,30.45231,2.191902,0,2.191902,-2.191902,7.800015,20,0.1709057,7.150337,0,0,2.191902
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.674874,0,0,-1,0,0,0,0,6.674874,7.342361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,7.342361,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.369258,0,0,-1,0,0,0,0,2.369258,2.606184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,2.606184,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.21494,0,0,-1,0,0,0,0,0.21494,0.236434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,0.236434,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.777692,0,0,-1,0,0,0,0,3.777692,4.155461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,4.155461,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709057,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.972587,1.972587,10.77259,0,3.061465,1.972587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.171849,2.169846,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7229879,0.7229879,9.522988,0,2.745316,0.7229879,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1723392,0.7952867,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.498242,4.498242,11.98945,0,3.369331,4.498242,45.81428,0,0,0,2.060837,0,0,7.49121,7.116649,16.16775,15.048,9.177486,0,9.177486,32.36853,82.99606,0.1734932,4.948066,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,17.44472,17.44472,12,0,3.372,17.44472,27.03134,0,0,0,4.715542,5.731286,5.444722,0,0,6.990267,23.30774,0,1.015744,-1.015744,31.29784,80.25071,0.1734932,19.18919,3.772434,12,28.02328
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.544651,2.544651,0,-1,0,2.544651,279.7699,0,0,0,7.119169,2.67858,2.544651,0,0,8.118872,22.29199,4.440588,0,4.440588,35.51055,91.05251,0.1725578,2.799116,5.695335,0,29.41116
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.011368,1.011368,0,-1,0,1.011368,879.6815,4.153938,0,0,8.896819,1.064598,1.011368,0,0,3.678283,26.28852,3.678283,0,3.678283,39.00008,100,0.1717906,1.112505,7.117455,0,35.18534
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,11.68135,8.36,0,-1,0,8.36,123.0879,1.49015,3.321346,4.48948,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,12.84948,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,15.86025,8.36,0,-1,0,8.36,146.7128,3.465187,7.500254,9.086279,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,17.44628,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.773275,2.773275,0,-1,0,2.773275,339.8759,6.506456,0,0,9.425693,2.919237,2.773275,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,3.050602,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.282012,5.282012,0,-1,0,5.282012,108.0814,0.1488594,0,0,5.708872,5.560013,5.282012,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,5.810214,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1717906,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,10.62927,8.36,0,-1,0,8.36,0,0,2.26927,3.332198,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1717906,11.6922,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.467302,3.467302,0,-1,0,3.467302,0,0,4.440892E-16,0,0,3.649791,3.467302,0,0,9.777778,20.79898,0,3.649791,-3.649791,25.87685,66.35075,0.1717906,3.814032,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.8331,17.14919,0,0,0,25.87685,66.35075,0.1717906,0,0,0,17.14919
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.9617862,0.9617862,0,-1,0,0.9617862,0,0,1.110223E-16,0,0,1.012407,0.9617862,0,0,13.8331,17.14919,0,1.012407,-1.012407,24.80968,63.61443,0.1717906,1.057965,0,0,17.14919
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.589726,1.589726,0,-1,0,1.589726,0,0,0,0,0,1.673396,1.589726,0,0,14.958,16.13678,0,1.673396,-1.673396,23.04576,59.09158,0.1717906,1.748699,0,0,16.13678
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.696831,3.696831,0,-1,0,3.696831,0,0,4.440892E-16,0,0,3.891401,3.696831,0,0,16.81733,14.46338,0,3.891401,-3.891401,18.94386,48.57392,0.1717906,4.066514,0,0,14.46338
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5367038,0.5367038,0,-1,0,0.5367038,0,0,1.110223E-16,0,0,0.5649514,0.5367038,0,0,21.1411,10.57198,0,0.5649514,-0.5649514,18.34835,47.04697,0.1717906,0.5903742,0,0,10.57198
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9338266,0.9338266,0,-1,0,0.9338266,0,0,0,0,0,0.9829754,0.9338266,0,0,21.76883,10.00703,0,0.9829754,-0.9829754,17.31221,44.39019,0.1717906,1.027209,0,0,10.00703
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.404645,2.404645,0,-1,0,2.404645,0,0,4.440892E-16,0,0,2.531205,2.404645,0,0,22.86102,9.024057,0,2.531205,-2.531205,14.64408,37.54885,0.1717906,2.64511,0,0,9.024057
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67347,6.492852,0,0,0,14.64408,37.54885,0.1717906,0,0,0,6.492852
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67347,6.492852,0,0,0,14.64408,37.54885,0.1717906,0,0,0,6.492852
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.420992,1.420992,0,0,0,1.420992,0,0,2.220446E-16,0,0,1.495781,1.420992,0,0,25.67347,6.492852,0,1.495781,-1.495781,13.06739,33.50606,0.1717906,1.563091,0,0,6.492852
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,27.33545,4.997071,2.060858,0,2.060858,15.02249,38.51913,0.1713637,0,1.648687,0,7.05793
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.141146,9.141146,12,0,3.372,9.141146,53.50182,0,0,0,4.89068,0,0,2.858855,2.715912,25.27459,6.851844,7.606592,0,7.606592,22.23874,57.02229,0.172327,10.05526,3.912544,12,11.74252
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1066876,0.1066876,0,-1,0,0.1066876,7185.312,0,0,0,7.665833,0.1123027,0.1066876,0,0,17.668,13.69778,7.553531,0,7.553531,29.40465,75.39639,0.1707857,0.1173563,6.132667,0,21.36361
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.345791,3.345791,0,-1,0,3.345791,327.3069,0,0,0,10.951,3.521885,3.345791,0,0,10.11447,20.49595,7.429119,0,7.429119,36.45253,93.46783,0.1692964,3.68037,8.760802,0,31.44696
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,9.772615,0,0,12.45797,0,0,0,0,2.685353,27.18216,2.685353,0,2.685353,39.00008,100,0.1687645,0,9.966375,0,39.64013
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687645,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.541165,5.541165,0,-1,0,5.541165,234.9497,7.186143,0,0,13.01895,5.832805,5.541165,0,0,0,29.59898,0,0,0,39.00008,100,0.1687645,6.095282,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687645,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.853362,4.853362,0,-1,0,4.853362,179.1226,3.584667,0,0,8.693469,5.108802,4.853362,0,0,0,29.59898,0,0,0,39.00008,100,0.1687645,5.338698,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,11.36791,8.36,0,-1,0,8.36,77.34675,0,3.007908,4.144699,6.466188,8.8,8.36,0,0,0,29.59898,0,2.333812,-2.333812,36.54002,93.69218,0.1687645,12.5047,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.290559,8.36,0,-1,0,8.36,35.61702,0,0.9305592,1.859615,2.977583,8.8,8.36,0,0,2.593124,27.26517,0,5.822417,-5.822417,30.40266,77.95538,0.1687645,10.21961,2.382066,0,30.24275
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,9.062477,21.44275,1.392095,0,1.392095,31.72332,81.34167,0.1684901,0,1.113676,0,22.83484
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.620809,6.620809,0,-1,0,6.620809,0,0,8.881784E-16,0,0,6.969273,6.620809,0,0,7.670382,22.69563,0,6.969273,-6.969273,24.37706,62.50515,0.1684901,7.28289,0,0,22.69563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41402,15.72636,0,0,0,24.37706,62.50515,0.1684901,0,0,0,15.72636
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.196959,3.196959,0,-1,0,3.196959,0,0,4.440892E-16,0,0,3.36522,3.196959,0,0,15.41402,15.72636,0,3.36522,-3.36522,20.8298,53.40965,0.1684901,3.516654,0,0,15.72636
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.346364,3.346364,0,-1,0,3.346364,0,0,4.440892E-16,0,0,3.522488,3.346364,0,0,19.15315,12.36114,0,3.522488,-3.522488,17.11678,43.88908,0.1684901,3.681,0,0,12.36114
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.699208,1.699208,0,-1,0,1.699208,0,0,2.220446E-16,0,0,1.78864,1.699208,0,0,23.06703,8.838655,0,1.78864,-1.78864,15.23138,39.05475,0.1684901,1.869129,0,0,8.838655
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.541905,3.541905,0,-1,0,3.541905,0,0,4.440892E-16,0,0,3.728321,3.541905,0,0,25.05441,7.050014,0,3.728321,-3.728321,11.30139,28.97786,0.1684901,3.896096,0,0,7.050014
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.19698,3.321692,0,0,0,11.30139,28.97786,0.1684901,0,0,0,3.321692
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.883632,3.155608,0,-1,0,3.155608,0,0,0.7280241,1.116387,0,3.321692,3.155608,0,0,29.19698,3.321692,0,3.321692,-3.321692,7.800015,20,0.1684901,4.271995,0,0,3.321692
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8080231,0,0,-1,0,0,0,0,0.8080231,0.8888254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684901,0.8888254,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.205966,0,0,-1,0,0,0,0,1.205966,1.326563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684901,1.326563,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.784467,3.784467,12,0,3.372,3.784467,0,0,0,0,0,0,0,8.215532,7.804756,32.88775,0,7.804756,0,7.804756,15.20426,38.9852,0.1696413,4.162914,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.699625,1.699625,10.49963,0,2.992405,1.699625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.083,7.02428,8.36,0,8.36,23.13525,59.32103,0.1704324,1.869588,0,12,7.02428
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.475588,5.475588,12,0,3.372,5.475588,13.54273,0,0,0,0.7415442,0,0,6.524412,6.198191,16.723,14.54828,6.939735,0,6.939735,29.71886,76.20206,0.1713985,6.023147,0.5932353,12,15.28982
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.049691,9.049691,12,0,3.372,9.049691,30.3181,0,0,0,2.743694,0,0,2.950309,2.802794,9.783262,20.79404,5.546488,0,5.546488,34.98072,89.69398,0.1720897,9.954659,2.194955,12,23.53774
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,14.6002,8.36,0,-1,0,8.36,57.26345,0,6.240205,7.700225,4.787224,8.8,8.36,0,0,4.236774,25.78588,0,4.012776,-4.012776,30.75089,78.84827,0.1720897,16.06022,3.829779,0,30.5731
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.059422,7.059422,0,-1,0,7.059422,54.95163,0,0,0,3.879267,7.43097,7.059422,0,0,8.695414,21.77311,0,3.551703,-3.551703,27.00706,69.24873,0.1720897,7.765364,3.103414,0,25.65237
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,9.547404,8.36,0,-1,0,8.36,56.73479,0,1.187404,2.142144,4.743029,8.8,8.36,0,0,12.64175,18.2214,0,4.056971,-4.056971,22.73064,58.28357,0.1720897,10.50214,3.794423,0,22.96443
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.037279,8.037279,0,-1,0,8.037279,85.70573,0,0,0.4810068,6.888409,8.460294,8.037279,0,0,17.1495,14.16443,0,1.571885,-1.571885,21.07372,54.03508,0.1720897,8.841007,5.510727,0,21.05284
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,12.7179,8.36,0,-1,0,8.36,62.24326,0,4.357903,5.629694,5.203537,8.8,8.36,0,0,18.89604,12.59255,0,3.596464,-3.596464,17.28272,44.31458,0.1720897,13.98969,4.162829,0,17.79608
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,22.89211,8.996082,2.601022,0,2.601022,19.75027,50.64161,0.1715852,0,2.080817,0,11.5971
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,11.89677,8.36,0,-1,0,8.36,59.11449,0,3.536775,4.726452,4.941971,8.8,8.36,0,0,20.29108,11.337,0,3.858029,-3.858029,15.68355,40.21414,0.1715852,13.08645,3.953577,0,16.27897
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,24.57778,7.478974,5.308214,0,5.308214,20.71936,53.12646,0.1705648,0,4.246571,0,12.78719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,19.26957,12.25637,2.636387,0,2.636387,23.22046,59.53951,0.1700625,0,2.10911,0,14.89275
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,16.63318,14.62911,0.745963,0,0.745963,23.92814,61.35408,0.1699209,0,0.5967703,0,15.37508
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.006,8.36,0,-1,0,8.36,0,0,3.646002,4.846601,0,8.8,8.36,0,0,15.88722,15.30048,0,8.8,-8.8,14.65212,37.56947,0.1699209,13.2066,0,0,15.30048
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.111417,2.111417,0,-1,0,2.111417,0,0,0,0,0,2.222544,2.111417,0,0,25.665,6.500481,0,2.222544,-2.222544,12.30936,31.56239,0.1699209,2.322559,0,0,6.500481
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,11.36714,4.06404,0,-1,0,4.06404,0,0,7.303095,8.439809,0,4.277937,4.06404,0,0,28.13449,4.277937,0,4.277937,-4.277937,7.800015,20,0.1699209,12.50385,0,0,4.277937
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.621141,0,0,-1,0,0,0,0,3.621141,3.983255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,3.983255,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.9953158,0,0,-1,0,0,0,0,0.9953158,1.094847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,1.094847,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.468372,0,0,-1,0,0,0,0,1.468372,1.615209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,1.615209,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.327029,0,0,-1,0,0,0,0,2.327029,2.559732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,2.559732,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.509139,0,0,-1,0,0,0,0,2.509139,2.760053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,2.760053,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.11964,0,0,-1,0,0,0,0,1.11964,1.231604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,1.231604,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.160175,0,0,-1,0,0,0,0,1.160175,1.276192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699209,1.276192,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.8875637,0.8875637,9.687564,0,2.786954,0.8875637,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1704289,0.97632,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.026097,1.026097,9.826097,0,2.822003,1.026097,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1709703,1.128707,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.646844,4.646844,12,0,3.372,4.646844,23.0391,0,0,0,1.070591,0,0,7.353156,6.985498,16.16775,15.048,8.056089,0,8.056089,31.30468,80.26824,0.1720299,5.111529,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.192883,5.192883,0,0,0,5.192883,62.72466,0,0,0,3.257218,5.466192,5.192883,0,0,8.111665,22.29848,0,2.208974,-2.208974,28.97622,74.29784,0.1720299,5.712171,2.605775,0,25.5557
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.13061,8.36,0,-1,0,8.36,78.06899,0,1.770609,2.783669,6.526567,8.8,8.36,0,0,10.56608,20.08951,0,2.273432,-2.273432,26.57981,68.15321,0.1720299,11.14367,5.221254,0,26.61607
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,0,0,0,9.314061,0,0,0,0,13.09212,17.81607,9.314061,0,9.314061,35.4159,90.80982,0.1703071,0,7.451249,0,27.13013
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,9.933078,8.36,0,-1,0,8.36,77.29842,0,1.573078,2.566385,6.462148,8.8,8.36,0,0,3.778055,26.19873,0,2.337852,-2.337852,32.95159,84.49108,0.1703071,10.92638,5.169719,0,32.66088
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.882887,5.882887,0,-1,0,5.882887,163.647,0,0,0,9.627171,6.192513,5.882887,0,0,6.375668,23.86088,3.434658,0,3.434658,36.20999,92.84595,0.1696804,6.471176,7.701736,0,33.48805
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,6.318514,0,0,9.259525,0,0,0,0,2.94101,26.95207,2.94101,0,2.94101,39.00008,100,0.1691475,0,7.40762,0,36.21159
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3436396,0.3436396,0,-1,0,0.3436396,2674.333,8.828341,0,0,9.190066,0.3617259,0.3436396,0,0,0,29.59898,0,0,0,39.00008,100,0.1691475,0.3780035,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.360553,1.360553,0,-1,0,1.360553,403.6476,4.059679,0,0,5.49184,1.432161,1.360553,0,0,0,29.59898,0,0,0,39.00008,100,0.1691475,1.496608,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.003709,6.003709,0,-1,0,6.003709,46.95723,0,8.881784E-16,0,2.819176,6.319694,6.003709,0,0,0,29.59898,0,3.500518,-3.500518,35.31021,90.53881,0.1691475,6.60408,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,7.816534,7.816534,0,-1,0,7.816534,28.23868,0,0,0.2381871,2.207286,8.22793,7.816534,0,0,3.889464,26.09846,0,6.020644,-6.020644,28.96389,74.26624,0.1691475,8.598187,1.765829,0,28.30575
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,10.57907,20.07782,1.23958,0,1.23958,30.13986,77.28154,0.1689239,0,0.9916637,0,21.3174
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.33949,21.19344,0,0,0,30.13986,77.28154,0.1689239,0,0,0,21.19344
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,20.76719,8.36,0,-1,0,8.36,0,0,12.4072,14.48392,0,8.8,8.36,0,0,9.33949,21.19344,0,8.8,-8.8,20.86385,53.49693,0.1689239,22.84391,0,0,21.19344
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11727,12.39344,0,0,0,20.86385,53.49693,0.1689239,0,0,0,12.39344
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.763817,1.763817,0,-1,0,1.763817,0,0,2.220446E-16,0,0,1.85665,1.763817,0,0,19.11727,12.39344,0,1.85665,-1.85665,18.90676,48.47879,0.1689239,1.940199,0,0,12.39344
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2139432,0.2139432,0,-1,0,0.2139432,0,0,2.775558E-17,0,0,0.2252033,0.2139432,0,0,21.18021,10.53679,0,0.2252033,-0.2252033,18.66938,47.87011,0.1689239,0.2353375,0,0,10.53679
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.43044,10.31158,0,0,0,18.66938,47.87011,0.1689239,0,0,0,10.31158
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.568429,3.568429,0,-1,0,3.568429,0,0,4.440892E-16,0,0,3.756241,3.568429,0,0,21.43044,10.31158,0,3.756241,-3.756241,14.70995,37.71775,0.1689239,3.925272,0,0,10.31158
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.604468,2.604468,0,-1,0,2.604468,0,0,4.440892E-16,0,0,2.741545,2.604468,0,0,25.60404,6.555343,0,2.741545,-2.741545,11.82011,30.30792,0.1689239,2.864914,0,0,6.555343
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.241998,1.241998,0,-1,0,1.241998,0,0,2.220446E-16,0,0,1.307366,1.241998,0,0,28.6502,3.813798,0,1.307366,-1.307366,10.44203,26.77437,0.1689239,1.366197,0,0,3.813798
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10283,2.506432,0,0,0,10.44203,26.77437,0.1689239,0,0,0,2.506432
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.10283,2.506432,0,0,0,10.44203,26.77437,0.1689239,0,0,0,2.506432
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.172265,4.172265,12,0,3.372,4.172265,0,0,0,0,0,0,0,7.827735,7.436348,30.10283,2.506432,7.436348,0,7.436348,17.49677,44.86341,0.1699231,4.589491,0,12,2.506432
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,14.68203,14.68203,12,0,3.372,14.68203,5.408851,0,0,0,0.7941289,2.823185,2.682026,0,0,22.66648,9.199145,0,2.029057,-2.029057,15.35795,39.37929,0.1699231,16.15023,0.6353031,12,9.993275
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.976077,3.976077,11.78469,0,3.317528,3.976077,38.95591,0,0,0,1.548917,0,0,7.808617,7.418186,24.92099,7.170089,8.967103,0,8.967103,23.86489,61.19191,0.1709143,4.373685,1.239134,12,8.719007
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,15.95388,15.24048,6.959314,0,6.959314,30.46708,78.12056,0.1696767,0,5.567451,0,22.1998
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,0,0,0,7.038933,0,0,0,0,8.994571,21.50386,7.038933,0,7.038933,37.1448,95.24288,0.1684429,0,5.631147,0,28.5428
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.372404,3.372404,0,-1,0,3.372404,223.467,2.030675,0,0,7.536211,3.549899,3.372404,0,0,1.955637,27.83891,1.955637,0,1.955637,39.00008,100,0.1681034,3.709645,6.028969,0,35.37511
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681034,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5846426,0.5846426,0,-1,0,0.5846426,1242.78,6.650408,0,0,7.265821,0.6154132,0.5846426,0,0,0,29.59898,0,0,0,39.00008,100,0.1681034,0.6431068,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.813016,3.813016,0,-1,0,3.813016,141.9999,1.400777,0,0,5.414478,4.013701,3.813016,0,0,0,29.59898,0,0,0,39.00008,100,0.1681034,4.194318,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,14.33702,8.36,0,-1,0,8.36,69.17822,0,5.97702,7.410722,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.1681034,15.77072,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.837497,5.837497,0,-1,0,5.837497,39.38123,0,8.881784E-16,0,2.298878,6.144734,5.837497,0,0,3.35189,26.58228,0,3.845856,-3.845856,31.76631,81.45191,0.1681034,6.421247,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,9.94083,8.36,0,-1,0,8.36,20.33233,0,1.58083,2.574913,1.699783,8.8,8.36,0,0,7.625063,22.73642,0,7.100217,-7.100217,24.28202,62.26147,0.1681034,10.93491,1.359826,0,24.4362
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,13.26991,8.36,0,-1,0,8.36,19.14793,0,4.909905,6.236896,1.600767,8.8,8.36,0,0,15.51419,15.6362,0,7.199233,-7.199233,16.69337,42.80341,0.1681034,14.5969,1.280614,0,17.23697
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,8.936687,8.015123,0,-1,0,8.015123,0,0,0.9215642,1.815233,0,8.436972,8.015123,0,0,23.51334,8.436972,0,8.436972,-8.436972,7.800015,20,0.1681034,9.830356,0,0,8.436972
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.825459,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.825459,3.108005,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,3.108005,0,0,8.426001E-16
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.244987,0,0,-1,0,0,0,0,9.244987,10.16949,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1681034,10.16949,0,0,8.426001E-16
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.4754,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.4754,3.82294,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,3.82294,0,0,8.426001E-16
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9092793,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9092793,1.000207,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,1.000207,0,0,8.426001E-16
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.032498,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.032498,4.435748,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,4.435748,0,0,8.426001E-16
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.98121,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.98121,3.279331,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,3.279331,0,0,8.426001E-16
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.233801,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.233801,3.557181,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,3.557181,0,0,8.426001E-16
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7480615,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7480615,0.8228676,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,0.8228676,0,0,8.426001E-16
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.459117,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.459117,4.905028,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1681034,4.905028,0,0,8.426001E-16
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.368007,3.368007,12,0,3.372,3.368007,0,0,0,0,0,0,0,8.631993,8.200394,32.88775,8.426001E-16,8.200394,0,8.200394,15.57959,39.94759,0.1691747,3.704808,0,12,8.426001E-16
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.639409,3.639409,12,0,3.372,3.639409,0,0,0,0,0,0,0,8.360591,7.942562,24.68736,7.380354,7.942562,0,7.942562,23.11457,59.268,0.1701954,4.00335,0,12,7.380354
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,15.7586,15.7586,12,0,3.372,15.7586,12.72967,0,0,0,2.006018,3.956421,3.7586,0,0,16.7448,14.52866,0,1.950404,-1.950404,21.05866,53.99646,0.1701954,17.33446,1.604814,12,16.53468
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,9.728047,9.728047,12,0,3.372,9.728047,44.38821,0,0,0,4.318106,0,0,2.271953,2.158355,18.91191,12.57826,6.476461,0,6.476461,27.20277,69.75056,0.1708901,10.70085,3.454485,12,16.89636
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,11.67559,8.36,0,-1,0,8.36,100.152,0,3.315594,4.483153,8.37271,8.8,8.36,0,0,12.43545,18.40707,0,0.4272898,-0.4272898,26.75237,68.59568,0.1708901,12.84315,6.698168,0,26.77978
