Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.007208,2.007208,10.80721,0,3.070224,2.007208,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1701731,2.207929,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.748519,4.748519,12,0,3.372,4.748519,0,0,0,0,0,0,0,7.251481,6.888907,24.52775,7.524,6.888907,0,6.888907,22.2664,57.09322,0.1708274,5.223371,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,12.19537,12.19537,12,0,3.372,12.19537,11.80632,0,0,0,1.439824,0.2056482,0.1953658,0,0,17.63885,13.72402,1.234176,0,1.234176,23.43724,60.09537,0.170917,13.4149,1.151859,12,15.16384
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.288119,3.288119,11.64358,0,3.281826,3.288119,81.8541,0,0,0,2.691461,0,0,8.355463,7.93769,16.40467,14.83477,10.62915,0,10.62915,33.52094,85.95095,0.1713761,3.616931,2.153168,12,17.52624
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.8944,3.8944,0,-1,0,3.8944,95.02493,0,0,0,3.700651,4.099369,3.8944,0,0,5.77552,24.40101,0,0.3987174,-0.3987174,33.10065,84.8733,0.1713761,4.28384,2.960521,0,28.10166
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.005004,3.005004,0,-1,0,3.005004,138.6352,0,0,0,4.165993,3.163162,3.005004,0,0,6.21854,24.00229,1.002831,0,1.002831,34.05202,87.31271,0.1712475,3.305505,3.332794,0,28.16829
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,0,0,0,3.389445,0,0,0,0,5.215709,24.90484,3.389445,0,3.389445,37.26753,95.55758,0.1708143,0,2.711556,0,28.29428
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,18.4579,8.36,0,-1,0,8.36,57.4111,0,10.0979,11.94369,4.799568,8.8,8.36,0,0,1.826264,27.95534,0,4.000432,-4.000432,33.0507,84.74523,0.1708143,20.30369,3.839654,0,32.75491
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.274182,4.274182,0,-1,0,4.274182,144.7411,0,0,0,6.186501,4.499139,4.274182,0,0,6.271189,23.95491,1.687361,0,1.687361,34.65148,88.84976,0.1705995,4.7016,4.949201,0,30.14141
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.604084,2.604084,0,-1,0,2.604084,263.7773,0,0,0,6.868984,2.741141,2.604084,0,0,4.583827,25.47353,4.127842,0,4.127842,38.56749,98.89081,0.1700763,2.864492,5.495187,0,32.34252
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,4.75823,0,0,5.214214,0,0,0,0,0.4559847,29.18859,0.4559847,0,0.4559847,39.00008,100,0.1700186,0,4.171371,0,34.40281
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,13.15485,8.36,0,-1,0,8.36,27.53899,0,4.794854,6.11034,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1700186,14.47034,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1699484,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1699134,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1699134,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.260479,7.260479,0,-1,0,7.260479,0,0,0,0,0,7.64261,7.260479,0,0,6.386229,23.85137,0,7.64261,-7.64261,24.88555,63.80898,0.1699134,7.986527,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.389171,1.389171,0,-1,0,1.389171,0,0,0,0,0,1.462285,1.389171,0,0,14.87802,16.20876,0,1.462285,-1.462285,23.34417,59.85672,0.1699134,1.528088,0,0,16.20876
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.551524,3.551524,0,-1,0,3.551524,0,0,4.440892E-16,0,0,3.738446,3.551524,0,0,16.50278,14.74648,0,3.738446,-3.738446,19.4035,49.75246,0.1699134,3.906677,0,0,14.74648
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.300857,3.300857,0,-1,0,3.300857,0,0,4.440892E-16,0,0,3.474587,3.300857,0,0,20.65661,11.00803,0,3.474587,-3.474587,15.74096,40.36136,0.1699134,3.630943,0,0,11.00803
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.382975,1.382975,0,-1,0,1.382975,0,0,0,0,0,1.455763,1.382975,0,0,24.51726,7.533444,0,1.455763,-1.455763,14.20645,36.42673,0.1699134,1.521273,0,0,7.533444
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.304178,1.304178,0,-1,0,1.304178,0,0,0,0,0,1.372819,1.304178,0,0,26.13478,6.077681,0,1.372819,-1.372819,12.75938,32.71628,0.1699134,1.434596,0,0,6.077681
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4681643,0.4681643,0,-1,0,0.4681643,0,0,5.551115E-17,0,0,0.4928046,0.4681643,0,0,27.66013,4.704862,0,0.4928046,-0.4928046,12.23991,31.38433,0.1699134,0.5149807,0,0,4.704862
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20769,4.212058,0,0,0,12.23991,31.38433,0.1699134,0,0,0,4.212058
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.606685,3.606685,0,-1,0,3.606685,0,0,0,0,0,3.79651,3.606685,0,0,28.20769,4.212058,0,3.79651,-3.79651,8.238041,21.12314,0.1699134,3.967353,0,0,4.212058
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.42603,0.4155473,0,0,0,8.238041,21.12314,0.1699134,0,0,0,0.4155473
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.367359,1.367359,10.16736,0,2.908342,1.367359,0,0,0,0,0,0,0,8.8,8.36,32.42603,0.4155473,8.36,0,8.36,16.16903,41.45898,0.1703519,1.504095,0,12,0.4155473
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,24.06603,7.939548,9.952899,0,9.952899,25.61118,65.66956,0.1703043,0,1.274319,12,9.532446
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,14.11314,16.89716,12.69162,0,12.69162,37.65151,96.54214,0.169919,0,3.465294,12,21.22877
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,9.351724,8.36,0,-1,0,8.36,86.3954,0,0.9917241,1.926896,7.222656,8.8,8.36,0,0,1.421518,28.31961,0,1.577344,-1.577344,35.98884,92.27889,0.169919,10.2869,5.778124,0,35.54227
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,18.68855,8.36,0,-1,0,8.36,113.794,0,10.32855,12.1974,9.513178,8.8,8.36,0,0,3.174123,26.74227,0.7131776,0,0.7131776,36.66542,94.01371,0.1698311,20.5574,7.610542,0,36.25544
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.733333,5.733333,0,-1,0,5.733333,193.5424,2.600396,0,0,11.09643,6.035087,5.733333,0,0,2.460945,27.38413,2.460945,0,2.460945,39.00008,100,0.1695285,6.306666,8.877143,0,38.48056
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,-1,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1695285,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.765055,1.765055,0,-1,0,1.765055,718.1786,10.8183,0,0,12.67625,1.857953,1.765055,0,0,0,29.59898,0,0,0,39.00008,100,0.1695285,1.941561,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1695285,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3875886,0.3875886,0,-1,0,0.3875886,2227.681,8.22625,0,0,8.634238,0.407988,0.3875886,0,0,0,29.59898,0,0,0,39.00008,100,0.1695285,0.4263474,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.141763,8.141763,0,-1,0,8.141763,59.45922,0,0,0.595939,4.841028,8.570276,8.141763,0,0,0,29.59898,0,3.729248,-3.729248,35.06911,89.9206,0.1695285,8.955939,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.371426,4.371426,0,-1,0,4.371426,74.22285,0,0,0,3.244597,4.601501,4.371426,0,0,4.143609,25.86973,0,1.356904,-1.356904,33.6388,86.25317,0.1695285,4.808568,2.595677,0,29.11433
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,14.62644,8.36,0,-1,0,8.36,5.345077,0,6.266442,7.729086,0.4468484,8.8,8.36,0,0,5.65128,24.51283,0,8.353151,-8.353151,24.83381,63.6763,0.1695285,16.08909,0.3574787,0,24.95967
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.231174,3.231174,0,-1,0,3.231174,0,0,4.440892E-16,0,0,3.401236,3.231174,0,0,14.93256,16.15967,0,3.401236,-3.401236,21.24859,54.48346,0.1695285,3.554292,0,0,16.15967
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71171,12.75844,0,0,0,21.24859,54.48346,0.1695285,0,0,0,12.75844
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.696524,5.696524,0,-1,0,5.696524,0,0,0,0,0,5.996341,5.696524,0,0,18.71171,12.75844,0,5.996341,-5.996341,14.92789,38.27657,0.1695285,6.266176,0,0,12.75844
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37431,6.762097,0,0,0,14.92789,38.27657,0.1695285,0,0,0,6.762097
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.7996053,0.7996053,0,-1,0,0.7996053,0,0,1.110223E-16,0,0,0.8416898,0.7996053,0,0,25.37431,6.762097,0,0.8416898,-0.8416898,14.04067,36.00165,0.1695285,0.8795658,0,0,6.762097
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2176217,0.2176217,0,-1,0,0.2176217,0,0,2.775558E-17,0,0,0.2290754,0.2176217,0,0,26.30952,5.920407,0,0.2290754,-0.2290754,13.79921,35.38251,0.1695285,0.2393838,0,0,5.920407
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.332425,2.332425,0,-1,0,2.332425,0,0,4.440892E-16,0,0,2.455184,2.332425,0,0,26.56405,5.691332,0,2.455184,-2.455184,11.21122,28.74665,0.1695285,2.565667,0,0,5.691332
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.423005,2.423005,0,-1,0,2.423005,0,0,4.440892E-16,0,0,2.550531,2.423005,0,0,29.29203,3.236148,0,2.550531,-2.550531,8.522719,21.85308,0.1695285,2.665305,0,0,3.236148
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3467179,0.3467179,0,-1,0,0.3467179,0,0,5.551115E-17,0,0,0.3649662,0.3467179,0,0,32.12596,0.6856166,0,0.3649662,-0.3649662,8.138011,20.86665,0.1695285,0.3813897,0,0,0.6856166
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.358595,0.3046178,0,-1,0,0.3046178,0,0,2.053978,2.289837,0,0.3206503,0.3046178,0,0,32.53148,0.3206503,0,0.3206503,-0.3206503,7.800015,20,0.1695285,2.594455,0,0,0.3206503
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.900693,2.900693,11.70069,0,3.296275,2.900693,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1702687,3.190762,0,12,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.582999,1.582999,10.383,0,2.962899,1.582999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1707351,1.741299,0,12,7.524
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,16.16775,15.048,9.17811,0,9.17811,32.36912,82.99758,0.1707802,0,0.6544883,12,15.86611
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,7.576245,7.576245,0,0,0,7.576245,41.78697,0,0,0,3.165884,7.974995,7.576245,0,0,6.989643,23.3083,0,4.809112,-4.809112,27.29987,69.99953,0.1707802,8.33387,2.532707,0,26.47418
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,9.420499,8.36,0,-1,0,8.36,89.77182,0,1.060499,2.002549,7.504924,8.8,8.36,0,0,12.3331,18.49919,0,1.295076,-1.295076,25.93474,66.49921,0.1707802,10.36255,6.00394,0,26.00411
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.126379,8.126379,0,-1,0,8.126379,122.1127,0,0,0.5790168,9.923338,8.554083,8.126379,0,0,13.77207,17.20411,1.369255,0,1.369255,27.23373,69.82994,0.1706141,8.939016,7.938671,0,27.12745
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3985353,0.3985353,0,-1,0,0.3985353,2880.481,0,0,0,11.47973,0.4195109,0.3985353,0,0,12.40282,18.43644,11.06022,0,11.06022,37.72638,96.73412,0.1692849,0.4383889,9.183786,0,29.91617
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.143073,5.143073,0,-1,0,5.143073,230.8871,5.118336,0,0,11.87469,5.413761,5.143073,0,0,1.342596,28.39064,1.342596,0,1.342596,39.00008,100,0.1691249,5.65738,9.499754,0,40.26534
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.635579,2.635579,0,-1,0,2.635579,434.6477,8.681191,0,0,11.45549,2.774294,2.635579,0,0,0,29.59898,0,0,0,39.00008,100,0.1691249,2.899137,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,9.477736,8.36,0,-1,0,8.36,145.0374,3.325131,1.117736,2.065509,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1691249,10.42551,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,10.36318,8.36,0,-1,0,8.36,85.81398,0,2.00318,3.039498,7.174049,8.8,8.36,0,0,0,29.59898,0,1.625951,-1.625951,37.28617,95.60538,0.1691249,11.3995,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,7.85041,7.85041,0,-1,0,7.85041,67.44445,0,8.881784E-16,0.2754507,5.294665,8.263589,7.85041,0,0,1.806612,27.97303,0,2.968924,-2.968924,34.15665,87.58099,0.1691249,8.63545,4.235733,0,33.26769
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.006678627,0.006678627,0,-1,0,0.006678627,19631.96,0,0,0,1.311145,0.007030134,0.006678627,0,0,5.105416,25.0041,1.304115,0,1.304115,35.39385,90.75327,0.1689699,0.007346489,1.048916,0,26.31525
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0,0,0,0.3662954,0,0,0,0,3.801301,26.17781,0.3662954,0,0.3662954,35.74134,91.64429,0.1689264,0,0.2930363,0,26.5441
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.951561,0.951561,0,-1,0,0.951561,0,0,1.110223E-16,0,0,1.001643,0.951561,0,0,3.435006,26.50747,0,1.001643,-1.001643,34.68552,88.93706,0.1689264,1.046717,0,0,26.50747
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,9.595097,8.36,0,-1,0,8.36,0,0,1.235096,2.194606,0,8.8,8.36,0,0,4.547942,25.50583,0,8.8,-8.8,25.40951,65.15245,0.1689264,10.55461,0,0,25.50583
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.211041,6.211041,0,-1,0,6.211041,0,0,8.881784E-16,0,0,6.537938,6.211041,0,0,14.32572,16.70583,0,6.537938,-6.537938,18.51791,47.48174,0.1689264,6.832145,0,0,16.70583
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.940113,0.940113,0,-1,0,0.940113,0,0,0,0,0,0.9895926,0.940113,0,0,21.5901,10.16789,0,0.9895926,-0.9895926,17.47479,44.80707,0.1689264,1.034124,0,0,10.16789
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.719121,2.719121,0,-1,0,2.719121,0,0,4.440892E-16,0,0,2.862233,2.719121,0,0,22.68964,9.178299,0,2.862233,-2.862233,14.45773,37.07104,0.1689264,2.991034,0,0,9.178299
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.982069,1.982069,0,-1,0,1.982069,0,0,2.220446E-16,0,0,2.086389,1.982069,0,0,25.8699,6.316066,0,2.086389,-2.086389,12.25849,31.43196,0.1689264,2.180276,0,0,6.316066
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.032763,1.032763,0,-1,0,1.032763,0,0,0,0,0,1.087119,1.032763,0,0,28.18811,4.229677,0,1.087119,-1.087119,11.11256,28.49369,0.1689264,1.136039,0,0,4.229677
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.715659,2.715659,0,-1,0,2.715659,0,0,0,0.001793746,0,2.858588,2.715659,0,0,29.39602,3.142559,0,2.858588,-2.858588,8.099347,20.76752,0.1689264,2.987225,0,0,3.142559
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.266377,0.2697721,0,-1,0,0.2697721,0,0,2.996605,3.323243,0,0.2839707,0.2697721,0,0,32.57223,0.2839707,0,0.2839707,-0.2839707,7.800015,20,0.1689264,3.593015,0,0,0.2839707
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.192827,0,0,-1,0,0,0,0,2.192827,2.41211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1689264,2.41211,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.811125,3.811125,12,0,3.372,3.811125,0,0,0,0,0,0,0,8.188875,7.779431,32.88775,0,7.779431,0,7.779431,15.18023,38.9236,0.169617,4.192238,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.10832,7.001488,8.36,0,8.36,23.11123,59.25943,0.1697646,0,0,12,7.001488
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,7.933335,7.933335,12,0,3.372,7.933335,6.560637,0,0,0,0.5204774,0,0,4.066665,3.863331,16.74832,14.52549,4.383809,0,4.383809,27.27007,69.92312,0.1701374,8.726669,0.4163819,12,15.04597
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,12.36451,18.47092,10.88393,0,10.88393,37.59547,96.39845,0.1699852,0,2.019144,12,20.99485
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,2.667501,0,0,4.148085,0,0,0,0,1.480584,28.26645,1.480584,0,1.480584,39.00008,100,0.1698122,0,3.318468,0,32.41454
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.154633,3.154633,0,-1,0,3.154633,222.6559,3.70331,0,0,7.023977,3.320667,3.154633,0,0,0,29.59898,0,0,0,39.00008,100,0.1698122,3.470097,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.07819,1.07819,0,-1,0,1.07819,895.0704,8.515625,0,0,9.650562,1.134937,1.07819,0,0,0,29.59898,0,0,0,39.00008,100,0.1698122,1.186009,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.155136,7.155136,0,-1,0,7.155136,147.9747,3.056067,0,0,10.58779,7.531722,7.155136,0,0,0,29.59898,0,0,0,39.00008,100,0.1698122,7.870649,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,-1,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1698122,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,14.709,8.36,0,-1,0,8.36,104.6849,0,6.348999,7.819899,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1698122,16.1799,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.626578,3.626578,0,-1,0,3.626578,138.6842,1.158321,0,0,5.029489,3.817451,3.626578,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.169806,3.989236,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,7.372082,7.372082,0,-1,0,7.372082,47.13665,0,0,0,3.474952,7.760086,7.372082,0,0,0,29.59898,0,4.285133,-4.285133,34.48315,88.41816,0.169806,8.10929,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,15.24452,8.36,0,-1,0,8.36,16.53102,0,6.884516,8.408967,1.381994,8.8,8.36,0,0,4.76126,25.31384,0,7.418006,-7.418006,26.66389,68.3688,0.169806,16.76897,1.105595,0,26.69584
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,13.00349,17.89584,0.635292,0,0.635292,27.26658,69.91416,0.1697319,0,0.5082336,0,18.53113
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.3682,18.4676,0,0,0,27.26658,69.91416,0.1697319,0,0,0,18.4676
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.159061,8.159061,0,-1,0,8.159061,0,0,1.776357E-15,0.6149672,0,8.588486,8.159061,0,0,12.3682,18.4676,0,8.588486,-8.588486,18.21352,46.70123,0.1697319,8.974967,0,0,18.4676
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,15.57716,8.36,0,-1,0,8.36,0,0,7.217159,8.774875,0,8.8,8.36,0,0,21.91096,9.879115,0,8.8,-8.8,8.937503,22.91663,0.1697319,17.13487,0,0,9.879115
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.329557,1.02516,0,-1,0,1.02516,0,0,3.304397,3.737353,0,1.079116,1.02516,0,0,31.68874,1.079116,0,1.079116,-1.079116,7.800015,20,0.1697319,4.762513,0,0,1.079116
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.291993,0,0,-1,0,0,0,0,2.291993,2.521192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,2.521192,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.232146,0,0,-1,0,0,0,0,1.232146,1.355361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,1.355361,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.04803,0,0,-1,0,0,0,0,1.04803,1.152833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,1.152833,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.8636101,0,0,-1,0,0,0,0,0.8636101,0.9499712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,0.9499712,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.049864,0,0,-1,0,0,0,0,2.049864,2.25485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697319,2.25485,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.030059,1.030059,9.830059,0,2.823005,1.030059,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170074,1.133065,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05094536,0.05094536,8.850945,0,2.575289,0.05094536,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1702254,0.0560399,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,12.59135,12.59135,12,0,3.372,12.59135,8.929702,0,0,0,1.12437,0.6224719,0.5913483,0,0,16.16775,15.048,0.5018979,0,0.5018979,24.13814,61.89255,0.1702584,13.85048,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.688024,2.688024,11.48802,0,3.24247,2.688024,54.35216,0,0,0,1.460999,0,0,8.8,8.36,15.66586,15.49971,9.820999,0,9.820999,33.45516,85.78229,0.1707397,2.956827,1.168799,12,16.96071
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.121717,4.121717,0,-1,0,4.121717,94.19572,0,0,0,3.882482,4.33865,4.121717,0,0,5.844856,24.33861,0,0.4561682,-0.4561682,32.97432,84.54936,0.1707397,4.533889,3.105985,0,28.22109
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.133817,7.133817,0,-1,0,7.133817,67.14375,0,0,0,4.789912,7.509281,7.133817,0,0,6.35171,23.88244,0,2.719369,-2.719369,30.10785,77.19946,0.1707397,7.847199,3.831929,0,28.67235
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,-1,0,0,0,0,0,0,6.300116,0,0,0,0,9.373232,21.16307,6.300116,0,6.300116,36.08466,92.5246,0.1700176,0,5.040092,0,27.46318
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,6.748646,6.748646,0,-1,0,6.748646,104.873,0,0,0,7.077505,7.103838,6.748646,0,0,3.073116,26.83317,0,0.02633357,-0.02633357,36.05691,92.45342,0.1700176,7.423511,5.662004,0,33.91068
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.414666,3.414666,0,-1,0,3.414666,211.4212,0.5225673,0,0,7.219328,3.594386,3.414666,0,0,3.102376,26.80684,3.102376,0,3.102376,39.00008,100,0.1696642,3.756133,5.775463,0,34.02617
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1696642,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.524282,1.524282,0,-1,0,1.524282,375.5371,4.119735,0,0,5.724242,1.604507,1.524282,0,0,0,29.59898,0,0,0,39.00008,100,0.1696642,1.67671,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,7.986556,7.986556,0,-1,0,7.986556,30.41663,0,0,0.4252112,2.429241,8.4069,7.986556,0,0,0,29.59898,0,5.97766,-5.97766,32.69907,83.84361,0.1696642,8.785212,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,6.641844,23.62132,0.9264268,0,0.9264268,33.57796,86.09715,0.169559,0,0.7411415,0,24.54774
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,21.57624,8.36,0,-1,0,8.36,6.809913,0,13.21624,15.37387,0.5693087,8.8,8.36,0,0,5.715417,24.4551,0,8.230691,-8.230691,24.90205,63.85127,0.169559,23.73387,0.455447,0,25.02441
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,13.56448,8.36,0,-1,0,8.36,0,0,5.20448,6.560928,0,8.8,8.36,0,0,14.86063,16.22441,0,8.8,-8.8,15.62603,40.06667,0.169559,14.92093,0,0,16.22441
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.506785,3.506785,0,-1,0,3.506785,0,0,4.440892E-16,0,0,3.691353,3.506785,0,0,24.63841,7.424411,0,3.691353,-3.691353,11.73501,30.0897,0.169559,3.857463,0,0,7.424411
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73991,3.733059,0,0,0,11.73501,30.0897,0.169559,0,0,0,3.733059
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73991,3.733059,0,0,0,11.73501,30.0897,0.169559,0,0,0,3.733059
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73991,3.733059,0,0,0,11.73501,30.0897,0.169559,0,0,0,3.733059
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.947964,1.947964,0,-1,0,1.947964,0,0,4.440892E-16,0,0,2.050488,1.947964,0,0,28.73991,3.733059,0,2.050488,-2.050488,9.573601,24.54764,0.169559,2.142761,0,0,3.733059
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.435176,1.435176,0,-1,0,1.435176,0,0,2.220446E-16,0,0,1.510711,1.435176,0,0,31.01823,1.68257,0,1.510711,-1.510711,7.981171,20.4645,0.169559,1.578694,0,0,1.68257
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.848705,0.1632659,0,-1,0,0.1632659,0,0,2.685439,2.97031,0,0.1718588,0.1632659,0,0,32.6968,0.1718588,0,0.1718588,-0.1718588,7.800015,20,0.169559,3.133576,0,0,0.1718588
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.419028,0,0,-1,0,0,0,0,2.419028,2.660931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.169559,2.660931,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.323169,0,0,-1,0,0,0,0,4.323169,4.755486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.169559,4.755486,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.908364,1.908364,10.70836,0,3.045216,1.908364,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1700579,2.0992,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.222871,2.222871,11.02287,0,3.124786,2.222871,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1706099,2.445158,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,8.298278,8.298278,12,0,3.372,8.298278,15.78461,0,0,0,1.30985,0,0,3.701722,3.516636,16.16775,15.048,4.826486,0,4.826486,28.24081,72.41218,0.1709841,9.128106,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,8.955168,8.955168,12,0,3.372,8.955168,37.33548,4.440892E-16,0,0,3.343454,0,0,3.044832,2.892591,11.34127,19.39184,6.236045,0,6.236045,34.15684,87.58147,0.1714327,9.850685,2.674763,12,22.73529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,7.834091,7.834091,0,-1,0,7.834091,89.51939,0,0,0.2574998,7.01303,8.246411,7.834091,0,0,5.105222,25.00428,0,1.233382,-1.233382,32.85674,84.24789,0.1714327,8.617499,5.610424,0,32.01731
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,10.62141,8.36,0,-1,0,8.36,102.7769,0,2.261411,3.323552,8.592152,8.8,8.36,0,0,6.475646,23.7709,0,0.2078479,-0.2078479,32.63765,83.68611,0.1714327,11.68355,6.873722,0,32.36305
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.11348,4.11348,0,-1,0,4.11348,285.594,0.7112842,0,0,11.74785,4.329979,4.11348,0,0,6.706588,23.56305,6.706588,0,6.706588,39.00008,100,0.1706803,4.524828,9.398281,0,35.3109
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,10.1895,8.36,0,-1,0,8.36,154.0922,4.082106,1.829497,2.848447,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,11.20845,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,11.34179,8.36,0,-1,0,8.36,145.4686,3.361173,2.981794,4.115973,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,12.47597,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.467108,5.467108,0,-1,0,5.467108,210.8594,5.773063,0,0,11.52791,5.754851,5.467108,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,6.013819,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1706803,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,9.818157,8.36,0,-1,0,8.36,2.730427,0,1.458157,2.439973,0.2282637,8.8,8.36,0,0,0,29.59898,0,8.571736,-8.571736,29.96467,76.83234,0.1706803,10.79997,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.080011,8.080011,0,-1,0,8.080011,0,0,1.776357E-15,0.5280122,0,8.505275,8.080011,0,0,9.524152,21.02724,0,8.505275,-8.505275,20.99933,53.84432,0.1706803,8.888012,0,0,21.02724
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.059642,8.36,0,-1,0,8.36,0,0,0.6996416,1.605606,0,8.8,8.36,0,0,18.97446,12.52197,0,8.8,-8.8,11.72331,30.05972,0.1706803,9.965606,0,0,12.52197
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.206813,3.535869,0,-1,0,3.535869,0,0,3.670945,4.391626,0,3.721967,3.535869,0,0,28.75224,3.721967,0,3.721967,-3.721967,7.800015,20,0.1706803,7.927495,0,0,3.721967
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.879437,0,0,-1,0,0,0,0,1.879437,2.067381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,2.067381,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.781464,0,0,-1,0,0,0,0,2.781464,3.05961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,3.05961,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.346375,0,0,-1,0,0,0,0,2.346375,2.581013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,2.581013,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.24871,0,0,-1,0,0,0,0,1.24871,1.373581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,1.373581,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.8859659,0,0,-1,0,0,0,0,0.8859659,0.9745625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,0.9745625,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.983608,0,0,-1,0,0,0,0,1.983608,2.181969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1706803,2.181969,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.016121,6.016121,12,0,3.372,6.016121,0,-8.881784E-16,0,0,0,0,0,5.983879,5.684685,32.88775,0,5.684685,0,5.684685,13.19298,33.82809,0.1711445,6.617733,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.077329,2.077329,10.87733,0,3.087964,2.077329,0,0,0,0,0,0,0,8.8,8.36,27.20307,5.116216,8.36,0,8.36,21.12397,54.16393,0.1716526,2.285062,0,12,5.116216
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.5670926,0.5670926,9.367092,0,2.705874,0.5670926,377.4321,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,18.84307,12.64022,10.50039,0,10.50039,31.08552,79.7063,0.1716445,0.6238018,1.712311,12,14.78061
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.8877238,0.8877238,4.756586,0,1.539416,0.8877238,525.7559,0,0,0,4.667261,0,0,3.868862,3.675419,8.342679,22.09057,8.342679,0,8.342679,39.00008,100,0.1710435,0.9764962,3.733809,12,26.75783
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,-1,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,7.850921,7.850921,0,-1,0,7.850921,123.1048,1.400732,0,0.276013,9.66486,8.264128,7.850921,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,8.636013,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,12.73838,8.36,0,-1,0,8.36,143.8965,3.229744,4.378377,5.652215,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,14.01222,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,10.28228,8.36,0,-1,0,8.36,149.1562,3.669457,1.922279,2.950507,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,11.31051,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,24.92074,8.36,0,-1,0,8.36,129.3293,2.011934,16.56074,19.05281,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,27.41282,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.101383,4.101383,0,-1,0,4.101383,143.6413,1.574035,0,0,5.891281,4.317245,4.101383,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,4.511522,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1710435,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.830556,2.830556,0,-1,0,2.830556,17.54186,0,0,0,0.4965322,2.979532,2.830556,0,0,0,29.59898,0,2.483,-2.483,36.38277,93.28896,0.1710435,3.113611,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,11.34572,8.36,0,-1,0,8.36,0,0,2.98572,4.120292,0,8.8,8.36,0,0,2.758889,27.11598,0,8.8,-8.8,27.10675,69.50435,0.1710435,12.48029,0,0,27.11598
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.240026,4.240026,0,-1,0,4.240026,0,0,8.881784E-16,0,0,4.463186,4.240026,0,0,12.53667,18.31598,0,4.463186,-4.463186,22.40214,57.44127,0.1710435,4.664029,0,0,18.31598
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.447905,6.447905,0,-1,0,6.447905,0,0,8.881784E-16,0,0,6.787269,6.447905,0,0,17.49576,13.85279,0,6.787269,-6.787269,15.24773,39.09667,0.1710435,7.092696,0,0,13.85279
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.186682,3.186682,0,-1,0,3.186682,0,0,0,0,0,3.354402,3.186682,0,0,25.03717,7.065524,0,3.354402,-3.354402,11.71188,30.0304,0.1710435,3.505351,0,0,7.065524
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.032848,1.032848,0,-1,0,1.032848,0,0,2.220446E-16,0,0,1.087208,1.032848,0,0,28.76429,3.711121,0,1.087208,-1.087208,10.56586,27.0919,0.1710435,1.136133,0,0,3.711121
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.267034,2.267034,0,-1,0,2.267034,0,0,0,0.001019665,0,2.386351,2.267034,0,0,29.97229,2.623913,0,2.386351,-2.386351,8.050427,20.64208,0.1710435,2.493737,0,0,2.623913
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2339019,0.2256837,0,-1,0,0.2256837,0,0,0.008218255,0.03160845,0,0.2375618,0.2256837,0,0,32.62379,0.2375618,0,0.2375618,-0.2375618,7.800015,20,0.1710435,0.2572922,0,0,0.2375618
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.560795,0,0,-1,0,0,0,0,2.560795,2.816875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710435,2.816875,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710435,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.908013,0,0,-1,0,0,0,0,2.908013,3.198814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1710435,3.198814,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.624964,2.624964,11.42496,0,3.226516,2.624964,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1716415,2.88746,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.19032,4.19032,12,0,3.372,4.19032,0,0,0,0,0,0,0,7.80968,7.419196,24.52775,7.524,7.419196,0,7.419196,22.76948,58.38315,0.1722262,4.609352,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.5713369,0.5713369,9.371337,0,2.706948,0.5713369,344.4607,0,0,0,1.968031,0,0,8.8,8.36,17.10856,14.20128,10.32803,0,10.32803,32.5675,83.50626,0.172234,0.6284705,1.574425,12,16.16931
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,10.94863,10.94863,12,0,3.372,10.94863,48.74121,0,0,0,5.336497,0,0,1.051365,0.9987971,6.780527,23.4965,6.335294,0,6.335294,38.57769,98.91696,0.172629,12.0435,4.269197,12,28.833
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,6.941422,6.941422,0,-1,0,6.941422,119.8773,0.5691997,0,0,8.321192,7.30676,6.941422,0,0,0.4452329,29.19827,0.4452329,0,0.4452329,39.00008,100,0.1725808,7.635564,6.656954,0,37.51946
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,9.913996,8.36,0,-1,0,8.36,125.0708,1.655915,1.553996,2.545396,10.45592,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,10.9054,8.364733,0,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,25.65759,8.36,0,-1,0,8.36,149.501,3.69828,17.29759,19.86335,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,28.22334,9.998624,0,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,7.874955,7.874955,0,-1,0,7.874955,168.7906,5.002758,0,0.3024508,13.29218,8.289427,7.874955,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,8.662451,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,24.39322,8.36,0,-1,0,8.36,135.3567,2.51582,16.03322,18.47255,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,26.83255,9.052656,0,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.449452,5.449452,0,-1,0,5.449452,197.3752,5.019602,0,0,10.75587,5.736265,5.449452,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,5.994397,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.129382,2.129382,0,-1,0,2.129382,433.0004,6.978779,0,0,9.220234,2.241455,2.129382,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,2.342321,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.965377,3.965377,0,-1,0,3.965377,151.5477,1.835358,0,0,6.009439,4.174081,3.965377,0,0,0,29.59898,0,0,0,39.00008,100,0.1725808,4.361915,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.250275,4.250275,0,-1,0,4.250275,62.95192,0,0,0,2.675629,4.473973,4.250275,0,0,0,29.59898,0,1.798344,-1.798344,37.10446,95.13944,0.1725808,4.675302,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,12.18391,8.36,0,-1,0,8.36,3.752207,0,3.823914,5.042305,0.3136845,8.8,8.36,0,0,1.99816,27.80063,0,8.486316,-8.486316,28.1591,72.20267,0.1725808,13.40231,0.2509476,0,28.11432
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,7.751987,7.751987,0,-1,0,7.751987,0,0,8.881784E-16,0.1671855,0,8.159986,7.751987,0,0,11.4274,19.31432,0,8.159986,-8.159986,19.55771,50.14788,0.1725808,8.527185,0,0,19.31432
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,12.49559,8.36,0,-1,0,8.36,0,0,4.135591,5.38515,0,8.8,8.36,0,0,20.49405,11.15433,0,8.8,-8.8,10.2817,26.36328,0.1725808,13.74515,0,0,11.15433
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,6.640452,2.236616,0,-1,0,2.236616,0,0,4.403837,5.067882,0,2.354333,2.236616,0,0,30.27183,2.354333,0,2.354333,-2.354333,7.800015,20,0.1725808,7.304498,0,0,2.354333
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.052117,0,0,-1,0,0,0,0,1.052117,1.157329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,1.157329,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.059003,0,0,-1,0,0,0,0,5.059003,5.564904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,5.564904,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.831402,0,0,-1,0,0,0,0,1.831402,2.014543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,2.014543,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.944789,0,0,-1,0,0,0,0,1.944789,2.139268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,2.139268,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.427747,0,0,-1,0,0,0,0,3.427747,3.770521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,3.770521,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.198543,0,0,-1,0,0,0,0,1.198543,1.318397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,1.318397,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.26609,0,0,-1,0,0,0,0,3.26609,3.592699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725808,3.592699,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.609045,0.609045,9.409045,0,2.716488,0.609045,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728048,0.6699495,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.915293,1.915293,10.71529,0,3.046969,1.915293,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1732545,2.106822,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,12.09964,12.09964,12,0,3.372,12.09964,17.08227,0,0,0,2.066894,0.1048876,0.09964325,0,0,16.16775,15.048,1.962006,0,1.962006,25.52332,65.44429,0.1733686,13.30961,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,14.20575,16.8138,13.03628,0,13.03628,37.89062,97.15526,0.1729813,0,3.741026,12,21.49009
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,6.875579,6.875579,0,-1,0,6.875579,117.497,0,0,0,8.078598,7.237452,6.875579,0,0,1.169465,28.54646,0.8411461,0,0.8411461,38.68861,99.20135,0.1728918,7.563138,6.462879,0,36.62506
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.257724,5.257724,0,-1,0,5.257724,199.8435,4.644455,0,0,10.50722,5.534446,5.257724,0,0,0.328319,29.30349,0.328319,0,0.328319,39.00008,100,0.1728569,5.783496,8.405776,0,39.81071
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.114625,3.114625,0,-1,0,3.114625,405.5173,9.351789,0,0,12.63034,3.278552,3.114625,0,0,0,29.59898,0,0,0,39.00008,100,0.1728569,3.426087,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.115331,8.115331,0,-1,0,8.115331,159.0429,4.364401,0,0.5668633,12.90685,8.542453,8.115331,0,0,0,29.59898,0,0,0,39.00008,100,0.1728569,8.926864,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,11.41548,8.36,0,-1,0,8.36,143.8636,3.226996,3.055482,4.19703,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1728569,12.55703,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.976164,4.976164,0,-1,0,4.976164,222.1232,5.815145,0,0,11.05321,5.238068,4.976164,0,0,0,29.59898,0,0,0,39.00008,100,0.1728569,5.473781,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.120569,4.120569,0,-1,0,4.120569,215.2729,4.53303,0,0,8.870471,4.337441,4.120569,0,0,0,29.59898,0,0,0,39.00008,100,0.1728569,4.532626,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,8.318032,8.318032,0,-1,0,8.318032,77.27279,0,0,0.7898353,6.427575,8.755823,8.318032,0,0,0,29.59898,0,2.328248,-2.328248,36.54589,93.70722,0.1728569,9.149836,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,1.211187,0,0,3.79813,0,0,0,0,2.586942,27.27073,2.586942,0,2.586942,39.00008,100,0.1725824,0,3.038504,0,31.06886
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.02916,8.36,0,-1,0,8.36,9.246531,0,1.669156,2.672072,0.77301,8.8,8.36,0,0,0,29.59898,0,8.02699,-8.02699,30.53889,78.30468,0.1725824,11.03207,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,11.58292,8.36,0,-1,0,8.36,0,0,3.222924,4.381217,0,8.8,8.36,0,0,8.918878,21.57199,0,8.8,-8.8,21.26287,54.52008,0.1725824,12.74122,0,0,21.57199
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,8.711871,8.36,0,-1,0,8.36,0,0,0.3518711,1.223058,0,8.8,8.36,0,0,18.69666,12.77199,0,8.8,-8.8,11.98686,30.73547,0.1725824,9.583058,0,0,12.77199
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,12.36091,3.773389,0,-1,0,3.773389,0,0,8.58752,9.823611,0,3.971988,3.773389,0,0,28.47443,3.971988,0,3.971988,-3.971988,7.800015,20,0.1725824,13.597,0,0,3.971988
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.672497,0,0,-1,0,0,0,0,2.672497,2.939747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,2.939747,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.054277,0,0,-1,0,0,0,0,1.054277,1.159705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,1.159705,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.653086,0,0,-1,0,0,0,0,1.653086,1.818394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,1.818394,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.184719,0,0,-1,0,0,0,0,1.184719,1.303191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,1.303191,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.143337,0,0,-1,0,0,0,0,1.143337,1.257671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,1.257671,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.040717,0,0,-1,0,0,0,0,4.040717,4.444788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,4.444788,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.08965225,0,0,-1,0,0,0,0,0.08965225,0.09861747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1725824,0.09861747,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4441377,0.4441377,9.244138,0,2.674767,0.4441377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1727733,0.4885515,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.055983,2.055983,10.85598,0,3.082564,2.055983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1732374,2.261581,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.061835,1.061835,9.861835,0,2.831044,1.061835,125.543,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1733883,1.168018,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.173348,6.173348,0,0,0,6.173348,70.56482,0,8.881784E-16,0,4.356213,6.498261,6.173348,0,0,6.474694,23.77175,0,2.142049,-2.142049,30.59973,78.46068,0.1733883,6.790683,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,8.854749,21.6297,7.555508,0,7.555508,37.76751,96.83958,0.1726006,0,6.044406,0,29.18521
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.344521,6.344521,0,-1,0,6.344521,130.1627,0.2805153,0,0,8.2582,6.678443,6.344521,0,0,1.299241,28.42966,1.299241,0,1.299241,39.00008,100,0.1724659,6.978973,6.60656,0,36.68786
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.319008,2.319008,0,-1,0,2.319008,508.8737,9.359761,0,0,11.80082,2.441061,2.319008,0,0,0,29.59898,0,0,0,39.00008,100,0.1724659,2.550909,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.951122,3.951122,0,-1,0,3.951122,305.2631,7.902241,0,0,12.06132,4.159076,3.951122,0,0,0,29.59898,0,0,0,39.00008,100,0.1724659,4.346234,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,-1,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724659,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.67565,6.67565,0,-1,0,6.67565,163.8892,3.913672,0,0,10.94067,7.027,6.67565,0,0,0,29.59898,0,0,0,39.00008,100,0.1724659,7.343215,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,13.88735,8.36,0,-1,0,8.36,100.6102,0,5.52735,6.916085,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1724659,15.27608,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.810587,1.810587,0,-1,0,1.810587,272.0908,2.588349,0,0,4.926441,1.905881,1.810587,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1724212,1.991646,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.818115,4.818115,0,-1,0,4.818115,66.89546,0,0,0,3.2231,5.0717,4.818115,0,0,0,29.59898,0,1.8486,-1.8486,37.05148,95.00361,0.1724212,5.299926,2.57848,0,32.82208
