Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,10.42877,8.36,0,-1,0,8.36,5.163558,0,2.068774,3.111652,0.4316734,8.8,8.36,0,0,2.054,27.75038,0,8.368326,-8.368326,28.23049,72.38573,0.1724212,11.47165,0.3453387,0,28.18205
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.643955,6.643955,0,-1,0,6.643955,0,0,0,0,0,6.993637,6.643955,0,0,11.35214,19.38205,0,6.993637,-6.993637,20.85855,53.48336,0.1724212,7.308351,0,0,19.38205
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12285,12.38842,0,0,0,20.85855,53.48336,0.1724212,0,0,0,12.38842
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,11.89559,8.36,0,-1,0,8.36,0,0,3.535594,4.725153,0,8.8,8.36,0,0,19.12285,12.38842,0,8.8,-8.8,11.58254,29.69875,0.1724212,13.08515,0,0,12.38842
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05864245,0.05864245,0,-1,0,0.05864245,0,0,0,0,0,0.0617289,0.05864245,0,0,28.90063,3.588415,0,0.0617289,-0.0617289,11.51747,29.53191,0.1724212,0.0645067,0,0,3.588415
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6282383,0.6282383,0,-1,0,0.6282383,0,0,1.110223E-16,0,0,0.6613035,0.6282383,0,0,28.96921,3.526686,0,0.6613035,-0.6613035,10.82039,27.74454,0.1724212,0.6910622,0,0,3.526686
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.191409,1.191409,0,-1,0,1.191409,0,0,0,0,0,1.254115,1.191409,0,0,29.70399,2.865382,0,1.254115,-1.254115,9.498441,24.35493,0.1724212,1.31055,0,0,2.865382
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.450092,1.530704,0,-1,0,1.530704,0,0,1.919388,2.264397,0,1.611268,1.530704,0,0,31.09746,1.611268,0,1.611268,-1.611268,7.800015,20,0.1724212,3.795101,0,0,1.611268
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.724716,0,0,-1,0,0,0,0,2.724716,2.997188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724212,2.997188,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.281019,0,0,-1,0,0,0,0,6.281019,6.909121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724212,6.909121,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.464668,0,0,-1,0,0,0,0,3.464668,3.811134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724212,3.811134,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724212,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.824672,3.824672,12,0,3.372,3.824672,0,0,0,0,0,0,0,8.175328,7.766562,32.88775,0,7.766562,0,7.766562,15.16802,38.89229,0.1729945,4.207139,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.208354,7.208354,12,0,3.372,7.208354,30.42529,0,0,0,2.193163,0,0,4.791646,4.552063,25.12119,6.989906,6.745226,0,6.745226,21.56711,55.30016,0.1734504,7.92919,1.75453,12,9.183068
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.448486,7.448486,11.89697,0,3.345934,7.448486,73.64943,0,0,0,5.485767,0,0,4.448486,4.226062,18.37597,13.06061,9.711829,0,9.711829,30.78056,78.92435,0.1739338,8.193335,4.388614,12,18.54638
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,8.86788,8.36,0,-1,0,8.36,94.31709,0,0.5078802,1.394668,7.884908,8.8,8.36,0,0,8.664136,21.80126,0,0.9150916,-0.9150916,29.81597,76.45104,0.1739338,9.754668,6.307927,0,29.68616
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,8.661469,8.36,0,-1,0,8.36,129.4817,0,0.3014691,1.167616,10.82467,8.8,8.36,0,0,9.680904,20.88616,2.024672,0,2.024672,31.73674,81.37609,0.1737256,9.527616,8.659738,0,31.71084
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.283153,8.36,0,-1,0,8.36,147.2557,0,0.9231524,1.851468,12.31058,8.8,8.36,0,0,7.656233,22.70837,3.51058,0,3.51058,35.06717,89.91563,0.1733657,10.21147,9.848464,0,35.01895
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,-1,0,0,0,7.367514,0,0,11.51317,0,0,0,0,4.145653,25.86789,4.145653,0,4.145653,39.00008,100,0.1729427,0,9.210533,0,37.38106
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.56042,5.56042,0,-1,0,5.56042,186.0285,4.490895,0,0,10.34397,5.853074,5.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1729427,6.116462,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.801218,4.801218,0,-1,0,4.801218,199.086,4.50464,0,0,9.558554,5.053913,4.801218,0,0,0,29.59898,0,0,0,39.00008,100,0.1729427,5.281339,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.929278,5.929278,0,-1,0,5.929278,140.5085,2.089797,0,0,8.331141,6.241345,5.929278,0,0,0,29.59898,0,0,0,39.00008,100,0.1729427,6.522206,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,14.89865,8.36,0,-1,0,8.36,71.16695,0,6.538648,8.028513,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.1729427,16.38851,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1726455,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,7.682497,7.682497,0,-1,0,7.682497,7.19371,0,0,0.09074596,0.5526565,8.086838,7.682497,0,0,0.2430252,29.38025,0,7.534182,-7.534182,30.8278,79.04548,0.1726455,8.450746,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.614338,21.84607,0,0,0,30.8278,79.04548,0.1726455,0,0,0,21.84607
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.614338,21.84607,0,0,0,30.8278,79.04548,0.1726455,0,0,0,21.84607
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.853384,6.853384,0,-1,0,6.853384,0,0,8.881784E-16,0,0,7.214088,6.853384,0,0,8.614338,21.84607,0,7.214088,-7.214088,23.22348,59.54727,0.1726455,7.538723,0,0,21.84607
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3350605,0.3350605,0,-1,0,0.3350605,0,0,5.551115E-17,0,0,0.3526953,0.3350605,0,0,16.62999,14.63199,0,0.3526953,-0.3526953,22.85171,58.59401,0.1726455,0.3685666,0,0,14.63199
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.248234,5.248234,0,-1,0,5.248234,0,0,8.881784E-16,0,0,5.524457,5.248234,0,0,17.02188,14.27929,0,5.524457,-5.524457,17.02842,43.66253,0.1726455,5.773057,0,0,14.27929
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16016,8.754833,0,0,0,17.02842,43.66253,0.1726455,0,0,0,8.754833
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.9863369,0.9863369,0,-1,0,0.9863369,0,0,1.110223E-16,0,0,1.038249,0.9863369,0,0,23.16016,8.754833,0,1.038249,-1.038249,15.93401,40.85635,0.1726455,1.084971,0,0,8.754833
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.631478,1.631478,0,-1,0,1.631478,0,0,2.220446E-16,0,0,1.717345,1.631478,0,0,24.31377,7.716584,0,1.717345,-1.717345,14.12377,36.21472,0.1726455,1.794626,0,0,7.716584
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.886633,0.886633,0,-1,0,0.886633,0,0,1.110223E-16,0,0,0.9332979,0.886633,0,0,26.22193,5.999238,0,0.9332979,-0.9332979,13.13999,33.6922,0.1726455,0.9752963,0,0,5.999238
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25893,5.065941,0,0,0,13.13999,33.6922,0.1726455,0,0,0,5.065941
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.47007,3.47007,0,0,0,3.47007,0,0,4.440892E-16,0,0,3.652705,3.47007,0,0,27.25893,5.065941,0,3.652705,-3.652705,9.289697,23.81969,0.1726455,3.817077,0,0,5.065941
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.560826,2.560826,11.36083,0,3.210289,2.560826,0,0,0,0,0,0,0,8.8,8.36,31.31749,1.413236,8.36,0,8.36,17.22069,44.15553,0.1731759,2.816908,0,12,1.413236
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.156729,9.156729,12,0,3.372,9.156729,15.39332,0,0,0,1.409524,0,0,2.843271,2.701107,22.95749,8.937236,4.110631,0,4.110631,21.12038,54.15471,0.1734464,10.0724,1.127619,12,10.34676
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.306295,7.306295,12,0,3.372,7.306295,56.22552,0,0,0,4.108002,0,0,4.693705,4.45902,18.84686,12.6368,8.567022,0,8.567022,29.24777,74.99413,0.1739866,8.036924,3.286402,12,16.74481
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.07141,8.36,0,-1,0,8.36,79.38016,0,5.711411,7.118553,6.636181,8.8,8.36,0,0,10.27984,20.34712,0,2.163819,-2.163819,26.9669,69.14577,0.1739866,15.47855,5.308945,0,26.9833
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,-1,0,0,0,0,0,0,8.498843,0,0,0,0,12.68408,18.18331,8.498843,0,8.498843,35.02961,89.81934,0.1731325,0,6.799074,0,26.68215
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.518855,4.518855,0,-1,0,4.518855,238.8221,1.850098,0,0,10.79203,4.75669,4.518855,0,0,4.185238,25.83226,4.185238,0,4.185238,39.00008,100,0.172715,4.97074,8.63362,0,36.62429
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.517617,3.517617,0,-1,0,3.517617,355.4023,8.798939,0,0,12.50169,3.702755,3.517617,0,0,0,29.59898,0,0,0,39.00008,100,0.172715,3.869379,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.29482,8.36,0,-1,0,8.36,142.4057,3.105119,0.9348194,1.864301,11.90512,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.172715,10.2243,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.102809,8.102809,0,-1,0,8.102809,133.5135,2.289071,0,0.55309,10.81834,8.529273,8.102809,0,0,0,29.59898,0,0,0,39.00008,100,0.172715,8.91309,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,13.21162,8.36,0,-1,0,8.36,84.74126,0,4.851623,6.172785,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.172715,14.53279,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,7.596157,7.596157,0,-1,0,7.596157,71.72775,0,0,0,5.448553,7.995955,7.596157,0,0,1.906256,27.88335,0,2.547402,-2.547402,34.50645,88.47789,0.172715,8.355773,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.129864,7.129864,0,-1,0,7.129864,28.81237,0,8.881784E-16,0,2.054282,7.50512,7.129864,0,0,4.736702,25.33595,0,5.450838,-5.450838,28.76076,73.74539,0.172715,7.842851,1.643426,0,27.39023
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,14.80655,8.36,0,-1,0,8.36,4.801986,0,6.446548,7.927202,0.401446,8.8,8.36,0,0,10.79319,19.88511,0,8.398554,-8.398554,19.90791,51.04581,0.172715,16.2872,0.3211568,0,20.28655
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12492,11.48655,0,0,0,19.90791,51.04581,0.172715,0,0,0,11.48655
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12492,11.48655,0,0,0,19.90791,51.04581,0.172715,0,0,0,11.48655
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.6688429,0.6688429,0,-1,0,0.6688429,0,0,1.110223E-16,0,0,0.7040451,0.6688429,0,0,20.12492,11.48655,0,0.7040451,-0.7040451,19.16578,49.14292,0.172715,0.7357271,0,0,11.48655
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8219194,0.8219194,0,-1,0,0.8219194,0,0,1.110223E-16,0,0,0.8651783,0.8219194,0,0,20.90719,10.78251,0,0.8651783,-0.8651783,18.2538,46.80452,0.172715,0.9041113,0,0,10.78251
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.9559519,0.9559519,0,-1,0,0.9559519,0,0,1.110223E-16,0,0,1.006265,0.9559519,0,0,21.8685,9.917331,0,1.006265,-1.006265,17.1931,44.08479,0.172715,1.051547,0,0,9.917331
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4984772,0.4984772,0,-1,0,0.4984772,0,0,5.551115E-17,0,0,0.5247129,0.4984772,0,0,22.98657,8.911065,0,0.5247129,-0.5247129,16.64001,42.6666,0.172715,0.5483249,0,0,8.911065
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.070797,3.070797,0,-1,0,3.070797,0,0,0,0,0,3.232418,3.070797,0,0,23.56958,8.386353,0,3.232418,-3.232418,13.23274,33.93003,0.172715,3.377876,0,0,8.386353
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.374234,0.374234,0,-1,0,0.374234,0,0,5.551115E-17,0,0,0.3939305,0.374234,0,0,27.16116,5.153935,0,0.3939305,-0.3939305,12.8175,32.86532,0.172715,0.4116574,0,0,5.153935
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.93607,2.93607,0,-1,0,2.93607,0,0,4.440892E-16,0,0,3.0906,2.93607,0,0,27.59886,4.760005,0,3.0906,-3.0906,9.559723,24.51206,0.172715,3.229677,0,0,4.760005
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.198045,1.585934,0,-1,0,1.585934,0,0,0.6121108,0.8319153,0,1.669405,1.585934,0,0,31.03286,1.669405,0,1.669405,-1.669405,7.800015,20,0.172715,2.41785,0,0,1.669405
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.815267,1.815267,10.61527,0,3.021662,1.815267,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731146,1.996794,0,12,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.227103,1.227103,10.0271,0,2.872857,1.227103,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.173416,1.349814,0,12,7.524
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,18.06752,18.06752,12,0,3.372,18.06752,5.042001,0,0,0,0.9109645,6.386864,6.067521,0,0,16.16775,15.048,0,5.4759,-5.4759,17.88989,45.87143,0.173416,19.87427,0.7287716,12,15.95896
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.45284,6.45284,12,0,3.372,6.45284,63.4747,0,0,0,4.095921,0,0,5.54716,5.269802,22.25209,9.572101,9.365723,0,9.365723,26.775,68.65371,0.1739302,7.098124,3.276737,12,13.66802
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.795979,4.795979,0,-1,0,4.795979,100.3139,0,0,0,4.811034,5.048399,4.795979,0,0,12.88636,18.00125,0,0.2373652,-0.2373652,26.5248,68.01216,0.1739302,5.275578,3.848827,0,22.81229
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,18.6427,8.36,0,-1,0,8.36,115.4225,0,10.2827,12.14697,9.649325,8.8,8.36,0,0,13.1501,17.76389,0.8493251,0,0.8493251,27.33054,70.07816,0.1738464,20.50697,7.71946,0,27.41321
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,13.83107,8.36,0,-1,0,8.36,108.4939,0,5.471075,6.854182,9.070089,8.8,8.36,0,0,12.30078,18.52828,0.2700892,0,0.2700892,27.58677,70.73515,0.1738198,15.21418,7.256072,0,27.59837
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.221231,6.221231,0,-1,0,6.221231,121.3112,0,0,0,7.547052,6.548664,6.221231,0,0,12.03069,18.77136,0.9983884,0,0.9983884,28.53392,73.16375,0.1737214,6.843353,6.037642,0,26.31841
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.139366,5.139366,0,-1,0,5.139366,155.7429,0,0,0,8.004197,5.409859,5.139366,0,0,11.0323,19.66991,2.594338,0,2.594338,30.99512,79.47452,0.1734662,5.653303,6.403358,0,27.67411
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4652661,0.4652661,0,-1,0,0.4652661,1974.135,0.2572652,0,0,9.18498,0.4897538,0.4652661,0,0,8.437962,22.00481,8.437962,0,8.437962,39.00008,100,0.1726415,0.5117927,7.347984,0,31.18979
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.302725,1.302725,0,-1,0,1.302725,222.0188,1.521005,0,0,2.892295,1.37129,1.302725,0,0,0,29.59898,0,0,0,39.00008,100,0.1726415,1.432998,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.599068,4.599068,0,-1,0,4.599068,45.98624,0,0,0,2.114938,4.841124,4.599068,0,0,0,29.59898,0,2.726186,-2.726186,36.12643,92.63168,0.1726415,5.058975,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.420886,4.420886,0,-1,0,4.420886,56.98103,0,0,0,2.519067,4.653564,4.420886,0,0,3.029095,26.87279,0,2.134498,-2.134498,33.87647,86.86256,0.1726415,4.862975,2.015253,0,29.39186
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,8.90819,8.36,0,-1,0,8.36,7.157601,0,0.5481896,1.439008,0.5983755,8.8,8.36,0,0,5.400759,24.73829,0,8.201625,-8.201625,25.2312,64.69524,0.1726415,9.799008,0.4787004,0,25.33667
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.23356,8.36,0,-1,0,8.36,0,0,2.873562,3.996918,0,8.8,8.36,0,0,14.51368,16.53667,0,8.8,-8.8,15.95518,40.91064,0.1726415,12.35692,0,0,16.53667
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29145,7.73667,0,0,0,15.95518,40.91064,0.1726415,0,0,0,7.73667
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29145,7.73667,0,0,0,15.95518,40.91064,0.1726415,0,0,0,7.73667
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.27611,1.27611,0,-1,0,1.27611,0,0,2.220446E-16,0,0,1.343274,1.27611,0,0,24.29145,7.73667,0,1.343274,-1.343274,14.53925,37.28004,0.1726415,1.403721,0,0,7.73667
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78398,6.393396,0,0,0,14.53925,37.28004,0.1726415,0,0,0,6.393396
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.649796,3.649796,0,-1,0,3.649796,0,0,0,0,0,3.84189,3.649796,0,0,25.78398,6.393396,0,3.84189,-3.84189,10.48954,26.8962,0.1726415,4.014775,0,0,6.393396
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.278465,1.278465,0,-1,0,1.278465,0,0,2.220446E-16,0,0,1.345752,1.278465,0,0,30.05275,2.551506,0,1.345752,-1.345752,9.070992,23.25891,0.1726415,1.406311,0,0,2.551506
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.934323,1.145466,0,-1,0,1.145466,0,0,1.788857,2.082289,0,1.205754,1.145466,0,0,31.54803,1.205754,0,1.205754,-1.205754,7.800015,20,0.1726415,3.227756,0,0,1.205754
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.250353,0,0,-1,0,0,0,0,3.250353,3.575389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726415,3.575389,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.732434,0,0,-1,0,0,0,0,2.732434,3.005677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726415,3.005677,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726415,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.396412,3.396412,12,0,3.372,3.396412,0,0,0,0,0,0,0,8.603588,8.173409,32.88775,0,8.173409,0,8.173409,15.55399,39.88195,0.1732066,3.736053,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,9.729198,9.729198,12,0,3.372,9.729198,15.38644,0,0,0,1.496977,0,0,2.270803,2.157263,24.71434,7.356068,3.65424,0,3.65424,19.02071,48.77095,0.1734334,10.70212,1.197582,12,8.853045
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,21.0601,10.64488,11.85868,0,11.85868,30.27084,77.61737,0.1731964,0,2.798941,12,14.14356
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.552949,6.552949,0,-1,0,6.552949,103.6443,0,0,0,6.79176,6.897841,6.552949,0,0,9.201428,21.31769,0,0.1060814,-0.1060814,30.15902,77.33066,0.1731964,7.208244,5.433408,0,28.10945
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,-1,0,0,0,0.6745042,0,0,9.993801,0,0,0,0,9.319297,21.21161,9.319297,0,9.319297,39.00008,100,0.1723035,0,7.995041,0,31.20541
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,-1,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723035,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,-1,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1723035,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,6.806201,6.806201,0,-1,0,6.806201,125.8382,1.40038,0,0,8.564802,7.164423,6.806201,0,0,0,29.59898,0,0,0,39.00008,100,0.1723035,7.486821,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,16.45142,8.36,0,-1,0,8.36,101.9526,0,8.091418,9.73656,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1723035,18.09656,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1722742,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722742,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.065285,5.065285,0,-1,0,5.065285,43.85152,0,0,0,2.221205,5.33188,5.065285,0,0,0,29.59898,0,3.110674,-3.110674,35.72114,91.59248,0.1722742,5.571814,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.335311,3.335311,0,-1,0,3.335311,17.1959,0,0,0,0.5735367,3.510854,3.335311,0,0,3.456305,26.4883,0,2.937317,-2.937317,32.62494,83.65351,0.1722742,3.668843,0.4588293,0,27.06184
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,14.70464,8.36,0,-1,0,8.36,0,0,6.344642,7.815106,0,8.8,8.36,0,0,6.719991,23.55099,0,8.8,-8.8,23.34892,59.86891,0.1722742,16.17511,0,0,23.55099
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,12.71399,8.36,0,-1,0,8.36,0,0,4.35399,5.625389,0,8.8,8.36,0,0,16.49777,14.75099,0,8.8,-8.8,14.07291,36.0843,0.1722742,13.98539,0,0,14.75099
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.163893,5.653437,0,-1,0,5.653437,0,0,1.510456,2.226845,0,5.950986,5.653437,0,0,26.27555,5.950986,0,5.950986,-5.950986,7.800015,20,0.1722742,7.880282,0,0,5.950986
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.857744,0,0,-1,0,0,0,0,0.857744,0.9435184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,0.9435184,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.915892,0,0,-1,0,0,0,0,3.915892,4.307481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,4.307481,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.104172,0,0,-1,0,0,0,0,5.104172,5.61459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,5.61459,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.122323,0,0,-1,0,0,0,0,2.122323,2.334555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,2.334555,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.031579,0,0,-1,0,0,0,0,1.031579,1.134737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,1.134737,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.093161,0,0,-1,0,0,0,0,1.093161,1.202477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,1.202477,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722742,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.776008,2.776008,11.57601,0,3.26473,2.776008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728086,3.053609,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1727139,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,9.719557,9.719557,12,0,3.372,9.719557,50.05825,0,0,0,4.86544,0,0,2.280443,2.166421,14.09172,16.91643,7.031861,0,7.031861,32.30251,82.82677,0.1731097,10.69151,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.592608,5.592608,0,-1,0,5.592608,131.205,0,0,0,7.337782,5.886956,5.592608,0,0,7.05986,23.2451,1.450827,0,1.450827,33.67888,86.35593,0.1729728,6.151869,5.870226,0,30.58289
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.388096,2.388096,0,-1,0,2.388096,328.261,0,0,0,7.839188,2.513786,2.388096,0,0,5.609033,24.55085,5.325402,0,5.325402,38.731,99.31007,0.1724724,2.626906,6.27135,0,32.39004
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,-1,0,0,0,9.079411,0,0,9.363041,0,0,0,0,0.2836307,29.34371,0.2836307,0,0.2836307,39.00008,100,0.1724458,0,7.490433,0,38.70675
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.324413,6.324413,0,-1,0,6.324413,131.9933,1.690522,0,0,8.347799,6.657277,6.324413,0,0,0,29.59898,0,0,0,39.00008,100,0.1724458,6.956854,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,-1,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724458,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.262856,7.262856,0,-1,0,7.262856,132.319,1.965029,0,0,9.610141,7.645112,7.262856,0,0,0,29.59898,0,0,0,39.00008,100,0.1724458,7.989142,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1724458,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.3068,8.36,0,-1,0,8.36,72.39114,0,1.946796,2.977476,6.051899,8.8,8.36,0,0,0,29.59898,0,2.7481,-2.7481,36.10332,92.57245,0.1724458,11.33748,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,16.68319,8.36,0,-1,0,8.36,32.48167,0,8.323191,9.991509,2.715468,8.8,8.36,0,0,3.053445,26.85088,0,6.084532,-6.084532,29.68967,76.1272,0.1724458,18.35151,2.172374,0,29.56635
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.835964,6.835964,0,-1,0,6.835964,5.06646,0,8.881784E-16,0,0.3463414,7.195752,6.835964,0,0,9.814036,20.76635,0,6.849411,-6.849411,22.46975,57.61464,0.1724458,7.519561,0.2770731,0,21.11269
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.793416,1.793416,0,-1,0,1.793416,0,0,2.220446E-16,0,0,1.887806,1.793416,0,0,17.42449,13.91693,0,1.887806,-1.887806,20.47983,52.51228,0.1724458,1.972757,0,0,13.91693
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.540075,6.540075,0,-1,0,6.540075,0,0,8.881784E-16,0,0,6.88429,6.540075,0,0,19.52205,12.02913,0,6.88429,-6.88429,13.22315,33.90545,0.1724458,7.194083,0,0,12.02913
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.479835,4.887597,0,-1,0,4.887597,0,0,1.592237,2.240221,0,5.144839,4.887597,0,0,27.17127,5.144839,0,5.144839,-5.144839,7.800015,20,0.1724458,7.127818,0,0,5.144839
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.846221,0,0,-1,0,0,0,0,2.846221,3.130843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,3.130843,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.497287,0,0,-1,0,0,0,0,1.497287,1.647016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,1.647016,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.174911,0,0,-1,0,0,0,0,2.174911,2.392402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,2.392402,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.253025,0,0,-1,0,0,0,0,2.253025,2.478328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,2.478328,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724458,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.719016,2.719016,11.51902,0,3.250311,2.719016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729612,2.990918,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.075879,1.075879,9.875879,0,2.834597,1.075879,173.5368,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1730494,1.183467,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.16677,12.16677,12,0,3.372,12.16677,32.44025,0,0,0,3.946931,0.1755487,0.1667713,0,0,14.30071,16.72834,3.771383,0,3.771383,29.01108,74.38725,0.1732397,13.38345,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.011823,8.011823,0,-1,0,8.011823,74.45578,0,0,0.4530048,5.965265,8.433497,8.011823,0,0,10.52932,20.12259,0,2.468233,-2.468233,26.40934,67.71612,0.1732397,8.813004,4.772212,0,26.08785
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.269759,5.269759,0,-1,0,5.269759,169.1539,0,0,0,8.914004,5.547114,5.269759,0,0,13.2718,17.65435,3.36689,0,3.36689,29.60345,75.90613,0.1729272,5.796734,7.131204,0,26.56836
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.270402,7.270402,0,-1,0,7.270402,160.997,0,0,0,11.70513,7.653055,7.270402,0,0,9.904915,20.68456,4.052076,0,4.052076,33.44759,85.76287,0.1725527,7.997443,9.364105,0,32.38969
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,-1,0,0,0,3.602104,0,0,9.454943,0,0,0,0,5.852839,24.33142,5.852839,0,5.852839,39.00008,100,0.1720145,0,7.563954,0,33.78637
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.19888,8.36,0,-1,0,8.36,122.0694,1.404999,2.838881,3.95877,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1720145,12.31877,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720145,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,8.527302,8.36,0,-1,0,8.36,85.89851,0,0.1673018,1.020032,7.181115,8.8,8.36,0,0,0,29.59898,0,1.618885,-1.618885,37.29362,95.62448,0.1720145,9.380032,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,7.918691,7.918691,0,-1,0,7.918691,56.26817,0,0,0.3505599,4.455703,8.335464,7.918691,0,0,1.798761,27.98009,0,3.879761,-3.879761,33.20399,85.13828,0.1720145,8.71056,3.564562,0,32.43579
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,13.57098,8.36,0,-1,0,8.36,35.91022,0,5.210985,6.568083,3.002095,8.8,8.36,0,0,6.109607,24.10033,0,5.797905,-5.797905,27.09247,69.46773,0.1720145,14.92808,2.401676,0,27.10243
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.982583,1.982583,0,-1,0,1.982583,35.34659,0,2.220446E-16,0,0.7007754,2.08693,1.982583,0,0,12.55172,18.30243,0,1.386154,-1.386154,25.63133,65.72124,0.1720145,2.180841,0.5606204,0,19.0032
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,22.49071,8.36,0,-1,0,8.36,0,0,14.13071,16.37978,0,8.8,8.36,0,0,14.0919,16.91627,0,8.8,-8.8,16.35532,41.93663,0.1720145,24.73978,0,0,16.91627
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,16.83852,7.710459,0,-1,0,7.710459,0,0,9.128065,10.81192,0,8.116273,7.710459,0,0,23.86967,8.116273,0,8.116273,-8.116273,7.800015,20,0.1720145,18.52238,0,0,8.116273
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,11.51591,0,0,-1,0,0,0,0,11.51591,12.6675,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1720145,12.6675,0,0,8.426001E-16
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.142558,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.142558,2.356813,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1720145,2.356813,0,0,8.426001E-16
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.547875,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.547875,5.002663,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1720145,5.002663,0,0,8.426001E-16
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.626296,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.626296,1.788926,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1720145,1.788926,0,0,8.426001E-16
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1720145,0,0,0,8.426001E-16
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1720145,0,0,0,8.426001E-16
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.775682,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.775682,1.95325,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1720145,1.95325,0,0,8.426001E-16
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6291467,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6291467,0.6920614,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1720145,0.6920614,0,0,8.426001E-16
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.416441,2.416441,11.21644,0,3.173759,2.416441,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.172477,2.658085,0,12,8.426001E-16
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.291454,1.291454,10.09145,0,2.889138,1.291454,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1727683,1.4206,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.35544,5.35544,12,0,3.372,5.35544,21.7075,0,0,0,1.162532,0,0,6.64456,6.312332,16.16775,15.048,7.474864,0,7.474864,30.75328,78.85441,0.1732349,5.890984,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.173812,0,1.644974,0,0,0,0,0,3.777767,0,0,5.173812,4.915122,8.692889,21.77538,8.692889,0,8.692889,39.00008,100,0.1727663,0,3.022214,12,25.55315
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1068868,0.1068868,0,-1,0,0.1068868,5933.715,6.229845,0,0,6.342358,0.1125124,0.1068868,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,0.1175755,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.355749,1.355749,0,-1,0,1.355749,384.1653,3.781214,0,0,5.208318,1.427104,1.355749,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,1.491324,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,16.98785,8.36,0,-1,0,8.36,120.984,1.314265,8.627851,10.32664,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,18.68664,8.091413,0,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,-1,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.481269,5.481269,0,-1,0,5.481269,200.373,5.213227,0,0,10.98298,5.769757,5.481269,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,6.029396,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1727663,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.17447,8.36,0,-1,0,8.36,50.30181,0,4.814475,6.131922,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1727663,14.49192,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.701749,5.701749,0,-1,0,5.701749,32.72581,0,0,0,1.865944,6.001842,5.701749,0,0,5.105298,25.00421,0,4.135898,-4.135898,29.79715,76.40279,0.1727663,6.271924,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,9.70074,20.86831,0.5397326,0,0.5397326,30.30918,77.7157,0.1727174,0,0.4317861,0,21.40804
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.03187,8.36,0,-1,0,8.36,0,0,5.67187,7.075057,0,8.8,8.36,0,0,9.161007,21.35407,0,8.8,-8.8,21.03317,53.9311,0.1727174,15.43506,0,0,21.35407
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,9.994781,8.36,0,-1,0,8.36,0,0,1.63478,2.634258,0,8.8,8.36,0,0,18.93879,12.55407,0,8.8,-8.8,11.75715,30.14649,0.1727174,10.99426,0,0,12.55407
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,15.54554,3.566368,0,-1,0,3.566368,0,0,11.97917,13.53373,0,3.754071,3.566368,0,0,28.71656,3.754071,0,3.754071,-3.754071,7.800015,20,0.1727174,17.1001,0,0,3.754071
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.807845,0,0,-1,0,0,0,0,2.807845,3.088629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,3.088629,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2756625,0,0,-1,0,0,0,0,0.2756625,0.3032288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,0.3032288,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.35211,0,0,-1,0,0,0,0,1.35211,1.487321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,1.487321,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.943263,0,0,-1,0,0,0,0,4.943263,5.437589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727174,5.437589,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.259181,1.259181,10.05918,0,2.880973,1.259181,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1729992,1.385099,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.659328,2.659328,11.45933,0,3.23521,2.659328,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1734827,2.925261,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.424678,7.424678,12,0,3.372,7.424678,24.75238,0,0,0,1.837785,0,0,4.575322,4.346556,16.16775,15.048,6.18434,0,6.18434,29.52898,75.71519,0.173847,8.167146,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.215242,8.215242,12,0,3.372,8.215242,64.39503,0,0,0,5.290208,0,0,3.784757,3.59552,9.983413,20.61391,8.885727,0,8.885727,37.95872,97.32986,0.1743269,9.036767,4.232166,12,25.90411
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,9.855077,8.36,0,-1,0,8.36,94.1673,0,1.495076,2.480584,7.872387,8.8,8.36,0,0,1.097686,28.61106,0,0.9276133,-0.9276133,36.98093,94.82272,0.1743269,10.84058,6.297909,0,36.48345
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.044967,8.044967,0,-1,0,8.044967,128.5208,0,0,0.4894634,10.33946,8.468386,8.044967,0,0,2.128367,27.68345,1.871071,0,1.871071,38.75599,99.37412,0.1741591,8.849463,8.271565,0,38.0229
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,11.97271,8.36,0,-1,0,8.36,141.6257,2.782609,3.612705,4.809976,11.8399,8.8,8.36,0,0,0.2572958,29.36741,0.2572958,0,0.2572958,39.00008,100,0.1741361,13.16998,9.471924,0,41.20732
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.020272,2.020272,0,-1,0,2.020272,659.7502,11.20215,0,0,13.32875,2.126602,2.020272,0,0,0,29.59898,0,0,0,39.00008,100,0.1741361,2.222299,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,-1,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741361,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741361,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.667004,1.667004,0,-1,0,1.667004,518.2958,6.885272,0,0,8.640014,1.754741,1.667004,0,0,0,29.59898,0,0,0,39.00008,100,0.1741361,1.833705,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.418618,6.418618,0,-1,0,6.418618,112.2013,0.4453306,0,0,7.20177,6.75644,6.418618,0,0,0,29.59898,0,0,0,39.00008,100,0.1741361,7.060479,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.23789,8.36,0,-1,0,8.36,44.15185,0,2.877886,4.001675,3.691095,8.8,8.36,0,0,0,29.59898,0,5.108905,-5.108905,33.61482,86.19167,0.1741361,12.36167,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.14633,8.36,0,-1,0,8.36,10.51095,0,1.78633,2.800963,0.8787153,8.8,8.36,0,0,5.676561,24.49007,0,7.921285,-7.921285,25.26505,64.78206,0.1741361,11.16096,0.7029722,0,25.36879
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.584313,5.584313,0,-1,0,5.584313,0,0,8.881784E-16,0,0,5.878224,5.584313,0,0,14.47799,16.56879,0,5.878224,-5.878224,19.06886,48.89441,0.1741361,6.142744,0,0,16.56879
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,20.53627,8.36,0,-1,0,8.36,0,0,12.17627,14.2299,0,8.8,8.36,0,0,21.00935,10.69056,0,8.8,-8.8,9.792845,25.10981,0.1741361,22.5899,0,0,10.69056
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.897699,1.796036,0,-1,0,1.796036,0,0,4.101663,4.691433,0,1.890564,1.796036,0,0,30.78713,1.890564,0,1.890564,-1.890564,7.800015,20,0.1741361,6.487469,0,0,1.890564
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6028465,0,0,-1,0,0,0,0,0.6028465,0.6631312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,0.6631312,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.172342,0,0,-1,0,0,0,0,2.172342,2.389576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,2.389576,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.218631,0,0,-1,0,0,0,0,3.218631,3.540494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,3.540494,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.1785,0,0,-1,0,0,0,0,4.1785,4.59635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,4.59635,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.103187,0,0,-1,0,0,0,0,2.103187,2.313506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,2.313506,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.883232,0,0,-1,0,0,0,0,2.883232,3.171555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1741361,3.171555,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.859561,3.859561,12,0,3.372,3.859561,0,0,0,0,0,0,0,8.140439,7.733417,32.88775,0,7.733417,0,7.733417,15.13658,38.81166,0.1746186,4.245517,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.15434,6.960075,8.36,0,8.36,23.06757,59.1475,0.1747056,0,0,12,6.960075
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.79434,14.48408,10.1691,0,10.1691,32.71483,83.88401,0.1746314,0,1.447281,12,16.29318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.625235,23.63627,2.652606,0,2.652606,35.23131,90.33652,0.1743966,0,2.122084,0,26.28887
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,15.50362,8.36,0,-1,0,8.36,82.99494,0,7.143622,8.693985,6.938377,8.8,8.36,0,0,3.972629,26.02361,0,1.861623,-1.861623,33.26899,85.30493,0.1743966,17.05399,5.550702,0,32.96199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,-1,0,0,0,1.630707,0,0,7.671806,0,0,0,0,6.041099,24.16199,6.041099,0,6.041099,39.00008,100,0.1738643,0,6.137445,0,31.8338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.511497,4.511497,0,-1,0,4.511497,189.8781,3.817399,0,0,8.566344,4.748945,4.511497,0,0,0,29.59898,0,0,0,39.00008,100,0.1738643,4.962647,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.327736,8.36,0,-1,0,8.36,89.84813,0,0.9677359,1.900509,7.511304,8.8,8.36,0,0,0,29.59898,0,1.288696,-1.288696,37.64167,96.51691,0.1738643,10.26051,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.948456,4.948456,0,-1,0,4.948456,198.9554,3.204437,0,0,9.845222,5.208901,4.948456,0,0,1.431885,28.31028,1.431885,0,1.431885,39.00008,100,0.1737386,5.443302,7.876178,0,38.15551
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.71627,6.71627,0,-1,0,6.71627,139.0737,2.270805,0,0,9.340563,7.069758,6.71627,0,0,0,29.59898,0,0,0,39.00008,100,0.1737386,7.387897,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737386,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.659947,5.659947,0,-1,0,5.659947,98.1189,0,0,0,5.553478,5.957839,5.659947,0,0,0,29.59898,0,0.4043611,-0.4043611,38.57384,98.9071,0.1737386,6.225942,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,17.08041,8.36,0,-1,0,8.36,47.93325,0,8.72041,10.42845,4.00722,8.8,8.36,0,0,0.4492902,29.19462,0,4.79278,-4.79278,33.52181,85.95319,0.1737386,18.78845,3.205776,0,33.20184
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.520656,2.520656,0,-1,0,2.520656,41.63038,0,0,0,1.049359,2.653322,2.520656,0,0,5.774601,24.40184,0,1.603964,-1.603964,31.83108,81.618,0.1737386,2.772722,0.8394871,0,25.4512
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,15.9472,8.36,0,-1,0,8.36,0,0,7.587202,9.181922,0,8.8,8.36,0,0,7.556783,22.79787,0,8.8,-8.8,22.55507,57.8334,0.1737386,17.54192,0,0,22.79787
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.7610326,0.7610326,0,-1,0,0.7610326,0,0,1.110223E-16,0,0,0.801087,0.7610326,0,0,17.33456,13.99787,0,0.801087,-0.801087,21.71065,55.66822,0.1737386,0.8371359,0,0,13.99787
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,9.49754,8.36,0,-1,0,8.36,0,0,1.13754,2.087294,0,8.8,8.36,0,0,18.22466,13.19679,0,8.8,-8.8,12.43464,31.88362,0.1737386,10.44729,0,0,13.19679
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.585304,3.585304,0,-1,0,3.585304,0,0,0,0,0,3.774004,3.585304,0,0,28.00244,4.396786,0,3.774004,-3.774004,8.456485,21.68325,0.1737386,3.943835,0,0,4.396786
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19577,0.6227818,0,0,0,8.456485,21.68325,0.1737386,0,0,0,0.6227818
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.067599,0.5916427,0,-1,0,0.5916427,0,0,1.475956,1.682716,0,0.6227818,0.5916427,0,0,32.19577,0.6227818,0,0.6227818,-0.6227818,7.800015,20,0.1737386,2.274359,0,0,0.6227818
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.90034,0,0,-1,0,0,0,0,0.90034,0.9903739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737386,0.9903739,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.851385,0,0,-1,0,0,0,0,2.851385,3.136524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737386,3.136524,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.368151,0,0,-1,0,0,0,0,0.368151,0.4049661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737386,0.4049661,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.007952,0,0,-1,0,0,0,0,3.007952,3.308748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737386,3.308748,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.188984,4.188984,12,0,3.372,4.188984,0,0,0,0,0,0,0,7.811016,7.420465,32.88775,0,7.420465,0,7.420465,14.83969,38.0504,0.1741946,4.607882,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.8543282,0.8543282,9.654328,0,2.778545,0.8543282,0,0,0,0,0,0,0,8.8,8.36,25.46729,6.678419,8.36,0,8.36,22.77068,58.38624,0.1744022,0.939761,0,12,6.678419
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5698391,0.5698391,9.369839,0,2.706569,0.5698391,199.4388,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.10729,14.20242,9.49648,0,9.49648,31.77983,81.48659,0.1744692,0.6268229,0.909184,12,15.3389
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,11.43975,11.43975,12,0,3.372,11.43975,15.65999,0,0,0,1.791464,0,0,0.5602471,0.5322347,7.610808,22.74925,2.323699,0,2.323699,33.98429,87.13902,0.174584,12.58373,1.433171,12,24.54071
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,5.287109,24.84058,3.361271,0,3.361271,37.17307,95.31537,0.1742922,0,2.689017,0,28.20185
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,-1,0,0,0,4.417539,0,0,6.343377,0,0,0,0,1.925838,27.86572,1.925838,0,1.925838,39.00008,100,0.1741255,0,5.074702,0,34.2091
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.963444,5.963444,0,-1,0,5.963444,80.93277,0,8.881784E-16,0,4.826381,6.27731,5.963444,0,0,0,29.59898,0,1.450929,-1.450929,37.47066,96.07844,0.1741255,6.559789,3.861104,0,34.42536
