Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.664363,6.664363,0,-1,0,6.664363,78.90294,0,0,0,5.258379,7.015119,6.664363,0,0,1.612144,28.14805,0,1.756741,-1.756741,35.6189,91.33032,0.1741255,7.3308,4.206703,0,33.40643
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,13.41043,8.36,0,-1,0,8.36,60.43301,0,5.050426,6.391469,5.0522,8.8,8.36,0,0,3.564078,26.39131,0,3.7478,-3.7478,31.66837,81.20078,0.1741255,14.75147,4.04176,0,31.44351
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0,0,0,7.088161,0,0,0,0,7.7283,22.64351,7.088161,0,7.088161,38.39279,98.44285,0.1735146,0,5.670528,0,29.73167
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.088396,8.088396,0,-1,0,8.088396,65.61034,0,1.776357E-15,0.537236,5.306824,8.514101,8.088396,0,0,0.6401395,29.02285,0,3.207277,-3.207277,35.01202,89.77423,0.1735146,8.897236,4.24546,0,34.32968
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,8.627459,8.36,0,-1,0,8.36,30.41334,0,0.2674588,1.130205,2.542555,8.8,8.36,0,0,4.203781,25.81557,0,6.257445,-6.257445,28.4161,72.86164,0.1735146,9.490205,2.034044,0,28.35813
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,11.4126,8.36,0,-1,0,8.36,18.21416,0,3.052605,4.193865,1.522704,8.8,8.36,0,0,11.1565,19.55813,0,7.277296,-7.277296,20.74515,53.19259,0.1735146,12.55387,1.218163,0,21.08083
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,14.8218,8.36,0,-1,0,8.36,7.768095,0,6.461802,7.943982,0.6494127,8.8,8.36,0,0,19.24238,12.28083,0,8.150587,-8.150587,12.15368,31.16322,0.1735146,16.30398,0.5195302,0,12.93025
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29859,4.130247,0,0,0,12.15368,31.16322,0.1735146,0,0,0,4.130247
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.699952,3.923735,0,-1,0,3.923735,0,0,1.776217,2.346212,0,4.130247,3.923735,0,0,28.29859,4.130247,0,4.130247,-4.130247,7.800015,20,0.1735146,6.269947,0,0,4.130247
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.975522,0,0,-1,0,0,0,0,7.975522,8.773074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,8.773074,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.171126,0,0,-1,0,0,0,0,3.171126,3.488239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,3.488239,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.99349,0,0,-1,0,0,0,0,1.99349,2.192839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,2.192839,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3183672,0,0,-1,0,0,0,0,0.3183672,0.3502039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,0.3502039,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.55456,0,0,-1,0,0,0,0,4.55456,5.010016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,5.010016,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.454406,0,0,-1,0,0,0,0,1.454406,1.599847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,1.599847,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735146,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.400899,8.400899,12,0,3.372,8.400899,9.259542,0,0,0,0.7778847,0,0,3.599102,3.419146,32.88775,0,4.197031,0,4.197031,11.78167,30.20935,0.1737573,9.240989,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.497213,2.497213,11.29721,0,3.194195,2.497213,72.19534,0,0,0,1.802871,0,0,8.8,8.36,28.69072,3.777328,10.16287,0,10.16287,21.42302,54.9307,0.1740357,2.746934,1.442297,12,5.580199
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.761549,2.761549,0,-1,0,2.761549,208.0277,0,0,0,5.744787,2.906894,2.761549,0,0,18.52785,12.92391,2.837893,0,2.837893,24.11528,61.83392,0.1737933,3.037704,4.595829,0,18.6687
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,6.803421,6.803421,0,-1,0,6.803421,102.3507,0,0,0,6.963346,7.161496,6.803421,0,0,15.68996,15.47801,0,0.1981492,-0.1981492,23.90641,61.29836,0.1737933,7.483763,5.570677,0,22.44136
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.854863,2.854863,0,-1,0,2.854863,331.1089,0,0,0,9.452706,3.005119,2.854863,0,0,15.91012,15.27987,6.447587,0,6.447587,30.02313,76.98222,0.1732451,3.14035,7.562165,0,24.73257
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.40285,4.40285,0,-1,0,4.40285,226.3812,0,0,0,9.967224,4.634579,4.40285,0,0,9.462538,21.0827,5.332646,0,5.332646,35.08212,89.95397,0.1727943,4.843134,7.973779,0,31.04992
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,6.291162,0,0,10.42105,0,0,0,0,4.129892,25.88208,4.129892,0,4.129892,39.00008,100,0.1724468,0,8.336843,0,36.30313
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.031158,7.031158,0,-1,0,7.031158,142.8873,2.645416,0,0,10.04663,7.401219,7.031158,0,0,0,29.59898,0,0,0,39.00008,100,0.1724468,7.734274,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.371588,1.371588,0,-1,0,1.371588,568.1203,6.348494,0,0,7.79227,1.443777,1.371588,0,0,0,29.59898,0,0,0,39.00008,100,0.1724468,1.508747,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.1443,8.36,0,-1,0,8.36,64.47272,0,4.784297,6.098727,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.1724468,14.45873,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.64618,6.64618,0,-1,0,6.64618,48.18949,0,0,0,3.20276,6.995979,6.64618,0,0,3.788979,26.1889,0,3.793219,-3.793219,31.40713,80.53095,0.1724468,7.310798,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,8.976349,8.36,0,-1,0,8.36,7.957596,0,0.6163488,1.513984,0.665255,8.8,8.36,0,0,8.003666,22.39568,0,8.134745,-8.134745,22.83236,58.5444,0.1724468,9.873983,0.532204,0,23.06093
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,17.7428,8.36,0,-1,0,8.36,0,0,9.382796,11.15708,0,8.8,8.36,0,0,17.04227,14.26093,0,8.8,-8.8,13.55634,34.75979,0.1724468,19.51708,0,0,14.26093
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82005,5.460934,0,0,0,13.55634,34.75979,0.1724468,0,0,0,5.460934
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.00827,5.187887,0,-1,0,5.187887,0,0,9.820386,11.32121,0,5.460934,5.187887,0,0,26.82005,5.460934,0,5.460934,-5.460934,7.800015,20,0.1724468,16.5091,0,0,5.460934
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.085261,0,0,-1,0,0,0,0,1.085261,1.193788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,1.193788,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.557131,0,0,-1,0,0,0,0,2.557131,2.812844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,2.812844,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.517515,0,0,-1,0,0,0,0,1.517515,1.669266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,1.669266,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.076284,0,0,-1,0,0,0,0,2.076284,2.283912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,2.283912,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.558855,0,0,-1,0,0,0,0,1.558855,1.71474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,1.71474,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.941165,0,0,-1,0,0,0,0,4.941165,5.435281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,5.435281,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1724468,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.033828,2.033828,10.83383,0,3.076959,2.033828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728156,2.237211,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.229938,1.229938,10.02994,0,2.873574,1.229938,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730723,1.352932,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.928866,0.928866,9.728866,0,2.797403,0.928866,93.17432,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1732142,1.021753,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,13.40846,13.40846,12,0,3.372,13.40846,14.71988,0,0,0,1.973709,1.482589,1.40846,0,0,6.942289,23.35092,0.4911197,0,0.4911197,32.87996,84.30743,0.1732363,14.74931,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,10.90432,8.36,0,-1,0,8.36,60.12194,0,2.544322,3.634754,5.026195,8.8,8.36,0,0,6.451169,23.79293,0,3.773805,-3.773805,28.90202,74.1076,0.1732363,11.99475,4.020956,0,28.81912
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.77751,4.77751,0,-1,0,4.77751,134.2656,0,0,0,6.41455,5.028958,4.77751,0,0,10.64429,20.01912,1.385592,0,1.385592,30.21651,77.47807,0.173121,5.255261,5.13164,0,26.43367
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,0,0,0,3.570067,0,0,0,0,9.258694,21.26615,3.570067,0,3.570067,33.60337,86.16232,0.1728245,0,2.856054,0,24.83622
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.616422,2.616422,0,-1,0,2.616422,221.8195,0,0,0,5.803733,2.754128,2.616422,0,0,5.688627,24.47921,3.049605,0,3.049605,36.49648,93.58054,0.1725721,2.878064,4.642987,0,30.28295
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.12171,8.36,0,-1,0,8.36,52.45634,0,3.761712,4.973883,4.38535,8.8,8.36,0,0,2.639022,27.22386,0,4.41465,-4.41465,31.84303,81.64864,0.1725721,13.33388,3.50828,0,31.60921
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,7.544188,22.80921,2.342785,0,2.342785,34.06559,87.3475,0.1723787,0,1.874228,0,25.15199
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.191397,7.191397,0,-1,0,7.191397,25.23526,0,0,0,1.814768,7.569892,7.191397,0,0,5.201403,24.91772,0,5.755124,-5.755124,27.99916,71.79257,0.1723787,7.910537,1.451814,0,26.73248
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,11.59599,19.16259,1.391462,0,1.391462,29.31922,75.17733,0.172264,0,1.11317,0,20.55405
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,7.648716,7.648716,0,-1,0,7.648716,5.632399,0,1.776357E-15,0.05358811,0.4308062,8.05128,7.648716,0,0,10.20452,20.41491,0,7.620474,-7.620474,21.28653,54.58074,0.172264,8.413589,0.344645,0,20.84571
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,18.67172,12.79443,0.3469201,0,0.3469201,21.61565,55.42463,0.1722354,0,0.2775361,0,13.14135
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.21834,8.36,0,-1,0,8.36,0,0,3.858341,5.080175,0,8.8,8.36,0,0,18.3248,13.10666,0,8.8,-8.8,12.33963,31.64003,0.1722354,13.44018,0,0,13.10666
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.329308,3.329308,0,-1,0,3.329308,0,0,4.440892E-16,0,0,3.504535,3.329308,0,0,28.10258,4.306661,0,3.504535,-3.504535,8.645531,22.16798,0.1722354,3.662239,0,0,4.306661
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.317275,0.7620196,0,-1,0,0.7620196,0,0,2.555255,2.886983,0,0.8021259,0.7620196,0,0,31.9965,0.8021259,0,0.8021259,-0.8021259,7.800015,20,0.1722354,3.649003,0,0,0.8021259
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.827495,0,0,-1,0,0,0,0,3.827495,4.210245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,4.210245,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.348135,0,0,-1,0,0,0,0,1.348135,1.482948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,1.482948,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.190687,0,0,-1,0,0,0,0,6.190687,6.809756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,6.809756,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.588953,0,0,-1,0,0,0,0,1.588953,1.747849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,1.747849,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.214971,0,0,-1,0,0,0,0,3.214971,3.536468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,3.536468,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.824422,0,0,-1,0,0,0,0,2.824422,3.106864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1722354,3.106864,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.883692,1.883692,10.68369,0,3.038974,1.883692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1725783,2.072062,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.013851,6.013851,12,0,3.372,6.013851,0,0,0,0,0,0,0,5.986149,5.686841,24.52775,7.524,5.686841,0,5.686841,21.12602,54.16917,0.1729113,6.615237,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.196027,6.196027,12,0,3.372,6.196027,32.55527,-8.881784E-16,0,0,2.017133,0,0,5.803973,5.513774,18.84091,12.64216,7.530908,0,7.530908,28.27047,72.48823,0.173322,6.815629,1.613706,12,14.65929
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.616129,3.616129,9.542935,0,2.750363,3.616129,140.24,0,0,0,5.071261,0,0,5.926806,5.630466,11.31,19.41997,10.70173,0,10.70173,38.42302,98.52036,0.1733147,3.977742,4.057009,12,24.49123
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.183707,8.183707,0,-1,0,8.183707,91.2756,0,0,0.6420785,7.469728,8.614429,8.183707,0,0,0.6082775,29.05153,0,1.144701,-1.144701,37.2164,95.42646,0.1733147,9.002078,5.975782,0,36.52126
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,8.807121,8.36,0,-1,0,8.36,102.6849,0,0.4471209,1.327833,8.584455,8.8,8.36,0,0,1.880168,27.90683,0,0.215544,-0.215544,36.98919,94.84389,0.1733147,9.687833,6.867565,0,36.49128
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.871073,3.871073,0,-1,0,3.871073,270.1136,4.261819,0,0,10.45629,4.074813,3.871073,0,0,2.119661,27.69128,2.119661,0,2.119661,39.00008,100,0.1731419,4.25818,8.365034,0,38.14758
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,8.721727,8.36,0,-1,0,8.36,127.5286,1.861392,0.3617277,1.2339,10.66139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731419,9.593901,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.11613,8.36,0,-1,0,8.36,130.7918,2.134195,5.756127,7.167739,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731419,15.52774,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,16.46437,8.36,0,-1,0,8.36,128.9961,1.984077,8.104371,9.750808,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731419,18.11081,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.2167,2.2167,0,-1,0,2.2167,435.968,7.330734,0,0,9.664102,2.333368,2.2167,0,0,0,29.59898,0,0,0,39.00008,100,0.1731419,2.43837,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,12.57313,8.36,0,-1,0,8.36,79.19751,0,4.213131,5.470445,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1731419,13.83044,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.176421,5.176421,0,-1,0,5.176421,62.67924,0,0,0,3.244542,5.448864,5.176421,0,0,2.421209,27.41989,0,2.204323,-2.204323,34.37956,88.15253,0.1731419,5.694063,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.008242,6.008242,0,-1,0,6.008242,13.9881,0,8.881784E-16,0,0.8404387,6.324465,6.008242,0,0,4.870457,25.21557,0,5.484026,-5.484026,28.59889,73.33033,0.1731419,6.609066,0.672351,0,26.05601
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,12.81444,8.36,0,-1,0,8.36,0,0,4.454441,5.735885,0,8.8,8.36,0,0,10.96382,19.73154,0,8.8,-8.8,19.32287,49.54572,0.1731419,14.09589,0,0,19.73154
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,7.838322,7.838322,0,-1,0,7.838322,0,0,1.776357E-15,0.2621538,0,8.250865,7.838322,0,0,20.7416,10.93154,0,8.250865,-8.250865,10.6257,27.24532,0.1731419,8.622154,0,0,10.93154
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,15.78897,2.546642,0,-1,0,2.546642,0,0,13.24233,14.82123,0,2.680676,2.546642,0,0,29.90923,2.680676,0,2.680676,-2.680676,7.800015,20,0.1731419,17.36787,0,0,2.680676
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.689754,0,0,-1,0,0,0,0,2.689754,2.958729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,2.958729,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.200691,0,0,-1,0,0,0,0,1.200691,1.32076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,1.32076,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.259603,0,0,-1,0,0,0,0,5.259603,5.785563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,5.785563,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.729548,0,0,-1,0,0,0,0,3.729548,4.102503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,4.102503,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.763709,0,0,-1,0,0,0,0,2.763709,3.04008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,3.04008,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.905066,0,0,-1,0,0,0,0,1.905066,2.095572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731419,2.095572,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.131042,2.131042,10.93104,0,3.101554,2.131042,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735083,2.344146,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4917304,0.4917304,9.29173,0,2.686808,0.4917304,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1736567,0.5409034,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.9478783,0.9478783,9.747878,0,2.802213,0.9478783,180.1051,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1737258,1.042666,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.978037,4.978037,0,0,0,4.978037,81.94819,0,8.881784E-16,0,4.079411,5.240039,4.978037,0,0,6.100576,24.10846,0,1.160628,-1.160628,31.98915,82.02331,0.1737258,5.475841,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.390163,22.94783,6.922023,0,6.922023,38.55596,98.86124,0.1731691,0,5.537618,0,29.86985
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,10.91928,8.36,0,-1,0,8.36,124.8163,1.166505,2.559283,3.651212,10.43464,8.8,8.36,0,0,0.4681402,29.17765,0.4681402,0,0.4681402,39.00008,100,0.1731315,12.01121,8.347716,0,39.6123
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731315,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,7.588353,7.588353,0,-1,0,7.588353,127.7379,1.705465,0,0,9.693204,7.98774,7.588353,0,0,0,29.59898,0,0,0,39.00008,100,0.1731315,8.347188,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.03777,8.36,0,-1,0,8.36,141.9073,3.063452,6.677773,8.18155,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731315,16.54155,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,10.45555,8.36,0,-1,0,8.36,115.8428,0.8844587,2.095549,3.141104,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1731315,11.5011,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,8.500713,8.36,0,-1,0,8.36,83.70377,0,0.1407132,0.9907845,6.997636,8.8,8.36,0,0,0,29.59898,0,1.802364,-1.802364,37.10022,95.12858,0.1731315,9.350784,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.833916,5.833916,0,-1,0,5.833916,83.86282,8.881784E-16,0,0,4.892487,6.140964,5.833916,0,0,2.002627,27.79661,0,1.248477,-1.248477,35.78421,91.7542,0.1731315,6.417307,3.91399,0,32.6891
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,12.57558,8.36,0,-1,0,8.36,37.87803,0,4.215584,5.473142,3.166603,8.8,8.36,0,0,3.389824,26.54814,0,5.633397,-5.633397,29.84609,76.52827,0.1731315,13.83314,2.533283,0,29.71474
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,18.78714,8.36,0,-1,0,8.36,5.643106,0,10.42714,12.30585,0.4717636,8.8,8.36,0,0,9.649154,20.91474,0,8.328237,-8.328237,21.06735,54.01875,0.1731315,20.66585,0.3774109,0,21.3865
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.446689,8.36,0,-1,0,8.36,0,0,0.08668842,0.9313573,0,8.8,8.36,0,0,18.90275,12.5865,0,8.8,-8.8,11.79134,30.23415,0.1731315,9.291357,0,0,12.5865
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.52591,1.52591,0,-1,0,1.52591,0,0,2.220446E-16,0,0,1.606221,1.52591,0,0,28.68053,3.786503,0,1.606221,-1.606221,10.09824,25.89286,0.1731315,1.678501,0,0,3.786503
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05006727,0.05006727,0,-1,0,0.05006727,0,0,6.938894E-18,0,0,0.05270239,0.05006727,0,0,30.46522,2.180282,0,0.05270239,-0.05270239,10.04268,25.75041,0.1731315,0.055074,0,0,2.180282
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.140762,1.140762,0,-1,0,1.140762,0,0,0,0,0,1.200803,1.140762,0,0,30.52378,2.12758,0,1.200803,-1.200803,8.776925,22.50489,0.1731315,1.254839,0,0,2.12758
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.36683,0.8804385,0,-1,0,0.8804385,0,0,1.486391,1.723074,0,0.9267774,0.8804385,0,0,31.858,0.9267774,0,0.9267774,-0.9267774,7.800015,20,0.1731315,2.603513,0,0,0.9267774
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.146095,0,0,-1,0,0,0,0,2.146095,2.360705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731315,2.360705,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1847222,0,0,-1,0,0,0,0,0.1847222,0.2031944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731315,0.2031944,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731315,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.003228,0,0,-1,0,0,0,0,4.003228,4.403551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731315,4.403551,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1731315,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.808527,4.808527,12,0,3.372,4.808527,0,0,0,0,0,0,0,7.191473,6.8319,32.88775,0,6.8319,0,6.8319,14.28133,36.61871,0.1735185,5.289379,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.05585,6.14871,8.36,0,8.36,22.21232,56.95455,0.1736012,0,0,12,6.14871
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.33945,4.33945,12,0,3.372,4.33945,38.69264,0,0,0,1.679048,0,0,7.66055,7.277523,17.69585,13.67271,8.95657,0,8.95657,30.70927,78.74155,0.1740475,4.773395,1.343238,12,15.35176
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.850338,5.850338,10.34895,0,2.954284,5.850338,68.43887,0,0,0,4.003906,0,0,4.498609,4.273678,8.739284,21.73362,8.277584,0,8.277584,38.56207,98.87691,0.1743326,6.435372,3.203125,12,25.73753
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.04179,8.36,0,-1,0,8.36,93.49702,0,4.681795,5.985975,7.816351,8.8,8.36,0,0,0.4616993,29.18345,0,0.9836491,-0.9836491,37.52522,96.21831,0.1743326,14.34597,6.253081,0,36.9998
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,16.3842,8.36,0,-1,0,8.36,105.892,0,8.024196,9.662616,8.852571,8.8,8.36,0,0,1.554643,28.1998,0.05257114,0,0.05257114,37.57509,96.34618,0.1743284,18.02262,7.082057,0,37.05237
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,16.93217,8.36,0,-1,0,8.36,110.5679,0,8.572166,10.26538,9.243477,8.8,8.36,0,0,1.502072,28.24711,0.4434773,0,0.4434773,37.99581,97.42495,0.1742932,18.62538,7.394782,0,37.49059
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,14.67554,8.36,0,-1,0,8.36,131.7656,1.157009,6.315544,7.783098,11.0156,8.8,8.36,0,0,1.058594,28.64624,1.058594,0,1.058594,39.00008,100,0.1742091,16.1431,8.812483,0,39.66185
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742091,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.406376,3.406376,0,-1,0,3.406376,282.9054,6.051161,0,0,9.63682,3.585659,3.406376,0,0,0,29.59898,0,0,0,39.00008,100,0.1742091,3.747013,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742091,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.073546,3.073546,0,-1,0,3.073546,206.4777,3.110875,0,0,6.346187,3.235312,3.073546,0,0,0,29.59898,0,0,0,39.00008,100,0.1742091,3.3809,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.368425,3.368425,0,-1,0,3.368425,85.90762,0,0,0,2.893734,3.545711,3.368425,0,0,0,29.59898,0,0.6519769,-0.6519769,38.31284,98.23784,0.1742091,3.705268,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.273641,8.36,0,-1,0,8.36,5.793306,0,0.9136409,1.841005,0.4843204,8.8,8.36,0,0,0.7244188,28.947,0,8.31568,-8.31568,29.54734,75.76225,0.1742091,10.201,0.3874563,0,29.43132
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.352633,1.352633,0,-1,0,1.352633,0,0,2.220446E-16,0,0,1.423825,1.352633,0,0,9.964063,20.63132,0,1.423825,-1.423825,28.0465,71.91395,0.1742091,1.487897,0,0,20.63132
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,20.20737,8.36,0,-1,0,8.36,0,0,11.84737,13.8681,0,8.8,8.36,0,0,11.54609,19.2075,0,8.8,-8.8,18.77048,48.12934,0.1742091,22.22811,0,0,19.2075
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.7601219,0.7601219,0,-1,0,0.7601219,0,0,1.110223E-16,0,0,0.8001284,0.7601219,0,0,21.32387,10.4075,0,0.8001284,-0.8001284,17.92707,45.96676,0.1742091,0.8361341,0,0,10.4075
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.841723,2.841723,0,-1,0,2.841723,0,0,0,0,0,2.991287,2.841723,0,0,22.2129,9.607368,0,2.991287,-2.991287,14.77398,37.88192,0.1742091,3.125896,0,0,9.607368
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.038696,2.038696,0,-1,0,2.038696,0,0,0,0,0,2.145995,2.038696,0,0,25.53655,6.616081,0,2.145995,-2.145995,12.5119,32.08173,0.1742091,2.242565,0,0,6.616081
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.733985,2.733985,0,-1,0,2.733985,0,0,4.440892E-16,0,0,2.877879,2.733985,0,0,27.92099,4.470086,0,2.877879,-2.877879,9.47835,24.30341,0.1742091,3.007383,0,0,4.470086
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.11863,1.592207,0,0,0,9.47835,24.30341,0.1742091,0,0,0,1.592207
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2198309,0.2198309,0,-1,0,0.2198309,0,0,2.775558E-17,0,0,0.231401,0.2198309,0,0,31.11863,1.592207,0,0.231401,-0.231401,9.234431,23.67798,0.1742091,0.241814,0,0,1.592207
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.37575,1.360806,0,0,0,9.234431,23.67798,0.1742091,0,0,0,1.360806
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.786362,1.292766,0,-1,0,1.292766,0,0,1.493596,1.772232,0,1.360806,1.292766,0,0,31.37575,1.360806,0,1.360806,-1.360806,7.800015,20,0.1742091,3.064998,0,0,1.360806
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.569858,2.569858,11.36986,0,3.212574,2.569858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1746161,2.826843,0,12,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.716227,1.716227,10.51623,0,2.996605,1.716227,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1749114,1.88785,0,12,7.524
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8421605,0.8421605,9.64216,0,2.775467,0.8421605,228.3809,0,0,0,1.923334,0,0,8.8,8.36,16.16775,15.048,10.28333,0,10.28333,33.41763,85.68605,0.1749423,0.9263765,1.538667,12,16.97133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,12.44281,12.44281,12,0,3.372,12.44281,41.69765,0,0,0,5.188361,0.4661197,0.4428137,0,0,5.884419,24.303,4.722241,0,4.722241,37.89754,97.17298,0.1751377,13.68709,4.150689,12,29.49136
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.622623,1.622623,0,-1,0,1.622623,500.4626,5.250417,0,0,8.120619,1.708024,1.622623,0,0,1.162178,28.55302,1.162178,0,1.162178,39.00008,100,0.1750463,1.784885,6.496495,0,36.67364
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.1274,8.36,0,-1,0,8.36,119.7288,1.209326,3.767397,4.980136,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750463,13.34014,8.007461,0,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.989079,5.989079,0,-1,0,5.989079,185.7504,4.820444,0,0,11.12474,6.304294,5.989079,0,0,0,29.59898,0,0,0,39.00008,100,0.1750463,6.587987,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,14.50728,8.36,0,-1,0,8.36,131.5642,2.19877,6.147276,7.598003,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750463,15.958,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.387302,8.36,0,-1,0,8.36,151.4962,3.865079,1.027302,1.966032,12.66508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750463,10.32603,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.18339,8.36,0,-1,0,8.36,112.546,0.6088454,2.823392,3.941731,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750463,12.30173,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,22.08498,8.36,0,-1,0,8.36,98.19298,0,13.72498,15.93348,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1750463,24.29348,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.16141,5.16141,0,-1,0,5.16141,92.21947,0,0,0,4.759825,5.433064,5.16141,0,0,0.656741,29.00791,0,0.6732382,-0.6732382,37.66739,96.58284,0.1750463,5.677551,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,9.781239,8.36,0,-1,0,8.36,31.25025,0,1.421238,2.399362,2.612521,8.8,8.36,0,0,1.404783,28.33467,0,6.187479,-6.187479,31.14521,79.85934,0.1750463,10.75936,2.090017,0,30.94719
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,8.27976,22.14719,0.4131471,0,0.4131471,31.53715,80.86433,0.1750138,0,0.3305176,0,22.56034
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.17177,8.36,0,-1,0,8.36,0,0,1.811767,2.828944,0,8.8,8.36,0,0,7.866613,22.51903,0,8.8,-8.8,22.26114,57.07973,0.1750138,11.18894,0,0,22.51903
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64439,13.71903,0,0,0,22.26114,57.07973,0.1750138,0,0,0,13.71903
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.598245,6.598245,0,-1,0,6.598245,0,0,8.881784E-16,0,0,6.945521,6.598245,0,0,17.64439,13.71903,0,6.945521,-6.945521,14.93992,38.3074,0.1750138,7.258069,0,0,13.71903
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.500296,4.500296,0,-1,0,4.500296,0,0,8.881784E-16,0,0,4.737153,4.500296,0,0,25.36164,6.773506,0,4.737153,-4.737153,9.94652,25.50385,0.1750138,4.950325,0,0,6.773506
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5550404,0.5550404,0,-1,0,0.5550404,0,0,1.110223E-16,0,0,0.584253,0.5550404,0,0,30.62514,2.036352,0,0.584253,-0.584253,9.330663,23.92473,0.1750138,0.6105444,0,0,2.036352
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.463502,1.379494,0,-1,0,1.379494,0,0,3.084008,3.530358,0,1.452099,1.379494,0,0,31.27431,1.452099,0,1.452099,-1.452099,7.800015,20,0.1750138,4.909852,0,0,1.452099
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.678807,0,0,-1,0,0,0,0,1.678807,1.846688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750138,1.846688,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.480234,0,0,-1,0,0,0,0,3.480234,3.828258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750138,3.828258,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.614867,0,0,-1,0,0,0,0,1.614867,1.776353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750138,1.776353,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.421085,0,0,-1,0,0,0,0,4.421085,4.863194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750138,4.863194,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.990546,1.990546,10.79055,0,3.066008,1.990546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1753389,2.189601,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.430511,2.430511,11.23051,0,3.177319,2.430511,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1757166,2.673563,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,9.863387,9.863387,12,0,3.372,9.863387,23.42532,0,0,0,2.31053,0,0,2.136613,2.029783,16.16775,15.048,4.340312,0,4.340312,27.77958,71.22955,0.1759189,10.84973,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,6.164154,0,1.895531,0,0,0,0,0,5.971495,0,0,6.164154,5.855946,11.82744,18.95428,11.82744,0,11.82744,39.00008,100,0.175392,0,4.777196,12,24.92578
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,10.66298,8.36,0,-1,0,8.36,107.0373,0.1483145,2.302979,3.369277,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,11.72928,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.560009,4.560009,0,-1,0,4.560009,226.9341,5.548208,0,0,10.34822,4.80001,4.560009,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,5.01601,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,13.94684,8.36,0,-1,0,8.36,141.405,3.021462,5.58684,6.981524,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,15.34152,9.45717,0,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,12.77705,8.36,0,-1,0,8.36,148.1467,3.585063,4.417049,5.694754,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,14.05475,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.05395,8.36,0,-1,0,8.36,133.0461,2.322654,0.6939503,1.599345,11.12265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,9.959345,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.734223,1.734223,0,-1,0,1.734223,639.1651,9.25905,0,0,11.08455,1.825498,1.734223,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,1.907645,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.857866,6.857866,0,-1,0,6.857866,147.4903,2.895881,0,0,10.11469,7.218806,6.857866,0,0,0,29.59898,0,0,0,39.00008,100,0.175392,7.543653,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,13.5708,8.36,0,-1,0,8.36,77.34858,0,5.210801,6.567881,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.175392,14.92788,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.13998,8.36,0,-1,0,8.36,44.8899,0,1.779981,2.793979,3.752795,8.8,8.36,0,0,2.592954,27.26532,0,5.047204,-5.047204,31.21996,80.05103,0.175392,11.15398,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,13.31992,8.36,0,-1,0,8.36,8.744514,0,4.959922,6.291914,0.7310414,8.8,8.36,0,0,8.200959,22.21811,0,8.068958,-8.068958,22.71453,58.24228,0.175392,14.65191,0.5848331,0,22.94916
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16647,14.14916,0,0,0,22.71453,58.24228,0.175392,0,0,0,14.14916
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.822518,3.822518,0,-1,0,3.822518,0,0,4.440892E-16,0,0,4.023704,3.822518,0,0,17.16647,14.14916,0,4.023704,-4.023704,18.47318,47.36703,0.175392,4.20477,0,0,14.14916
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63725,10.12545,0,0,0,18.47318,47.36703,0.175392,0,0,0,10.12545
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63725,10.12545,0,0,0,18.47318,47.36703,0.175392,0,0,0,10.12545
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.873633,1.873633,0,-1,0,1.873633,0,0,2.220446E-16,0,0,1.972245,1.873633,0,0,21.63725,10.12545,0,1.972245,-1.972245,16.39425,42.03646,0.175392,2.060997,0,0,10.12545
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.064511,2.064511,0,-1,0,2.064511,0,0,4.440892E-16,0,0,2.17317,2.064511,0,0,23.82863,8.153207,0,2.17317,-2.17317,14.10353,36.16282,0.175392,2.270962,0,0,8.153207
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.119802,1.119802,0,-1,0,1.119802,0,0,0,0,0,1.178739,1.119802,0,0,26.24327,5.980037,0,1.178739,-1.178739,12.86103,32.97693,0.175392,1.231782,0,0,5.980037
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.574152,2.574152,0,-1,0,2.574152,0,0,0,0,0,2.709634,2.574152,0,0,27.55298,4.801299,0,2.709634,-2.709634,10.00482,25.65334,0.175392,2.831568,0,0,4.801299
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.56368,2.091664,0,0,0,10.00482,25.65334,0.175392,0,0,0,2.091664
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.853698,1.987081,0,-1,0,1.987081,0,0,0.8666164,1.151986,0,2.091664,1.987081,0,0,30.56368,2.091664,0,2.091664,-2.091664,7.800015,20,0.175392,3.139067,0,0,2.091664
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.244976,1.244976,10.04498,0,2.877379,1.244976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1756186,1.369473,0,12,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6987687,0.6987687,9.498769,0,2.739188,0.6987687,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1757761,0.7686456,0,12,7.524
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,7.59084,7.59084,12,0,3.372,7.59084,21.92244,0,0,0,1.664097,0,0,4.40916,4.188702,16.16775,15.048,5.852799,0,5.852799,29.21445,74.90871,0.176063,8.349924,1.331278,12,16.7121
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.939641,3.939641,8.754683,0,2.550935,3.939641,133.1717,0,0,0,5.246488,0,0,4.815043,4.574291,10.31495,20.31552,9.820779,0,9.820779,38.53126,98.79791,0.1760145,4.333604,4.19719,12,25.56201
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,9.697211,8.36,0,-1,0,8.36,84.8997,0,1.337212,2.306933,7.097614,8.8,8.36,0,0,0.4941755,29.15422,0,1.702386,-1.702386,36.73679,94.19671,0.1760145,10.66693,5.678092,0,36.25183
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.619168,3.619168,0,-1,0,3.619168,243.8293,2.629226,0,0,8.824592,3.809651,3.619168,0,0,2.385715,27.45183,2.385715,0,2.385715,39.00008,100,0.1758315,3.981085,7.059673,0,36.27642
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758315,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.11164,8.36,0,-1,0,8.36,151.8276,3.892788,2.751637,3.862801,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758315,12.2228,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,10.82032,8.36,0,-1,0,8.36,142.5803,3.119711,2.46032,3.542352,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758315,11.90235,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.242469,2.242469,0,-1,0,2.242469,312.9515,4.657347,0,0,7.01784,2.360494,2.242469,0,0,0,29.59898,0,0,0,39.00008,100,0.1758315,2.466716,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.852398,1.852398,0,-1,0,1.852398,152.6727,0.8782142,0,0,2.828107,1.949893,1.852398,0,0,0,29.59898,0,0,0,39.00008,100,0.1758315,2.037638,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.441325,8.36,0,-1,0,8.36,32.91924,0,0.08132491,0.9254574,2.752049,8.8,8.36,0,0,0,29.59898,0,6.047951,-6.047951,32.62498,83.65362,0.1758315,9.285458,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,14.86891,8.36,0,-1,0,8.36,19.3877,0,6.508907,7.995798,1.620811,8.8,8.36,0,0,6.719946,23.55103,0,7.179189,-7.179189,25.05745,64.24974,0.1758315,16.3558,1.296649,0,25.17184
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3367094,0.3367094,0,-1,0,0.3367094,89.43432,0,5.551115E-17,0,0.3011338,0.3544309,0.3367094,0,0,14.69682,16.37184,0,0.05329718,-0.05329718,25.00127,64.10569,0.1758315,0.3703803,0.240907,0,16.67297
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75604,16.31854,0,0,0,25.00127,64.10569,0.1758315,0,0,0,16.31854
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3652932,0.3652932,0,-1,0,0.3652932,0,0,5.551115E-17,0,0,0.3845192,0.3652932,0,0,14.75604,16.31854,0,0.3845192,-0.3845192,24.59595,63.06641,0.1758315,0.4018226,0,0,16.31854
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,13.98595,8.36,0,-1,0,8.36,0,0,5.62595,7.024545,0,8.8,8.36,0,0,15.18328,15.93402,0,8.8,-8.8,15.31993,39.28181,0.1758315,15.38454,0,0,15.93402
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96106,7.134022,0,0,0,15.31993,39.28181,0.1758315,0,0,0,7.134022
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.7667574,0.7667574,0,-1,0,0.7667574,0,0,1.110223E-16,0,0,0.8071131,0.7667574,0,0,24.96106,7.134022,0,0.8071131,-0.8071131,14.46916,37.10035,0.1758315,0.8434331,0,0,7.134022
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.8769712,0.8769712,0,-1,0,0.8769712,0,0,1.110223E-16,0,0,0.9231275,0.8769712,0,0,25.85785,6.326909,0,0.9231275,-0.9231275,13.4961,34.60532,0.1758315,0.9646683,0,0,6.326909
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.362704,1.362704,0,-1,0,1.362704,0,0,0,0,0,1.434425,1.362704,0,0,26.88355,5.403781,0,1.434425,-1.434425,11.98408,30.72836,0.1758315,1.498974,0,0,5.403781
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.940025,1.940025,0,-1,0,1.940025,0,0,0,0,0,2.042132,1.940025,0,0,28.47736,3.969356,0,2.042132,-2.042132,9.831489,25.20889,0.1758315,2.134027,0,0,3.969356
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74639,1.927225,0,0,0,9.831489,25.20889,0.1758315,0,0,0,1.927225
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.8892809,0.8892809,0,-1,0,0.8892809,0,0,1.110223E-16,0,0,0.9360852,0.8892809,0,0,30.74639,1.927225,0,0.9360852,-0.9360852,8.844769,22.67885,0.1758315,0.978209,0,0,1.927225
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.016196,1.016196,9.816196,0,2.819498,1.016196,0,0,0,0,0,0,0,8.8,8.36,31.78649,0.9911393,8.36,0,8.36,16.77576,43.01468,0.1760252,1.117816,0,12,0.9911393
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2044259,0.2044259,9.004426,0,2.61412,0.2044259,0,0,0,0,0,0,0,8.8,8.36,23.42649,8.51514,8.36,0,8.36,24.70675,63.35052,0.1761187,0.2248685,0,12,8.51514
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.575379,5.575379,12,0,3.372,5.575379,11.97082,0,0,0,0.6674188,0,0,6.424621,6.10339,15.06649,16.03914,6.770809,0,6.770809,31.13011,79.82063,0.1764602,6.132917,0.5339351,12,16.70656
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,9.605229,9.605229,12,0,3.372,9.605229,19.27224,0,0,0,1.851143,0,0,2.394771,2.275032,8.295679,22.13287,4.126175,0,4.126175,35.04454,89.85761,0.1766493,10.56575,1.480914,12,23.98401
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.77751,3.77751,0,-1,0,3.77751,111.4645,0,0,0,4.210584,3.976326,3.77751,0,0,4.169504,25.84642,0.234258,0,0.234258,35.26678,90.42745,0.1766315,4.155261,3.368467,0,30.05701
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,9.749487,8.36,0,-1,0,8.36,80.54401,0,1.389487,2.364435,6.733479,8.8,8.36,0,0,3.935246,26.05726,0,2.06652,-2.06652,33.08847,84.84206,0.1766315,10.72443,5.386784,0,32.79074
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.870513,4.870513,0,-1,0,4.870513,120.95,0,0,0,5.890887,5.126856,4.870513,0,0,6.23138,23.99074,0.7640305,0,0.7640305,33.81329,86.70058,0.1765735,5.357565,4.712709,0,29.88162
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.700817,4.700817,0,-1,0,4.700817,167.8502,0,0,0,7.890329,4.948228,4.700817,0,0,5.467349,24.67836,2.942101,0,2.942101,36.60442,93.85729,0.1763502,5.170898,6.312263,0,32.56869
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.014473,6.014473,0,-1,0,6.014473,129.5021,0,0,0,7.78887,6.331024,6.014473,0,0,2.525248,27.32625,1.457846,0,1.457846,37.98745,97.40353,0.1762398,6.615921,6.231096,0,35.11512
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3280186,0.3280186,0,-1,0,0.3280186,1952.336,4.991341,0,0,6.404026,0.3452827,0.3280186,0,0,1.067402,28.63832,1.067402,0,1.067402,39.00008,100,0.1761591,0.3608204,5.12322,0,35.04234
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,7.599354,7.599354,0,-1,0,7.599354,97.40274,0,0,0,7.401979,7.999321,7.599354,0,0,0,29.59898,0,0.5973412,-0.5973412,38.37043,98.38551,0.1761591,8.35929,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,1.758014,0,0,2.421726,0,0,0,0,0.6637124,29.00164,0.6637124,0,0.6637124,39.00008,100,0.1761089,0,1.937381,0,31.42336
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,11.4283,8.36,0,-1,0,8.36,10.47223,0,3.068296,4.211126,0.8754788,8.8,8.36,0,0,0,29.59898,0,7.924521,-7.924521,30.6469,78.58163,0.1761089,12.57113,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.30386,8.36,0,-1,0,8.36,4.127864,0,2.943859,4.074244,0.3450895,8.8,8.36,0,0,8.805023,21.67446,0,8.45491,-8.45491,21.73464,55.72974,0.1761089,12.43424,0.2760716,0,22.01955
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.078868,1.078868,0,-1,0,1.078868,0,0,2.220446E-16,0,0,1.135651,1.078868,0,0,18.19937,13.21955,0,1.135651,-1.135651,20.53756,52.66031,0.1761089,1.186755,0,0,13.21955
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.566927,6.566927,0,-1,0,6.566927,0,0,8.881784E-16,0,0,6.912555,6.566927,0,0,19.4612,12.0839,0,6.912555,-6.912555,13.25109,33.97708,0.1761089,7.223619,0,0,12.0839
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,21.14281,4.912774,0,-1,0,4.912774,0,0,16.23004,18.34432,0,5.171341,4.912774,0,0,27.14182,5.171341,0,5.171341,-5.171341,7.800015,20,0.1761089,23.2571,0,0,5.171341
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.563143,0,0,-1,0,0,0,0,3.563143,3.919458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,3.919458,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.394643,0,0,-1,0,0,0,0,3.394643,3.734107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,3.734107,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.707171,0,0,-1,0,0,0,0,3.707171,4.077888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,4.077888,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.074522,0,0,-1,0,0,0,0,3.074522,3.381974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,3.381974,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.879742,0,0,-1,0,0,0,0,1.879742,2.067716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,2.067716,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.275294,0,0,-1,0,0,0,0,4.275294,4.702824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,4.702824,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.361545,0,0,-1,0,0,0,0,3.361545,3.697699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761089,3.697699,0,0,0
