Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.211405,1.211405,10.0114,0,2.868886,1.211405,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763221,1.332545,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.232762,4.232762,12,0,3.372,4.232762,0,0,0,0,0,0,0,7.767238,7.378877,24.52775,7.524,7.378877,0,7.378877,22.73122,58.28508,0.1766983,4.656038,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,13.43798,13.43798,12,0,3.372,13.43798,16.71855,0,0,0,2.246636,1.513667,1.437984,0,0,17.14888,14.16499,0.7329687,0,0.7329687,23.42658,60.06804,0.1767265,14.78178,1.797309,12,16.41162
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,8.703724,8.703724,12,0,3.372,8.703724,66.28585,0,0,0,5.769337,0,0,3.296276,3.131462,16.41591,14.82466,8.9008,0,8.9008,31.87062,81.71938,0.1771062,9.574097,4.615469,12,20.594
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,17.87642,8.36,0,-1,0,8.36,93.79692,0,9.516417,11.30406,7.841423,8.8,8.36,0,0,7.515109,22.83538,0,0.9585773,-0.9585773,30.86019,79.12853,0.1771062,19.66406,6.273138,0,30.6768
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.534754,6.534754,0,-1,0,6.534754,155.8731,0,0,0,10.18592,6.878689,6.534754,0,0,8.580194,21.8768,3.307235,0,3.307235,33.99771,87.17344,0.1768579,7.18823,8.148739,0,32.06273
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,16.17259,8.36,0,-1,0,8.36,123.2911,0,7.812595,9.429854,10.30713,8.8,8.36,0,0,5.27296,24.85331,1.507134,0,1.507134,35.4275,90.83957,0.1767449,17.78985,8.245707,0,35.16045
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,11.78809,8.36,0,-1,0,8.36,152.3916,0.1741119,3.428086,4.606894,12.73994,8.8,8.36,0,0,3.765826,26.20973,3.765826,0,3.765826,39.00008,100,0.1764634,12.9669,10.19195,0,38.94967
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.754817,3.754817,0,-1,0,3.754817,324.9294,8.248065,0,0,12.2005,3.952439,3.754817,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,4.130299,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,7.593487,7.593487,0,-1,0,7.593487,145.4191,3.049236,0,0,11.04238,7.993145,7.593487,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,8.352836,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1174582,0.1174582,0,-1,0,0.1174582,2705.879,3.054637,0,0,3.178277,0.1236402,0.1174582,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,0.129204,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764634,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.557111,6.557111,0,-1,0,6.557111,0,0,8.881784E-16,0,0,6.902223,6.557111,0,0,0,29.59898,0,6.902223,-6.902223,31.7245,81.3447,0.1764634,7.212822,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,18.33565,8.36,0,-1,0,8.36,0,0,9.975653,11.80922,0,8.8,8.36,0,0,7.669136,22.69676,0,8.8,-8.8,22.44848,57.5601,0.1764634,20.16922,0,0,22.69676
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.071263,8.071263,0,-1,0,8.071263,0,0,1.776357E-15,0.51839,0,8.496067,8.071263,0,0,17.44691,13.89676,0,8.496067,-8.496067,13.49284,34.59696,0.1764634,8.87839,0,0,13.89676
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.7651868,0.7651868,0,-1,0,0.7651868,0,0,1.110223E-16,0,0,0.8054599,0.7651868,0,0,26.88699,5.400689,0,0.8054599,-0.8054599,12.64381,32.41997,0.1764634,0.8417056,0,0,5.400689
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.497455,0.497455,0,-1,0,0.497455,0,0,1.110223E-16,0,0,0.5236369,0.497455,0,0,27.78194,4.595229,0,0.5236369,-0.5236369,12.09185,31.00468,0.1764634,0.5472005,0,0,4.595229
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.918371,1.918371,0,-1,0,1.918371,0,0,4.440892E-16,0,0,2.019338,1.918371,0,0,28.36376,4.071592,0,2.019338,-2.019338,9.963282,25.54682,0.1764634,2.110208,0,0,4.071592
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.5437,1.949641,0,-1,0,1.949641,0,0,2.594059,3.048428,0,2.052254,1.949641,0,0,30.60747,2.052254,0,2.052254,-2.052254,7.800015,20,0.1764634,4.99807,0,0,2.052254
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.958293,0,0,-1,0,0,0,0,1.958293,2.154122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764634,2.154122,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.329462,0,0,-1,0,0,0,0,1.329462,1.462409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764634,1.462409,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.384046,0,0,-1,0,0,0,0,2.384046,2.62245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764634,2.62245,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.937952,3.937952,12,0,3.372,3.937952,0,0,0,0,0,0,0,8.062048,7.658946,32.88775,0,7.658946,0,7.658946,15.06593,38.63051,0.1768491,4.331748,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.22881,6.893051,8.36,0,8.36,22.99692,58.96635,0.1769129,0,0,12,6.893051
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.534605,3.534605,11.55368,0,3.259081,3.534605,48.62933,0,0,0,1.718855,0,0,8.019076,7.618122,16.86881,14.41705,9.336977,0,9.336977,31.85476,81.6787,0.1772279,3.888066,1.375084,12,16.13591
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,13.49121,13.49121,12,0,3.372,13.49121,37.23492,0,0,0,5.023442,1.569696,1.491211,0,0,7.531831,22.82033,3.453746,0,3.453746,35.13127,90.07999,0.1773576,14.84033,4.018754,12,27.84377
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,7.805273,7.805273,0,-1,0,7.805273,110.4391,0,0,0.2257998,8.620073,8.216076,7.805273,0,0,4.078085,25.9287,0.4039968,0,0.4039968,35.51453,91.06272,0.1773276,8.5858,6.896059,0,34.54877
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,16.05941,8.36,0,-1,0,8.36,126.6329,0,7.699413,9.305355,10.58651,8.8,8.36,0,0,3.674088,26.2923,1.786514,0,1.786514,37.20937,95.40845,0.1771954,17.66535,8.469211,0,36.87881
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,15.76497,8.36,0,-1,0,8.36,122.556,0,7.404968,8.981464,10.24568,8.8,8.36,0,0,1.887575,27.90016,1.44568,0,1.44568,38.58086,98.92509,0.1770885,17.34146,8.196544,0,38.14584
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.980484,6.980484,0,-1,0,6.980484,168.9732,4.005373,0,0,11.79515,7.347878,6.980484,0,0,0.4418946,29.20127,0.4418946,0,0.4418946,39.00008,100,0.1770559,7.678533,9.436117,0,40.99642
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.889187,2.889187,0,-1,0,2.889187,363.2852,7.454741,0,0,10.49599,3.04125,2.889187,0,0,0,29.59898,0,0,0,39.00008,100,0.1770559,3.178106,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,11.61941,8.36,0,-1,0,8.36,80.51421,0,3.259406,4.421347,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1770559,12.78135,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.9623832,0.9623832,0,-1,0,0.9623832,555.9457,2.03839,0,0,5.350327,1.013035,0.9623832,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1768862,1.058622,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,7.891817,7.891817,0,-1,0,7.891817,47.8387,0,0,0.3209984,3.775342,8.307176,7.891817,0,0,0,29.59898,0,4.531834,-4.531834,34.22311,87.75138,0.1768862,8.680999,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.454546,1.454546,0,-1,0,1.454546,72.36492,0,0,0,1.052581,1.531101,1.454546,0,0,5.03537,25.06714,0,0.4785201,-0.4785201,33.7187,86.45804,0.1768862,1.600001,0.842065,0,26.11973
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.500297,3.500297,0,-1,0,3.500297,9.332156,0,4.440892E-16,0,0.3266532,3.684523,3.500297,0,0,5.56706,24.58862,0,3.35787,-3.35787,30.1792,77.3824,0.1768862,3.850327,0.2613226,0,24.91528
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.765338,5.765338,0,-1,0,5.765338,0,0,8.881784E-16,0,0,6.068777,5.765338,0,0,9.298026,21.23075,0,6.068777,-6.068777,23.78214,60.97973,0.1768862,6.341872,0,0,21.23075
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.432252,3.432252,0,-1,0,3.432252,0,0,4.440892E-16,0,0,3.612897,3.432252,0,0,16.04111,15.16198,0,3.612897,-3.612897,19.97382,51.21481,0.1768862,3.775477,0,0,15.16198
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05544,11.54908,0,0,0,19.97382,51.21481,0.1768862,0,0,0,11.54908
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.05544,11.54908,0,0,0,19.97382,51.21481,0.1768862,0,0,0,11.54908
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.797862,2.797862,0,-1,0,2.797862,0,0,4.440892E-16,0,0,2.945117,2.797862,0,0,20.05544,11.54908,0,2.945117,-2.945117,16.86939,43.25476,0.1768862,3.077648,0,0,11.54908
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.801062,2.801062,0,-1,0,2.801062,0,0,4.440892E-16,0,0,2.948487,2.801062,0,0,23.3278,8.603963,0,2.948487,-2.948487,13.76141,35.2856,0.1768862,3.081169,0,0,8.603963
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60389,5.655476,0,0,0,13.76141,35.2856,0.1768862,0,0,0,5.655476
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.02152,2.02152,0,-1,0,2.02152,0,0,4.440892E-16,0,0,2.127916,2.02152,0,0,26.60389,5.655476,0,2.127916,-2.127916,11.51839,29.53428,0.1768862,2.223672,0,0,5.655476
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.187301,3.187301,0,-1,0,3.187301,0,0,4.440892E-16,0.1548489,0,3.355053,3.187301,0,0,28.96824,3.52756,0,3.355053,-3.355053,7.981853,20.46625,0.1768862,3.506031,0,0,3.52756
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.21579,0.1638812,0,-1,0,0.1638812,0,0,1.051909,1.173488,0,0.1725065,0.1638812,0,0,32.69608,0.1725065,0,0.1725065,-0.1725065,7.800015,20,0.1768862,1.337369,0,0,0.1725065
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.435262,4.435262,12,0,3.372,4.435262,0,0,0,0,0,0,0,7.564738,7.186501,32.88775,0,7.186501,0,7.186501,14.61773,37.48128,0.1772416,4.878788,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.89924,4.89924,12,0,3.372,4.89924,0,0,0,0,0,0,0,7.10076,6.745722,25.70125,6.467851,6.745722,0,6.745722,21.01728,53.89036,0.1775733,5.389164,0,12,6.467851
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.22401,10.22401,12,0,3.372,10.22401,8.629924,0,0,0,0.8823246,0,0,1.775986,1.687187,18.95553,12.539,2.569512,0,2.569512,23.45494,60.14074,0.1776886,11.24642,0.7058597,12,13.42133
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,9.951437,9.951437,12,0,3.372,9.951437,35.04906,0,0,0,3.487885,0,0,2.048563,1.946135,16.38602,14.85156,5.434021,0,5.434021,28.6101,73.35909,0.1779124,10.94658,2.790308,12,18.33945
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,8.616604,8.36,0,-1,0,8.36,48.31826,0,0.2566042,1.118265,4.039407,8.8,8.36,0,0,10.952,19.74218,0,4.760593,-4.760593,23.592,60.49217,0.1779124,9.478265,3.231526,0,23.78159
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.515943,5.515943,0,-1,0,5.515943,159.7966,0,0,0,8.814292,5.806256,5.515943,0,0,16.24155,14.98159,3.008036,0,3.008036,26.44567,67.80927,0.1776917,6.067537,7.051434,0,23.79588
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,11.44907,8.36,0,-1,0,8.36,73.03747,0,3.08907,4.233977,6.105933,8.8,8.36,0,0,13.23351,17.68882,0,2.694067,-2.694067,23.60587,60.52776,0.1776917,12.59398,4.884746,0,23.79475
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.017536,5.017536,0,-1,0,5.017536,167.187,0,0,0,8.388669,5.281617,5.017536,0,0,16.22692,14.99475,3.107052,0,3.107052,26.55348,68.08571,0.1774642,5.519289,6.710935,0,23.38342
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.04412,8.36,0,-1,0,8.36,115.566,0,3.684118,4.88853,9.661321,8.8,8.36,0,0,13.11987,17.7911,0.8613205,0,0.8613205,27.3706,70.18089,0.1774013,13.24853,7.729056,0,27.45242
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.284547,8.284547,0,-1,0,8.284547,72.7501,0,0,0.7530014,6.027016,8.720575,8.284547,0,0,12.25855,18.56629,0,2.693559,-2.693559,24.53134,62.90075,0.1774013,9.113002,4.821613,0,24.5933
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.783057,6.783057,0,-1,0,6.783057,53.3157,0,8.881784E-16,0,3.616434,7.14006,6.783057,0,0,15.25139,15.87273,0,3.523626,-3.523626,20.81711,53.3771,0.1774013,7.461363,2.893147,0,19.48916
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.014089,1.014089,0,-1,0,1.014089,303.9147,0,0,0,3.081966,1.067462,1.014089,0,0,19.16653,12.3491,2.014504,0,2.014504,22.72824,58.27742,0.1772542,1.115498,2.465573,0,15.43107
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.126748,3.126748,0,-1,0,3.126748,57.28658,0,4.440892E-16,0,1.791207,3.291313,3.126748,0,0,17.15203,14.16216,0,1.500106,-1.500106,21.14699,54.22293,0.1772542,3.439422,1.432966,0,15.95336
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,18.81881,12.66205,0.6218672,0,0.6218672,21.73694,55.73564,0.1772089,0,0.4974938,0,13.28392
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,17.64177,8.36,0,-1,0,8.36,0,0,9.281767,11.04594,0,8.8,8.36,0,0,18.19694,13.22173,0,8.8,-8.8,12.46093,31.95103,0.1772089,19.40594,0,0,13.22173
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,13.69147,4.200643,0,-1,0,4.200643,0,0,9.490828,10.85997,0,4.421729,4.200643,0,0,27.97472,4.421729,0,4.421729,-4.421729,7.800015,20,0.1772089,15.06062,0,0,4.421729
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.390821,0,0,-1,0,0,0,0,2.390821,2.629903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,2.629903,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.121136,0,0,-1,0,0,0,0,2.121136,2.33325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,2.33325,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.764683,0,0,-1,0,0,0,0,2.764683,3.041151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,3.041151,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.036379,0,0,-1,0,0,0,0,3.036379,3.340017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,3.340017,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.660875,0,0,-1,0,0,0,0,1.660875,1.826962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,1.826962,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9375539,0,0,-1,0,0,0,0,0.9375539,1.031309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,1.031309,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772089,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003090326,0.003090326,8.80309,0,2.563182,0.003090326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1772703,0.003399359,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.06406,5.06406,12,0,3.372,5.06406,48.5544,0,0,0,2.458824,0,0,6.93594,6.589143,24.52775,7.524,9.047967,0,9.047967,24.31466,62.34517,0.1776485,5.570466,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.297872,3.297872,11.6383,0,3.28049,3.297872,161.1167,0,0,0,5.313421,0,0,8.340426,7.923406,15.47979,15.66717,13.23683,0,13.23683,36.87222,94.54397,0.1776797,3.62766,4.250737,12,20.98059
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,6.004486,0,0,8.247445,0,0,0,0,2.242959,27.58031,2.242959,0,2.242959,39.00008,100,0.177518,0,6.597956,0,35.82776
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.294477,8.36,0,-1,0,8.36,98.96104,0,0.9344776,1.863925,8.273144,8.8,8.36,0,0,0,29.59898,0,0.5268564,-0.5268564,38.44472,98.57601,0.177518,10.22393,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,7.352355,0,0,7.93775,0,0,0,0,0.585396,29.07212,0.585396,0,0.585396,39.00008,100,0.1774758,0,6.3502,0,37.00987
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,7.921109,7.921109,0,-1,0,7.921109,119.9,1.159399,0,0.35322,9.497409,8.33801,7.921109,0,0,0,29.59898,0,0,0,39.00008,100,0.1774758,8.71322,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,10.82068,8.36,0,-1,0,8.36,157.7737,4.389884,2.460681,3.54275,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1774758,11.90275,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.547724,5.547724,0,-1,0,5.547724,221.8527,6.468065,0,0,12.30778,5.83971,5.547724,0,0,0,29.59898,0,0,0,39.00008,100,0.1774758,6.102497,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.554669,2.554669,0,-1,0,2.554669,301.962,5.025004,0,0,7.71413,2.689125,2.554669,0,0,0,29.59898,0,0,0,39.00008,100,0.1774758,2.810136,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.396972,8.36,0,-1,0,8.36,68.13023,0,1.036972,1.976669,5.695687,8.8,8.36,0,0,0,29.59898,0,3.104313,-3.104313,35.72784,91.60967,0.1774758,10.33667,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.68611,2.68611,0,-1,0,2.68611,110.9875,0,0,0,2.981248,2.827484,2.68611,0,0,3.449237,26.49467,0.1537634,0,0.1537634,35.87372,91.9837,0.1774648,2.954721,2.384998,0,29.47591
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.01246,3.01246,0,-1,0,3.01246,23.71468,0,4.440892E-16,0,0.7143952,3.17101,3.01246,0,0,3.295473,26.63305,0,2.456615,-2.456615,33.28422,85.34398,0.1774648,3.313706,0.5715162,0,27.34745
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.025046,24.17644,0,0,0,33.28422,85.34398,0.1774648,0,0,0,24.17644
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.734818,4.734818,0,-1,0,4.734818,0,0,8.881784E-16,0,0,4.98402,4.734818,0,0,6.025046,24.17644,0,4.98402,-4.98402,28.0306,71.87319,0.1774648,5.208301,0,0,24.17644
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.538659,6.538659,0,-1,0,6.538659,0,0,8.881784E-16,0,0,6.882798,6.538659,0,0,11.56285,19.19242,0,6.882798,-6.882798,20.77549,53.27039,0.1774648,7.192524,0,0,19.19242
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.713683,4.713683,0,-1,0,4.713683,0,0,8.881784E-16,0,0,4.961771,4.713683,0,0,19.2104,12.30962,0,4.961771,-4.961771,15.54533,39.85973,0.1774648,5.185051,0,0,12.30962
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.8667008,0.8667008,0,-1,0,0.8667008,0,0,1.110223E-16,0,0,0.9123166,0.8667008,0,0,24.72348,7.347847,0,0.9123166,-0.9123166,14.58366,37.39393,0.1774648,0.9533708,0,0,7.347847
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73716,6.435531,0,0,0,14.58366,37.39393,0.1774648,0,0,0,6.435531
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.504951,2.504951,0,-1,0,2.504951,0,0,0,0,0,2.63679,2.504951,0,0,25.73716,6.435531,0,2.63679,-2.63679,11.80424,30.26722,0.1774648,2.755446,0,0,6.435531
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66693,3.798741,0,0,0,11.80424,30.26722,0.1774648,0,0,0,3.798741
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.168882,3.608804,0,-1,0,3.608804,0,0,0.5600787,0.976967,0,3.798741,3.608804,0,0,28.66693,3.798741,0,3.798741,-3.798741,7.800015,20,0.1774648,4.585771,0,0,3.798741
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.857786,0,0,-1,0,0,0,0,1.857786,2.043564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774648,2.043564,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.8933955,0.8933955,9.693396,0,2.788429,0.8933955,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1776257,0.9827351,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.186745,4.186745,12,0,3.372,4.186745,0,0,0,0,0,0,0,7.813255,7.422592,24.52775,7.524,7.422592,0,7.422592,22.7727,58.39141,0.1779796,4.60542,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.785723,2.785723,11.58572,0,3.267188,2.785723,28.80316,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,17.10516,14.20433,9.162376,0,9.162376,31.46489,80.67905,0.1782941,3.064296,0.6419011,12,15.00671
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,14.82709,14.82709,12,0,3.372,14.82709,19.69031,4.440892E-16,0,0,2.9195,2.975885,2.827091,0,0,7.942785,22.45047,0,0.05638539,-0.05638539,31.40545,80.52665,0.1782941,16.3098,2.3356,12,25.36997
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.345896,2.345896,0,-1,0,2.345896,251.3806,0,0,0,5.897129,2.469364,2.345896,0,0,8.005436,22.39409,3.427764,0,3.427764,34.65732,88.86474,0.178049,2.580486,4.717703,0,28.29121
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.429281,7.429281,0,-1,0,7.429281,77.32478,0,0,0,5.744675,7.820295,7.429281,0,0,4.577671,25.47907,0,2.07562,-2.07562,32.46942,83.25476,0.178049,8.172209,4.59574,0,31.22375
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.12306,8.36,0,-1,0,8.36,56.31728,0,3.763064,4.97537,4.708124,8.8,8.36,0,0,6.883916,23.40345,0,4.091876,-4.091876,28.15621,72.19526,0.178049,13.33537,3.766499,0,28.11158
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.460795,4.460795,0,-1,0,4.460795,151.4465,0,0,0,6.755716,4.695574,4.460795,0,0,11.43044,19.31158,2.060143,0,2.060143,30.11063,77.20659,0.1779019,4.906875,5.404573,0,26.0673
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.634674,2.634674,0,-1,0,2.634674,284.6436,0,0,0,7.49943,2.773341,2.634674,0,0,9.370302,21.16571,4.726089,0,4.726089,34.59419,88.70287,0.1775656,2.898141,5.999544,0,28.66514
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,13.65562,8.36,0,-1,0,8.36,127.0445,0,5.295624,6.661186,10.62092,8.8,8.36,0,0,4.644213,25.41919,1.82092,0,1.82092,36.32167,93.13229,0.1774363,15.02119,8.496736,0,36.04011
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,10.60347,8.36,0,-1,0,8.36,105.5309,0,2.243473,3.30382,8.822384,8.8,8.36,0,0,2.823293,27.05801,0.02238356,0,0.02238356,36.3429,93.18674,0.1774347,11.66382,7.057907,0,35.8804
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,8.762268,8.36,0,-1,0,8.36,69.30212,0,0.4022682,1.278495,5.793657,8.8,8.36,0,0,2.80091,27.07816,0,3.006343,-3.006343,33.17394,85.06121,0.1774347,9.638495,4.634925,0,32.87181
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,9.885225,8.36,0,-1,0,8.36,38.77891,0,1.525225,2.513748,3.241917,8.8,8.36,0,0,6.141291,24.07182,0,5.558083,-5.558083,27.3152,70.03884,0.1774347,10.87375,2.593534,0,27.31373
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,17.66571,8.36,0,-1,0,8.36,6.010193,0,9.305715,11.07229,0.5024521,8.8,8.36,0,0,12.31694,18.51373,0,8.297548,-8.297548,18.56882,47.61227,0.1774347,19.43229,0.4019617,0,19.01619
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,10.54657,8.36,0,-1,0,8.36,0,0,2.186568,3.241225,0,8.8,8.36,0,0,21.53644,10.21619,0,8.8,-8.8,9.292806,23.82766,0.1774347,11.60122,0,0,10.21619
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.565666,1.345376,0,-1,0,1.345376,0,0,1.22029,1.476857,0,1.416185,1.345376,0,0,31.31421,1.416185,0,1.416185,-1.416185,7.800015,20,0.1774347,2.822233,0,0,1.416185
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.23565,0,0,-1,0,0,0,0,11.23565,12.35921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,12.35921,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.89342,0,0,-1,0,0,0,0,1.89342,2.082762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,2.082762,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.855842,0,0,-1,0,0,0,0,4.855842,5.341426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,5.341426,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.997178,0,0,-1,0,0,0,0,1.997178,2.196896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,2.196896,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.119055,0,0,-1,0,0,0,0,1.119055,1.230961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,1.230961,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.560165,0,0,-1,0,0,0,0,2.560165,2.816182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,2.816182,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774347,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.371552,4.371552,12,0,3.372,4.371552,0,0,0,0,0,0,0,7.628448,7.247025,32.88775,0,7.247025,0,7.247025,14.67515,37.62851,0.177777,4.808708,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.079093,2.079093,10.87909,0,3.08841,2.079093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.64073,6.522323,8.36,0,8.36,22.60614,57.96434,0.1780664,2.287002,0,12,6.522323
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,10.82789,10.82789,12,0,3.372,10.82789,14.65518,0,0,0,1.586847,0,0,1.172112,1.113506,17.28073,14.04632,2.700353,0,2.700353,25.16792,64.533,0.1781746,11.91068,1.269477,12,15.63317
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6378443,0.6378443,9.437844,0,2.723775,0.6378443,743.4883,0,0,0,4.742298,0,0,8.8,8.36,14.58038,16.47664,13.1023,0,13.1023,37.59785,96.40455,0.1779674,0.7016287,3.793838,12,21.21894
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.12308,8.36,0,-1,0,8.36,94.22176,0,4.763079,6.075387,7.876939,8.8,8.36,0,0,1.478077,28.26871,0,0.9230609,-0.9230609,36.62486,93.90971,0.1779674,14.43539,6.301551,0,36.14565
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.959951,3.959951,0,-1,0,3.959951,230.6983,2.463471,0,0,9.135541,4.16837,3.959951,0,0,2.503701,27.34565,2.503701,0,2.503701,39.00008,100,0.1777917,4.355946,7.308433,0,36.48119
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,14.43602,8.36,0,-1,0,8.36,145.3952,3.355039,6.076025,7.519627,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777917,15.87963,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,10.60808,8.36,0,-1,0,8.36,146.2791,3.42893,2.248078,3.308886,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777917,11.66889,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.6014,6.6014,0,-1,0,6.6014,188.6741,5.506288,0,0,12.45513,6.948843,6.6014,0,0,0,29.59898,0,0,0,39.00008,100,0.1777917,7.26154,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,9.750075,8.36,0,-1,0,8.36,119.3301,1.176,1.390076,2.365083,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777917,10.72508,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,7.809834,7.809834,0,-1,0,7.809834,81.79266,0,8.881784E-16,0.2308181,6.387871,8.220879,7.809834,0,0,0,29.59898,0,1.833008,-1.833008,37.06792,95.04575,0.1777917,8.590818,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,6.796443,6.796443,0,-1,0,6.796443,95.48705,0,8.881784E-16,0,6.489723,7.15415,6.796443,0,0,2.036675,27.76597,0,0.6644273,-0.6644273,36.36755,93.24995,0.1777917,7.476087,5.191778,0,34.25569
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.0054,8.36,0,-1,0,8.36,32.67775,0,7.645401,9.245941,2.73186,8.8,8.36,0,0,2.774928,27.10154,0,6.06814,-6.06814,29.97117,76.849,0.1777917,17.60594,2.185488,0,29.8334
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,9.939208,8.36,0,-1,0,8.36,5.482248,0,1.579208,2.573129,0.4583159,8.8,8.36,0,0,9.517305,21.0334,0,8.341684,-8.341684,21.17826,54.30313,0.1777917,10.93313,0.3666528,0,21.49172
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78584,12.69172,0,0,0,21.17826,54.30313,0.1777917,0,0,0,12.69172
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,9.920544,8.36,0,-1,0,8.36,0,0,1.560544,2.552598,0,8.8,8.36,0,0,18.78584,12.69172,0,8.8,-8.8,11.90225,30.51852,0.1777917,10.9126,0,0,12.69172
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.260632,3.697133,0,-1,0,3.697133,0,0,5.563498,6.489562,0,3.891719,3.697133,0,0,28.56362,3.891719,0,3.891719,-3.891719,7.800015,20,0.1777917,10.1867,0,0,3.891719
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.26668,0,0,-1,0,0,0,0,5.26668,5.793348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,5.793348,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.946203,0,0,-1,0,0,0,0,1.946203,2.140823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,2.140823,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.265688,0,0,-1,0,0,0,0,3.265688,3.592257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,3.592257,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.652241,0,0,-1,0,0,0,0,1.652241,1.817465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,1.817465,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.420699,0,0,-1,0,0,0,0,1.420699,1.562768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,1.562768,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.407729,0,0,-1,0,0,0,0,4.407729,4.848502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,4.848502,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.595835,0,0,-1,0,0,0,0,0.595835,0.6554185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777917,0.6554185,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.724938,7.724938,12,0,3.372,7.724938,0,0,0,0,0,0,0,4.275062,4.061309,32.88775,0,4.061309,0,4.061309,11.65291,29.8792,0.1779806,8.497432,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.074888,2.074888,10.87489,0,3.087347,2.074888,0,0,0,0,0,0,0,8.8,8.36,28.82644,3.655178,8.36,0,8.36,19.5839,50.21504,0.1782654,2.282377,0,12,3.655178
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.697435,4.697435,12,0,3.372,4.697435,30.92928,0,0,0,1.452883,0,0,7.302565,6.937437,20.46644,11.17918,8.390319,0,8.390319,27.54366,70.62463,0.1786351,5.167179,1.162306,12,12.63206
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,19.63872,19.63872,12,0,3.372,19.63872,15.699,0,0,1.242594,3.083084,8.04076,7.638721,0,0,12.07613,18.73046,0,4.957676,-4.957676,22.31781,57.22504,0.1786351,21.60259,2.466467,12,21.81355
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.186689,1.186689,0,-1,0,1.186689,345.9695,0,0,0,4.10558,1.249146,1.186689,0,0,17.58465,13.77279,2.856434,0,2.856434,25.02766,64.17336,0.1784358,1.305357,3.284464,0,17.87837
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.410668,8.36,0,-1,0,8.36,91.64726,0,1.050668,1.991735,7.661711,8.8,8.36,0,0,14.72822,16.34358,0,1.138289,-1.138289,23.8278,61.0968,0.1784358,10.35174,6.129369,0,24.00529
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,11.41172,8.36,0,-1,0,8.36,129.3166,0,3.051724,4.192896,10.81087,8.8,8.36,0,0,15.99299,15.20529,2.010869,0,2.010869,25.73548,65.98827,0.1782957,12.5529,8.648695,0,26.01616
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.140666,8.140666,0,-1,0,8.140666,122.4228,0,0,0.5947331,9.96603,8.569122,8.140666,0,0,13.98212,17.01507,1.396907,0,1.396907,27.0607,69.38627,0.1781985,8.954733,7.972824,0,26.9811
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.258385,5.258385,0,-1,0,5.258385,205.4632,0,0,0,10.80405,5.535142,5.258385,0,0,12.58521,18.27229,5.268904,0,5.268904,32.05922,82.20296,0.1778328,5.784224,8.643237,0,29.07634
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.102,7.102,0,-1,0,7.102,101.4346,0,0,0,7.203886,7.47579,7.102,0,0,7.316306,23.0143,0,0.2719034,-0.2719034,31.77261,81.46806,0.1778328,7.8122,5.763109,0,30.21819
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.4159,6.4159,0,-1,0,6.4159,104.6196,0,8.881784E-16,0,6.712288,6.753579,6.4159,0,0,7.618421,22.7424,0,0.04129008,-0.04129008,31.72909,81.35647,0.1778328,7.057489,5.369831,0,29.45469
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,0,0,0,3.349883,0,0,0,0,7.664299,22.70111,3.349883,0,3.349883,34.90706,89.50511,0.1776011,0,2.679906,0,26.05099
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.312,8.36,0,-1,0,8.36,21.11202,0,2.951996,4.083196,1.764965,8.8,8.36,0,0,4.314416,25.716,0,7.035035,-7.035035,27.49149,70.49084,0.1776011,12.4432,1.411972,0,27.48097
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.2141,8.36,0,-1,0,8.36,6.722239,0,3.854105,5.075515,0.5619792,8.8,8.36,0,0,12.13112,18.68097,0,8.238021,-8.238021,18.80785,48.22516,0.1776011,13.43552,0.4495833,0,19.24295
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,13.44919,8.36,0,-1,0,8.36,0,0,5.089192,6.434111,0,8.8,8.36,0,0,21.28448,10.44295,0,8.8,-8.8,9.531835,24.44055,0.1776011,14.79411,0,0,10.44295
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,9.671303,1.5608,0,-1,0,1.5608,0,0,8.110502,9.077632,0,1.642948,1.5608,0,0,31.06226,1.642948,0,1.642948,-1.642948,7.800015,20,0.1776011,10.63843,0,0,1.642948
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.177655,0,0,-1,0,0,0,0,3.177655,3.495421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,3.495421,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.748794,0,0,-1,0,0,0,0,1.748794,1.923673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,1.923673,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.713356,0,0,-1,0,0,0,0,2.713356,2.984691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,2.984691,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.021455,0,0,-1,0,0,0,0,4.021455,4.4236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,4.4236,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.242017,0,0,-1,0,0,0,0,4.242017,4.666218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,4.666218,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.290275,0,0,-1,0,0,0,0,4.290275,4.719302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,4.719302,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.394807,0,0,-1,0,0,0,0,2.394807,2.634288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776011,2.634288,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.119957,1.119957,9.919956,0,2.845749,1.119957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777797,1.231952,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.47571,4.47571,12,0,3.372,4.47571,0,0,0,0,0,0,0,7.52429,7.148076,24.52775,7.524,7.148076,0,7.148076,22.51227,57.72365,0.1781061,4.923281,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.373732,2.373732,11.17373,0,3.162954,2.373732,63.52838,0,0,0,1.507994,0,0,8.8,8.36,17.37968,13.95727,9.867993,0,9.867993,31.87387,81.72771,0.1783141,2.611106,1.206395,12,15.46526
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.554048,1.554048,0,0,0,1.554048,287.7311,0,0,0,4.471481,1.63584,1.554048,0,0,7.511684,22.83846,2.83564,0,2.83564,34.56399,88.62545,0.1781196,1.709453,3.577184,0,27.30994
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,3.146069,0,0,7.822113,0,0,0,0,4.676044,25.39054,4.676044,0,4.676044,39.00008,100,0.1777998,0,6.25769,0,33.21265
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.707978,4.707978,0,-1,0,4.707978,171.2994,3.108973,0,0,8.064739,4.955766,4.707978,0,0,0,29.59898,0,0,0,39.00008,100,0.1777998,5.178776,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777998,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.787046,4.787046,0,-1,0,4.787046,274.5076,8.101808,0,0,13.1408,5.038996,4.787046,0,0,0,29.59898,0,0,0,39.00008,100,0.1777998,5.26575,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.792168,6.792168,0,-1,0,6.792168,189.985,5.754451,0,0,12.9041,7.14965,6.792168,0,0,0,29.59898,0,0,0,39.00008,100,0.1777998,7.471385,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777998,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.08303,8.36,0,-1,0,8.36,89.79346,0,4.72303,6.031332,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.1777998,14.39133,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.137504,8.137504,0,-1,0,8.137504,50.68057,0,0,0.5912541,4.124133,8.565793,8.137504,0,0,1.436963,28.30571,0,4.44166,-4.44166,32.95493,84.49966,0.1777998,8.951254,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,14.39873,8.36,0,-1,0,8.36,20.21595,0,6.038731,7.478604,1.690053,8.8,8.36,0,0,6.372141,23.86405,0,7.109947,-7.109947,25.46039,65.28293,0.1777998,15.8386,1.352043,0,25.5541
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.464109,7.464109,0,-1,0,7.464109,7.406087,0,8.881784E-16,0,0.5527984,7.856957,7.464109,0,0,14.27208,16.7541,0,7.304159,-7.304159,17.76113,45.54128,0.1777998,8.21052,0.4422387,0,17.3069
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,12.85691,8.36,0,-1,0,8.36,0,0,4.496908,5.782598,0,8.8,8.36,0,0,22.38781,9.449945,0,8.8,-8.8,8.485119,21.75667,0.1777998,14.1426,0,0,9.449945
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.110882,0.6174484,0,-1,0,0.6174484,0,0,8.493434,9.404522,0,0.6499457,0.6174484,0,0,32.16559,0.6499457,0,0.6499457,-0.6499457,7.800015,20,0.1777998,10.02197,0,0,0.6499457
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3497802,0,0,-1,0,0,0,0,0.3497802,0.3847582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,0.3847582,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.690758,0,0,-1,0,0,0,0,3.690758,4.059834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,4.059834,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.648874,0,0,-1,0,0,0,0,2.648874,2.913762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,2.913762,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.589891,0,0,-1,0,0,0,0,2.589891,2.84888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,2.84888,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.096726,0,0,-1,0,0,0,0,1.096726,1.206398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,1.206398,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.732321,0,0,-1,0,0,0,0,0.732321,0.805553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777998,0.805553,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5764546,0.5764546,9.376454,0,2.708243,0.5764546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1779169,0.6341,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1779715,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.836467,3.836467,11.36467,0,3.211262,3.836467,53.31831,0,0,0,2.045539,0,0,7.528205,7.151794,16.16775,15.048,9.197334,0,9.197334,32.38736,83.04434,0.1782432,4.220114,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,6.805516,6.805516,0,0,0,6.805516,58.43227,0,8.881784E-16,0,3.976618,7.163701,6.805516,0,0,6.970419,23.3256,0,3.187083,-3.187083,29.02788,74.43031,0.1782432,7.486067,3.181294,0,27.30222
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,13.41073,8.36,0,-1,0,8.36,96.76062,0,5.050731,6.391804,8.089188,8.8,8.36,0,0,10.51162,20.13852,0,0.7108122,-0.7108122,28.27862,72.50912,0.1782432,14.7518,6.47135,0,28.22771
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.628816,2.628816,0,-1,0,2.628816,316.6208,0,0,0,8.323377,2.767174,2.628816,0,0,11.30141,19.42771,5.556202,0,5.556202,33.54969,86.02467,0.1778674,2.891697,6.658701,0,27.75108
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.352861,8.36,0,-1,0,8.36,126.5926,0,0.9928611,1.928147,10.58314,8.8,8.36,0,0,5.745212,24.42829,1.783142,0,1.783142,35.24133,90.3622,0.1777472,10.28815,8.466514,0,35.01143
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.779301,1.779301,0,-1,0,1.779301,563.1443,4.185011,0,0,10.02003,1.872948,1.779301,0,0,3.96207,26.03312,3.96207,0,3.96207,39.00008,100,0.1774805,1.957231,8.016024,0,36.05315
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774805,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.6536772,0.6536772,0,-1,0,0.6536772,1508.863,9.175014,0,0,9.863094,0.6880812,0.6536772,0,0,0,29.59898,0,0,0,39.00008,100,0.1774805,0.7190449,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,12.26718,8.36,0,-1,0,8.36,69.29146,0,3.90718,5.133898,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1774805,13.4939,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.07683148,0.07683148,0,-1,0,0.07683148,3555.473,0,0,0,2.731722,0.08087525,0.07683148,0,0,3.341371,26.59174,2.650847,0,2.650847,38.34499,98.32029,0.1773026,0.08451463,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,14.95636,8.36,0,-1,0,8.36,20.2861,0,6.596357,8.091992,1.695918,8.8,8.36,0,0,0.6905237,28.97751,0,7.104083,-7.104083,30.85663,79.11941,0.1773026,16.45199,1.356734,0,30.67342
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,15.78746,8.36,0,-1,0,8.36,5.072056,0,7.427464,9.00621,0.4240239,8.8,8.36,0,0,8.583949,21.87342,0,8.375977,-8.375977,22.02757,56.48085,0.1773026,17.36621,0.3392191,0,22.29745
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89059,13.49745,0,0,0,22.02757,56.48085,0.1773026,0,0,0,13.49745
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.302869,8.302869,0,-1,0,8.302869,0,0,0,0.7731562,0,8.739862,8.302869,0,0,17.89059,13.49745,0,8.739862,-8.739862,12.81495,32.85878,0.1773026,9.133156,0,0,13.49745
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,8.538427,4.519707,0,-1,0,4.519707,0,0,4.01872,4.872563,0,4.757586,4.519707,0,0,27.60155,4.757586,0,4.757586,-4.757586,7.800015,20,0.1773026,9.39227,0,0,4.757586
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.485219,0,0,-1,0,0,0,0,1.485219,1.633741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,1.633741,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.436574,0,0,-1,0,0,0,0,5.436574,5.980231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,5.980231,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.124427,0,0,-1,0,0,0,0,1.124427,1.236869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,1.236869,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.556212,0,0,-1,0,0,0,0,1.556212,1.711833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,1.711833,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.30206,0,0,-1,0,0,0,0,3.30206,3.632266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,3.632266,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.416133,0,0,-1,0,0,0,0,3.416133,3.757746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773026,3.757746,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.867013,1.867013,10.66701,0,3.034754,1.867013,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775564,2.053714,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.082494,2.082494,10.88249,0,3.089271,2.082494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1778313,2.290744,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.193395,3.193395,11.5094,0,3.247878,3.193395,78.49614,0,0,0,2.506692,0,0,8.316005,7.900204,16.16775,15.048,10.4069,0,10.4069,33.53485,85.98662,0.178034,3.512735,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,7.953758,7.953758,8.180698,0,2.405717,7.953758,69.42596,0,0,0,5.521973,0,0,0.2269399,0.2155929,5.760857,24.41421,5.737566,0,5.737566,38.97798,99.94334,0.1781964,8.749134,4.417578,12,29.93618
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.499332,2.499332,0,-1,0,2.499332,343.9482,5.942239,0,0,8.596406,2.630876,2.499332,0,0,0.0232912,29.57802,0.0232912,0,0.0232912,39.00008,100,0.1781949,2.749265,6.877125,0,38.17442
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.504291,6.504291,0,-1,0,6.504291,152.5292,3.074322,0,0,9.920944,6.846622,6.504291,0,0,0,29.59898,0,0,0,39.00008,100,0.1781949,7.15472,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,11.71177,8.36,0,-1,0,8.36,155.5529,4.204224,3.351774,4.522952,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781949,12.88295,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.073125,8.36,0,-1,0,8.36,151.8526,3.89488,0.7131249,1.620437,12.69488,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781949,9.980437,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.913042,6.913042,0,-1,0,6.913042,153.5562,3.338516,0,0,10.6154,7.276886,6.913042,0,0,0,29.59898,0,0,0,39.00008,100,0.1781949,7.604346,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.463317,7.463317,0,-1,0,7.463317,110.1785,0.3668494,0,0,8.222973,7.856123,7.463317,0,0,0,29.59898,0,0,0,39.00008,100,0.1781949,8.209649,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.323509,7.323509,0,-1,0,7.323509,44.18264,0,0,0,3.235719,7.708957,7.323509,0,0,0,29.59898,0,4.473238,-4.473238,34.28487,87.90975,0.1781949,8.05586,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.412848,8.36,0,-1,0,8.36,49.78337,0,1.052848,1.994133,4.16189,8.8,8.36,0,0,4.970263,25.12574,0,4.63811,-4.63811,29.39587,75.37389,0.1781949,10.35413,3.329512,0,29.28763
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.501378,3.501378,0,-1,0,3.501378,50.78237,0,0,0,1.778083,3.685661,3.501378,0,0,10.12372,20.48763,0,1.907578,-1.907578,27.38511,70.21809,0.1781949,3.851516,1.422466,0,22.26571
