Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.08689,8.36,0,-1,0,8.36,4.076446,0,4.726892,6.035582,0.3407909,8.8,8.36,0,0,12.24325,18.58005,0,8.459209,-8.459209,18.46832,47.35457,0.1781949,14.39558,0.2726327,0,18.92084
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,8.679759,8.36,0,-1,0,8.36,0,0,0.3197587,1.187734,0,8.8,8.36,0,0,21.64237,10.12084,0,8.8,-8.8,9.192307,23.56997,0.1781949,9.547734,0,0,10.12084
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,10.6102,1.254801,0,-1,0,1.254801,0,0,9.355404,10.41642,0,1.320843,1.254801,0,0,31.42015,1.320843,0,1.320843,-1.320843,7.800015,20,0.1781949,11.67123,0,0,1.320843
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,11.39774,0,0,-1,0,0,0,0,11.39774,12.53751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,12.53751,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3131492,0,0,-1,0,0,0,0,0.3131492,0.3444641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,0.3444641,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.7808458,0,0,-1,0,0,0,0,0.7808458,0.8589303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,0.8589303,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.269099,0,0,-1,0,0,0,0,0.269099,0.2960089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,0.2960089,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.002403,0,0,-1,0,0,0,0,5.002403,5.502644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,5.502644,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.731649,0,0,-1,0,0,0,0,3.731649,4.104815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,4.104815,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.002077,0,0,-1,0,0,0,0,1.002077,1.102285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,1.102285,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.884408,0,0,-1,0,0,0,0,2.884408,3.172849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781949,3.172849,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.177176,4.177176,12,0,3.372,4.177176,0,0,0,0,0,0,0,7.822824,7.431683,32.88775,0,7.431683,0,7.431683,14.85033,38.07769,0.1785208,4.594894,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9109879,0.9109879,9.710988,0,2.79288,0.9109879,0,0,0,0,0,0,0,8.8,8.36,25.45607,6.688514,8.36,0,8.36,22.78132,58.41353,0.1786672,1.002087,0,12,6.688514
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.09607,14.21251,10.80932,0,10.80932,33.03594,84.70737,0.1785559,0,1.959453,12,16.66183
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.236007,5.236007,0,0,0,5.236007,102.7641,0,0,0,5.380737,5.511587,5.236007,0,0,6.286755,23.9409,0,0.1308494,-0.1308494,32.89801,84.35371,0.1785559,5.759608,4.30459,0,29.32164
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,2.399806,0,0,8.831949,0,0,0,0,6.432143,23.81005,6.432143,0,6.432143,39.00008,100,0.1781321,0,7.06556,0,32.642
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,18.73186,8.36,0,-1,0,8.36,141.9443,3.066545,10.37187,12.24505,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,20.60505,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.666417,4.666417,0,-1,0,4.666417,220.4748,5.376256,0,0,10.28827,4.912018,4.666417,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,5.133059,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.33383,3.33383,0,-1,0,3.33383,254.9821,4.991375,0,0,8.50067,3.509295,3.33383,0,0,0,29.59898,0,0,0,39.00008,100,0.1781321,3.667213,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.990527,7.990527,0,-1,0,7.990527,69.81345,0,0,0.4295793,5.578463,8.41108,7.990527,0,0,0,29.59898,0,2.832618,-2.832618,36.01424,92.34401,0.1781321,8.789579,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.9732,3.9732,0,-1,0,3.9732,60.79051,0,8.881784E-16,0,2.415329,4.182316,3.9732,0,0,3.147354,26.76636,0,1.766987,-1.766987,34.15167,87.56821,0.1781321,4.37052,1.932263,0,29.18169
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.7633321,0.7633321,0,-1,0,0.7633321,52.87041,0,0,0,0.4035768,0.8035074,0.7633321,0,0,5.110673,24.99937,0,0.3999307,-0.3999307,33.7301,86.48727,0.1781321,0.8396653,0.3228614,0,25.40295
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,18.47029,8.36,0,-1,0,8.36,0,0,10.11029,11.95732,0,8.8,8.36,0,0,5.55504,24.59944,0,8.8,-8.8,24.45409,62.70267,0.1781321,20.31732,0,0,24.59944
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,14.24286,8.36,0,-1,0,8.36,0,0,5.882855,7.307141,0,8.8,8.36,0,0,15.33282,15.79944,0,8.8,-8.8,15.17807,38.91806,0.1781321,15.66714,0,0,15.79944
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.753592,1.753592,0,-1,0,1.753592,0,0,2.220446E-16,0,0,1.845886,1.753592,0,0,25.1106,6.999442,0,1.845886,-1.845886,13.23234,33.92901,0.1781321,1.928951,0,0,6.999442
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.765999,2.765999,0,-1,0,2.765999,0,0,4.440892E-16,0,0,2.911577,2.765999,0,0,27.16158,5.153556,0,2.911577,-2.911577,10.16327,26.05961,0.1781321,3.042598,0,0,5.153556
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.790534,1.790534,0,-1,0,1.790534,0,0,2.220446E-16,0,0,1.884772,1.790534,0,0,30.39667,2.241979,0,1.884772,-1.884772,8.176544,20.96546,0.1781321,1.969587,0,0,2.241979
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.531875,0.3393461,0,-1,0,0.3393461,0,0,1.192529,1.345717,0,0.3572064,0.3393461,0,0,32.49086,0.3572064,0,0.3572064,-0.3572064,7.800015,20,0.1781321,1.685063,0,0,0.3572064
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5400915,0,0,-1,0,0,0,0,0.5400915,0.5941007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781321,0.5941007,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.054668,0,0,-1,0,0,0,0,2.054668,2.260134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781321,2.260134,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.997594,0,0,-1,0,0,0,0,1.997594,2.197354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781321,2.197354,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9231111,0,0,-1,0,0,0,0,0.9231111,1.015422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781321,1.015422,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.916249,2.916249,11.71625,0,3.300211,2.916249,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1784856,3.207874,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.25998,1.25998,10.05998,0,2.881175,1.25998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1786662,1.385978,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.904925,2.904925,11.70493,0,3.297346,2.904925,75.15086,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1788721,3.195418,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.520342,7.520342,0,0,0,7.520342,76.10457,0,8.881784E-16,0,5.723324,7.916149,7.520342,0,0,5.624677,24.53677,0,2.192826,-2.192826,31.3526,80.39112,0.1788721,8.272376,4.578659,0,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.391356,4.391356,0,-1,0,4.391356,185.6062,0,0,0,8.150626,4.622479,4.391356,0,0,8.06115,22.34394,3.528147,0,3.528147,34.69969,88.9734,0.1786418,4.830491,6.520501,0,30.49457
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,8.767755,8.36,0,-1,0,8.36,129.4253,0,0.4077544,1.28453,10.81995,8.8,8.36,0,0,4.533003,25.51928,2.019954,0,2.019954,36.61599,93.88697,0.1785102,9.64453,8.655964,0,36.33923
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.105529,5.105529,0,-1,0,5.105529,221.5165,3.422299,0,0,11.30959,5.374241,5.105529,0,0,2.513049,27.33723,2.513049,0,2.513049,39.00008,100,0.1783468,5.616082,9.047671,0,38.64682
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,17.1302,8.36,0,-1,0,8.36,126.7817,1.798947,8.770195,10.48322,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783468,18.84321,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.484601,2.484601,0,-1,0,2.484601,506.297,9.964088,0,0,12.57946,2.615369,2.484601,0,0,0,29.59898,0,0,0,39.00008,100,0.1783468,2.733061,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,8.690934,8.36,0,-1,0,8.36,136.1314,2.580584,0.3309346,1.200028,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783468,9.560028,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,10.71533,8.36,0,-1,0,8.36,97.53237,0,2.35533,3.426863,8.153707,8.8,8.36,0,0,0,29.59898,0,0.6462937,-0.6462937,38.31882,98.2532,0.1783468,11.78686,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.332516,8.36,0,-1,0,8.36,72.92104,0,0.9725161,1.905768,6.0962,8.8,8.36,0,0,0.7181041,28.95268,0,2.703801,-2.703801,35.46877,90.94538,0.1783468,10.26577,4.876959,0,35.04889
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.09604,8.36,0,-1,0,8.36,44.55546,0,3.736037,4.945642,3.724836,8.8,8.36,0,0,3.722327,26.24888,0,5.075164,-5.075164,30.11908,77.22825,0.1783468,13.30564,2.979869,0,29.97372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,10.88661,8.36,0,-1,0,8.36,5.598945,0,2.526613,3.615275,0.4680718,8.8,8.36,0,0,9.361398,21.17372,0,8.331928,-8.331928,21.33645,54.70874,0.1783468,11.97528,0.3744574,0,21.64179
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,28.52567,8.36,0,-1,0,8.36,0,0,20.16567,23.01824,0,8.8,8.36,0,0,18.6191,12.84179,0,8.8,-8.8,12.06044,30.92414,0.1783468,31.37824,0,0,12.84179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,22.13796,3.839702,0,-1,0,3.839702,0,0,18.29826,20.51205,0,4.041791,3.839702,0,0,28.39687,4.041791,0,4.041791,-4.041791,7.800015,20,0.1783468,24.35176,0,0,4.041791
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.18251,0,0,-1,0,0,0,0,12.18251,13.40076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,13.40076,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.397737,0,0,-1,0,0,0,0,3.397737,3.73751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,3.73751,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.018642,0,0,-1,0,0,0,0,2.018642,2.220506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,2.220506,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.48094,0,0,-1,0,0,0,0,3.48094,3.829034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,3.829034,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.187302,0,0,-1,0,0,0,0,1.187302,1.306033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,1.306033,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.256246,0,0,-1,0,0,0,0,2.256246,2.481871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,2.481871,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.794033,0,0,-1,0,0,0,0,2.794033,3.073436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,3.073436,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7282552,0,0,-1,0,0,0,0,0.7282552,0.8010807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783468,0.8010807,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.867235,1.867235,10.66723,0,3.03481,1.867235,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1785881,2.053958,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3233634,0.3233634,9.123363,0,2.644211,0.3233634,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1786708,0.3556998,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.94323,3.94323,11.48907,0,3.242735,3.94323,43.94381,0,0,0,1.732806,0,0,7.545843,7.16855,16.16775,15.048,8.901357,0,8.901357,32.10657,82.32437,0.178958,4.337554,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,8.566236,8.566236,10.92393,0,3.099754,8.566236,55.85433,0,0,0,4.784614,0,0,2.357694,2.23981,7.266397,23.05922,7.024423,0,7.024423,38.77052,99.41139,0.1792041,9.422859,3.827691,12,27.84383
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,9.832696,8.36,0,-1,0,8.36,78.64745,0,1.472696,2.455965,6.574926,8.8,8.36,0,0,0.2419739,29.3812,0,2.225073,-2.225073,36.42509,93.39748,0.1792041,10.81596,5.259941,0,35.95613
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.903815,1.903815,0,-1,0,1.903815,405.9109,3.009498,0,0,7.727791,2.004016,1.903815,0,0,2.714278,27.15613,2.714278,0,2.714278,39.00008,100,0.1790291,2.094196,6.182233,0,34.88392
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.926895,4.926895,0,-1,0,4.926895,155.9527,2.497419,0,0,7.683625,5.186206,4.926895,0,0,0,29.59898,0,0,0,39.00008,100,0.1790291,5.419585,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,9.760903,8.36,0,-1,0,8.36,39.21964,0,1.400903,2.376994,3.278762,8.8,8.36,0,0,0,29.59898,0,5.521238,-5.521238,33.18018,85.07722,0.1790291,10.73699,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,2.378363,0,0,8.513072,0,0,0,0,6.134709,24.07774,6.134709,0,6.134709,39.00008,100,0.178635,0,6.810458,0,32.59081
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.74951,4.74951,0,-1,0,4.74951,132.9168,1.313414,0,0,6.312899,4.999485,4.74951,0,0,0,29.59898,0,0,0,39.00008,100,0.178635,5.224462,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.302139,1.302139,0,-1,0,1.302139,476.3579,4.83217,0,0,6.202843,1.370673,1.302139,0,0,0,29.59898,0,0,0,39.00008,100,0.178635,1.432353,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178635,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.420879,3.420879,0,-1,0,3.420879,60.05897,0,0,0,2.054545,3.600925,3.420879,0,0,0,29.59898,0,1.546381,-1.546381,37.37005,95.82045,0.178635,3.762967,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.26489,8.36,0,-1,0,8.36,6.676453,0,2.904886,4.031375,0.5581515,8.8,8.36,0,0,1.718201,28.0526,0,8.241849,-8.241849,28.68238,73.54441,0.178635,12.39137,0.4465212,0,28.61075
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.823713,5.823713,0,-1,0,5.823713,0,0,8.881784E-16,0,0,6.130224,5.823713,0,0,10.87581,19.81075,0,6.130224,-6.130224,22.22055,56.97567,0.178635,6.406085,0,0,19.81075
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.423166,2.423166,0,-1,0,2.423166,0,0,4.440892E-16,0,0,2.5507,2.423166,0,0,17.68717,13.68052,0,2.5507,-2.5507,19.53188,50.08164,0.178635,2.665482,0,0,13.68052
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,22.83802,8.36,0,-1,0,8.36,0,0,14.47802,16.76183,0,8.8,8.36,0,0,20.52128,11.12982,0,8.8,-8.8,10.25587,26.29704,0.178635,25.12182,0,0,11.12982
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29906,2.329824,0,0,0,10.25587,26.29704,0.178635,0,0,0,2.329824
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.574861,2.213333,0,-1,0,2.213333,0,0,0.3615281,0.6190141,0,2.329824,2.213333,0,0,30.29906,2.329824,0,2.329824,-2.329824,7.800015,20,0.178635,2.832347,0,0,2.329824
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178635,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5860707,0,0,-1,0,0,0,0,0.5860707,0.6446778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178635,0.6446778,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.519096,0,0,-1,0,0,0,0,2.519096,2.771006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178635,2.771006,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.660977,0,0,-1,0,0,0,0,3.660977,4.027074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178635,4.027074,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.7765269,0,0,-1,0,0,0,0,0.7765269,0.8541795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178635,0.8541795,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.161052,2.161052,10.96105,0,3.109146,2.161052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1789014,2.377157,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2230646,0.2230646,9.023065,0,2.618835,0.2230646,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1789719,0.245371,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1789479,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.248785,5.248785,0,0,0,5.248785,18.28112,0,8.881784E-16,0,0.9595369,5.525037,5.248785,0,0,6.680424,23.5866,0,4.5655,-4.5655,27.85001,71.41015,0.1789479,5.773664,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,11.7532,19.0211,2.402675,0,2.402675,30.12939,77.25469,0.1787951,0,1.92214,0,21.42377
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,16.20388,8.36,0,-1,0,8.36,58.97258,0,7.843885,9.464273,4.930108,8.8,8.36,0,0,9.350526,21.1835,0,3.869892,-3.869892,26.05017,66.79517,0.1787951,17.82427,3.944086,0,26.11361
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,15.79289,8.36,0,-1,0,8.36,61.25873,0,7.432893,9.012182,5.12123,8.8,8.36,0,0,13.65041,17.31361,0,3.67877,-3.67877,22.1724,56.8522,0.1787951,17.37218,4.096984,0,22.43484
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.11952,8.36,0,-1,0,8.36,53.77403,0,2.75952,3.871472,4.495509,8.8,8.36,0,0,17.73793,13.63484,0,4.304491,-4.304491,17.63507,45.21804,0.1787951,12.23147,3.596407,0,18.13035
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,19.52102,8.36,0,-1,0,8.36,92.36971,0,11.16102,13.11312,7.722108,8.8,8.36,0,0,22.52069,9.330352,0,1.077892,-1.077892,16.49887,42.30472,0.1787951,21.47312,6.177687,0,17.05246
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.965755,3.965755,0,-1,0,3.965755,115.4154,0,0,0,4.577091,4.174479,3.965755,0,0,23.71835,8.25246,0.4026126,0,0.4026126,16.88083,43.28408,0.1787696,4.36233,3.661673,0,12.82955
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,7.770846,7.770846,0,-1,0,7.770846,42.20929,0,0,0.1879305,3.280019,8.179838,7.770846,0,0,23.31574,8.614812,0,4.899819,-4.899819,11.71596,30.04087,0.1787696,8.547931,2.624015,0,11.89483
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.5237,2.5237,0,-1,0,2.5237,37.22713,0,0,0,0.9395013,2.656527,2.5237,0,0,28.75998,3.714993,0,1.717026,-1.717026,9.906058,25.4001,0.1787696,2.776071,0.751601,0,4.654494
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,9.984425,2.902579,0,-1,0,2.902579,36.42896,0,7.081845,8.883896,1.057379,3.055346,2.902579,0,0,30.66779,1.997967,0,1.997967,-1.997967,7.800015,20,0.1787696,10.98287,0.8459036,0,3.055346
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.911393,0.5058925,0,-1,0,0.5058925,105.2632,0,6.405501,7.501354,0.5325184,0.5325184,0.5058925,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,7.602532,0.4260147,0,0.5325184
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.432682,0,0,-1,0,0,0,0,3.432682,3.77595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,3.77595,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,9.63976,0,0,-1,0,0,0,0,9.63976,10.60374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,10.60374,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.915104,0,0,-1,0,0,0,0,6.915104,7.606615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,7.606615,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.758317,0,0,-1,0,0,0,0,2.758317,3.034148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,3.034148,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.492123,0,0,-1,0,0,0,0,5.492123,6.041335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,6.041335,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.128539,0,0,-1,0,0,0,0,2.128539,2.341393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,2.341393,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.342308,0,0,-1,0,0,0,0,1.342308,1.476538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,1.476538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.681035,0,0,-1,0,0,0,0,1.681035,1.849138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,1.849138,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2112287,0,0,-1,0,0,0,0,0.2112287,0.2323515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,0.2323515,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787696,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.879622,1.879622,10.67962,0,3.037945,1.879622,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1790048,2.067585,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.7625731,0.7625731,9.562573,0,2.755331,0.7625731,198.6598,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.179032,0.8388304,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1788978,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9273149,0.9273149,0,-1,0,0.9273149,387.4679,0,0,0,3.593048,0.976121,0.9273149,0,0,3.412989,26.52729,2.616927,0,2.616927,38.24487,98.06357,0.1787334,1.020046,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.665883,6.665883,0,-1,0,6.665883,95.70898,0,8.881784E-16,0,6.379849,7.016719,6.665883,0,0,0.7960624,28.88252,0,0.6368699,-0.6368699,37.57355,96.34224,0.1787334,7.332471,5.103879,0,35.26237
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.10254,8.36,0,-1,0,8.36,97.5125,0,1.742537,2.752791,8.152045,8.8,8.36,0,0,1.503696,28.24565,0,0.647955,-0.647955,36.89054,94.59094,0.1787334,11.11279,6.521636,0,36.3977
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.138175,5.138175,0,-1,0,5.138175,167.1031,0.9537978,0,0,8.586049,5.408606,5.138175,0,0,2.223646,27.5977,2.223646,0,2.223646,39.00008,100,0.178594,5.651993,6.868839,0,36.18375
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178594,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,11.6106,8.36,0,-1,0,8.36,49.96352,0,3.250603,4.411663,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.178594,12.77166,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,16.57038,8.36,0,-1,0,8.36,43.54626,0,8.210384,9.867423,3.640467,8.8,8.36,0,0,5.136722,24.97593,0,5.159533,-5.159533,28.68833,73.55968,0.178594,18.22742,2.912374,0,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,15.56159,8.36,0,-1,0,8.36,63.9923,0,7.201587,8.757746,5.349756,8.8,8.36,0,0,10.86954,19.81639,0,3.450244,-3.450244,25.05145,64.23437,0.178594,17.11775,4.279805,0,25.16615
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.70314,16.36615,1.590117,0,1.590117,26.55997,68.10236,0.1784944,0,1.272093,0,17.95627
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,13.11302,17.79726,0.5162783,0,0.5162783,27.04976,69.35821,0.1784621,0,0.4130227,0,18.31354
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.364453,8.36,0,-1,0,8.36,0,0,0.004453651,0.840899,0,8.8,8.36,0,0,12.59675,18.26191,0,8.8,-8.8,17.77374,45.5736,0.1784621,9.200899,0,0,18.26191
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,14.65346,8.36,0,-1,0,8.36,0,0,6.293464,7.758811,0,8.8,8.36,0,0,22.37452,9.461907,0,8.8,-8.8,8.497726,21.789,0.1784621,16.11881,0,0,9.461907
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,14.84553,0.6288117,0,-1,0,0.6288117,0,0,14.21672,15.70127,0,0.661907,0.6288117,0,0,32.1523,0.661907,0,0.661907,-0.661907,7.800015,20,0.1784621,16.33008,0,0,0.661907
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.539868,0,0,-1,0,0,0,0,1.539868,1.693855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,1.693855,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.791523,0,0,-1,0,0,0,0,3.791523,4.170675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,4.170675,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.826637,0,0,-1,0,0,0,0,3.826637,4.209301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,4.209301,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.894053,0,0,-1,0,0,0,0,1.894053,2.083459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,2.083459,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.233762,0,0,-1,0,0,0,0,4.233762,4.657138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784621,4.657138,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7044265,0.7044265,9.504427,0,2.74062,0.7044265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1785797,0.7748692,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.662067,1.662067,10.46207,0,2.982903,1.662067,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1787905,1.828273,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,13.8217,13.8217,12,0,3.372,13.8217,14.06824,0,0,0,1.94447,1.917578,1.8217,0,0,16.16775,15.048,0.02689189,0,0.02689189,23.68751,60.73709,0.1787913,15.20387,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.937292,1.937292,10.73729,0,3.052535,1.937292,232.7692,0,0,0,4.509419,0,0,8.8,8.36,16.14086,15.0722,12.86942,0,12.86942,35.89651,92.04216,0.1787477,2.131021,3.607536,12,19.58162
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,20.1125,8.36,0,-1,0,8.36,106.4023,0,11.7525,13.76375,8.895232,8.8,8.36,0,0,3.271442,26.65468,0.09523267,0,0.09523267,35.98686,92.27382,0.1787418,22.12375,7.116186,0,35.54991
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.153818,4.153818,0,-1,0,4.153818,221.3254,1.644806,0,0,9.193457,4.37244,4.153818,0,0,3.176209,26.74039,3.176209,0,3.176209,39.00008,100,0.178545,4.5692,7.354765,0,35.93385
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,13.74382,8.36,0,-1,0,8.36,40.25535,0,5.383816,6.758198,3.365347,8.8,8.36,0,0,0,29.59898,0,5.434653,-5.434653,33.27145,85.31124,0.178545,15.1182,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.15671,8.36,0,-1,0,8.36,95.04458,0,1.796707,2.812378,7.945727,8.8,8.36,0,0,6.038503,24.16433,0,0.854273,-0.854273,32.37097,83.00232,0.178545,11.17238,6.356582,0,32.11005
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,7.875269,7.875269,0,-1,0,7.875269,132.1734,0,0,0.3027956,10.40901,8.289757,7.875269,0,0,6.987695,23.31005,2.119253,0,2.119253,34.38147,88.15743,0.1784139,8.662796,8.327208,0,33.71906
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.22367,3.22367,0,-1,0,3.22367,245.8108,0,0,0,7.92413,3.393337,3.22367,0,0,4.868443,25.21738,4.530793,0,4.530793,38.67976,99.17867,0.1781344,3.546037,6.339304,0,33.14151
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,8.717937,8.36,0,-1,0,8.36,78.07004,0,0.3579366,1.22973,6.526655,8.8,8.36,0,0,0.3376494,29.29509,0,2.273345,-2.273345,36.28344,93.03427,0.1781344,9.58973,5.221324,0,35.82175
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,7.662435,7.662435,0,-1,0,7.662435,34.00811,0,8.881784E-16,0.06867822,2.60585,8.065721,7.662435,0,0,2.863588,27.02175,0,5.459871,-5.459871,30.52823,78.27736,0.1781344,8.428679,2.08468,0,29.6276
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,13.84216,8.36,0,-1,0,8.36,27.25323,0,5.482165,6.866381,2.27837,8.8,8.36,0,0,8.930112,21.56188,0,6.52163,-6.52163,23.65383,60.65072,0.1781344,15.22638,1.822696,0,23.84025
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,13.67462,8.36,0,-1,0,8.36,4.8296,0,5.314622,6.682085,0.4037545,8.8,8.36,0,0,16.17637,15.04025,0,8.396245,-8.396245,14.80341,37.95738,0.1781344,15.04208,0.3230036,0,15.444
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.06916,6.311802,0,-1,0,6.311802,0,0,4.757362,5.864279,0,6.644002,6.311802,0,0,25.50553,6.644002,0,6.644002,-6.644002,7.800015,20,0.1781344,12.17608,0,0,6.644002
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,20.61312,0,0,-1,0,0,0,0,20.61312,22.67443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,22.67443,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,9.69703,0,0,-1,0,0,0,0,9.69703,10.66673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,10.66673,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.901225,0,0,-1,0,0,0,0,0.901225,0.9913476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,0.9913476,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.352789,0,0,-1,0,0,0,0,3.352789,3.688067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,3.688067,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.824258,0,0,-1,0,0,0,0,1.824258,2.006684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,2.006684,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.94234,0,0,-1,0,0,0,0,1.94234,2.136574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,2.136574,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781344,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001595593,0.001595593,8.801596,0,2.562804,0.001595593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1781832,0.001755153,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.9646735,0.9646735,9.764673,0,2.806462,0.9646735,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1783249,1.061141,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.204155,2.204155,11.00415,0,3.120051,2.204155,29.42349,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1785455,2.42457,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1783469,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1781084,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.031066,3.031066,0,-1,0,3.031066,215.799,3.350413,0,0,6.541009,3.190596,3.031066,0,0,0,29.59898,0,0,0,39.00008,100,0.1781084,3.334173,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.773256,3.773256,0,-1,0,3.773256,166.5455,2.312341,0,0,6.28419,3.971849,3.773256,0,0,0,29.59898,0,0,0,39.00008,100,0.1781084,4.150582,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781084,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.857276,5.857276,0,-1,0,5.857276,104.1106,0,0,0,6.098045,6.165554,5.857276,0,0,0,29.59898,0,0.067509,-0.067509,38.92892,99.81754,0.1781084,6.443004,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,18.58477,8.36,0,-1,0,8.36,90.88488,0,10.22477,12.08325,7.597976,8.8,8.36,0,0,0.07501,29.53147,0,1.202024,-1.202024,37.66187,96.56871,0.1781084,20.44325,6.078381,0,37.12944
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,9.43392,8.36,0,-1,0,8.36,46.00133,0,1.07392,2.017312,3.845711,8.8,8.36,0,0,1.410593,28.32944,0,4.954289,-4.954289,32.43959,83.17828,0.1781084,10.37731,3.076569,0,32.17516
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,19.43018,8.36,0,-1,0,8.36,49.93268,0,11.07018,13.0132,4.174372,8.8,8.36,0,0,6.915358,23.37516,0,4.625628,-4.625628,27.56375,70.67615,0.1781084,21.3732,3.339498,0,27.54953
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.189858,7.189858,0,-1,0,7.189858,22.27427,0,8.881784E-16,0,1.601489,7.568272,7.189858,0,0,12.05494,18.74953,0,5.966784,-5.966784,21.27421,54.54915,0.1781084,7.908844,1.281191,0,20.35102
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,14.88338,8.36,0,-1,0,8.36,5.251916,0,6.523383,8.011721,0.4390602,8.8,8.36,0,0,18.6847,12.78274,0,8.36094,-8.36094,12.46101,31.95124,0.1781084,16.37172,0.3512481,0,13.2218
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.920292,4.200715,0,-1,0,4.200715,0,0,2.719577,3.411606,0,4.421805,4.200715,0,0,27.97464,4.421805,0,4.421805,-4.421805,7.800015,20,0.1781084,7.612321,0,0,4.421805
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.214772,0,0,-1,0,0,0,0,7.214772,7.936249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,7.936249,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.320903,0,0,-1,0,0,0,0,1.320903,1.452993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,1.452993,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.591133,0,0,-1,0,0,0,0,3.591133,3.950246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,3.950246,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.9068183,0,0,-1,0,0,0,0,0.9068183,0.9975001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,0.9975001,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.007889,0,0,-1,0,0,0,0,4.007889,4.408678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,4.408678,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.279175,0,0,-1,0,0,0,0,4.279175,4.707092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,4.707092,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.704656,0,0,-1,0,0,0,0,4.704656,5.175121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,5.175121,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.307697,0,0,-1,0,0,0,0,2.307697,2.538467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,2.538467,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4888731,0,0,-1,0,0,0,0,0.4888731,0.5377604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781084,0.5377604,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.8662861,0.8662861,9.666286,0,2.78157,0.8662861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1782397,0.9529147,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.492378,2.492378,11.29238,0,3.192972,2.492378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1785256,2.741616,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,10.92068,10.92068,12,0,3.372,10.92068,3.434438,0,0,0,0.375064,0,0,1.07932,1.025354,16.16775,15.048,1.400418,0,1.400418,24.99055,64.07822,0.1785778,12.01275,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,14.61348,14.61348,12,0,3.372,14.61348,5.55669,8.881784E-16,0,0,0.8120256,2.751028,2.613477,0,0,14.76733,16.30838,0,1.939002,-1.939002,22.94666,58.83749,0.1785778,16.07482,0.6496205,12,17.1204
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.722147,3.722147,0,-1,0,3.722147,63.49747,4.440892E-16,0,0,2.363469,3.918049,3.722147,0,0,16.92178,14.36937,0,1.55458,-1.55458,21.30799,54.63577,0.1785778,4.094361,1.890775,0,16.73284
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.545166,6.545166,0,-1,0,6.545166,22.98284,0,0,0,1.504265,6.889648,6.545166,0,0,18.64909,12.81479,0,5.385383,-5.385383,15.6313,40.08018,0.1785778,7.199682,1.203412,0,14.31906
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,11.93722,8.36,0,-1,0,8.36,61.34605,0,3.577222,5.098583,5.12853,8.8,8.36,0,0,24.63285,7.429411,0,3.67147,-3.67147,11.76123,30.15695,0.1785778,13.13094,4.102824,0,12.55794
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.069713,5.088981,0,-1,0,5.088981,31.41848,0,1.980732,3.902853,1.598881,5.356822,5.088981,0,0,28.71226,3.757941,0,3.757941,-3.757941,7.800015,20,0.1785778,7.776684,1.279104,0,5.356822
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,32.88775,0,0.5759012,0,0.5759012,8.346363,21.40089,0.1785429,0,0.4607209,0,0.5759012
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.228108,1.200757,0,-1,0,1.200757,62.09781,0,7.027352,8.416852,0.7456438,1.263955,1.200757,0,0,32.31185,0.518311,0,0.518311,-0.518311,7.800015,20,0.1785429,9.05092,0.596515,0,1.263955
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.76861,0.3284314,0,-1,0,0.3284314,105.2632,0,3.440178,4.079784,0.3457172,0.3457172,0.3284314,0,0,32.88775,0,0,0,0,7.800015,20,0.1785429,4.145471,0.2765738,0,0.3457172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,11.39188,0.7302735,0,-1,0,0.7302735,105.2632,0,10.66161,12.38502,0.768709,0.768709,0.7302735,0,0,32.88775,0,0,0,0,7.800015,20,0.1785429,12.53107,0.6149672,0,0.768709
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.1784806,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,8.798133,1.280992,0,-1,0,1.280992,33.18585,0,7.517141,8.720037,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.1784806,9.677946,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.812523,0,0,-1,0,0,0,0,1.812523,1.993776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,1.993776,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.014862,0,0,-1,0,0,0,0,5.014862,5.516348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,5.516348,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,12.5323,0,0,-1,0,0,0,0,12.5323,13.78554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,13.78554,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.277027,0,0,-1,0,0,0,0,1.277027,1.40473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,1.40473,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.671415,0,0,-1,0,0,0,0,1.671415,1.838556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,1.838556,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.520295,0,0,-1,0,0,0,0,4.520295,4.972325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,4.972325,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.315408,0,0,-1,0,0,0,0,1.315408,1.446949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,1.446949,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.528022,0,0,-1,0,0,0,0,2.528022,2.780824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,2.780824,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.394063,0,0,-1,0,0,0,0,1.394063,1.533469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784806,1.533469,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.956229,1.956229,10.75623,0,3.057326,1.956229,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787138,2.151852,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1787598,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,19.02963,19.02963,12,0,3.372,19.02963,13.78075,0,0,0.5725962,2.622426,7.399613,7.029633,0,0,16.16775,15.048,0,4.777187,-4.777187,18.6264,47.75991,0.1787598,20.9326,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,23.66671,20.36,12,0,3.372,20.36,29.42167,0,3.306706,5.673377,5.990252,8.8,8.36,0,0,21.47574,10.27081,0,2.809747,-2.809747,15.66467,40.16574,0.1787598,26.03338,4.792202,12,16.26106
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.867993,1.867993,0,-1,0,1.867993,393.863,0,0,0,7.357335,1.966308,1.867993,0,0,24.59768,7.461065,5.391026,0,5.391026,20.77905,53.2795,0.1784349,2.054792,5.885868,0,14.8184
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,15.76328,8.36,0,-1,0,8.36,130.3998,0,7.40328,8.979608,10.90143,8.8,8.36,0,0,19.20666,12.31299,2.101427,0,2.101427,22.77263,58.39125,0.1783086,17.33961,8.721142,0,23.21442
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.497991,6.497991,0,-1,0,6.497991,180.1151,0,0,0,11.70387,6.83999,6.497991,0,0,17.10523,14.20427,4.863875,0,4.863875,27.38691,70.22271,0.1780169,7.14779,9.363092,0,25.90814
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,14.16099,8.36,0,-1,0,8.36,131.036,0,5.800989,7.217088,10.95461,8.8,8.36,0,0,12.24135,18.58176,2.154614,0,2.154614,29.43096,75.46384,0.177888,15.57709,8.763691,0,29.53638
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,22.63499,8.36,0,-1,0,8.36,142.2551,0,14.27499,16.53849,11.89253,8.8,8.36,0,0,10.08674,20.52091,3.09253,0,3.09253,32.36479,82.98647,0.1777033,24.89849,9.514024,0,32.41344
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.725724,4.725724,0,-1,0,4.725724,244.1673,0,0,0,11.53867,4.974446,4.725724,0,0,6.994209,23.30419,6.564227,0,6.564227,38.59216,98.95406,0.1773126,5.198297,9.230939,0,34.84286
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.624389,5.624389,0,-1,0,5.624389,167.3081,3.059666,0,0,9.410058,5.920409,5.624389,0,0,0.4299825,29.21199,0.4299825,0,0.4299825,39.00008,100,0.177287,6.186827,7.528046,0,38.62205
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,13.71503,8.36,0,-1,0,8.36,70.50256,0,5.355027,6.72653,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.177287,15.08653,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.520906,2.520906,0,-1,0,2.520906,105.7543,0,0,0,2.665965,2.653585,2.520906,0,0,3.228873,26.69299,0.01238014,0,0.01238014,35.94865,92.17583,0.1772863,2.772996,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.354933,4.354933,0,-1,0,4.354933,7.356597,0,8.881784E-16,0,0.3203749,4.58414,4.354933,0,0,3.216493,26.70413,0,4.263765,-4.263765,31.45424,80.65174,0.1772863,4.790427,0.2562999,0,27.02451
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,15.66599,8.36,0,-1,0,8.36,0,0,7.305988,8.872586,0,8.8,8.36,0,0,7.95401,22.44037,0,8.8,-8.8,22.17823,56.86713,0.1772863,17.23259,0,0,22.44037
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,15.93556,8.36,0,-1,0,8.36,0,0,7.575565,9.169122,0,8.8,8.36,0,0,17.73179,13.64037,0,8.8,-8.8,12.90221,33.08253,0.1772863,17.52912,0,0,13.64037
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,10.49684,4.598351,0,-1,0,4.598351,0,0,5.898489,6.948174,0,4.840369,4.598351,0,0,27.50957,4.840369,0,4.840369,-4.840369,7.800015,20,0.1772863,11.54652,0,0,4.840369
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.520463,0,0,-1,0,0,0,0,4.520463,4.972509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,4.972509,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.401085,0,0,-1,0,0,0,0,3.401085,3.741194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,3.741194,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.294365,0,0,-1,0,0,0,0,3.294365,3.623802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,3.623802,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1667612,0,0,-1,0,0,0,0,0.1667612,0.1834373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,0.1834373,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.2308,0,0,-1,0,0,0,0,2.2308,2.45388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,2.45388,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9382983,0,0,-1,0,0,0,0,0.9382983,1.032128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,1.032128,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.365894,0,0,-1,0,0,0,0,4.365894,4.802484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772863,4.802484,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.573135,4.573135,12,0,3.372,4.573135,0,0,0,0,0,0,0,7.426865,7.055521,32.88775,0,7.055521,0,7.055521,14.49347,37.16267,0.177566,5.030449,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.83223,6.349969,8.36,0,8.36,22.42446,57.49851,0.1776146,0,0,12,6.349969
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5910027,0.5910027,9.391003,0,2.711924,0.5910027,409.9058,0,0,0,2.422554,0,0,8.8,8.36,17.47223,13.87397,10.78255,0,10.78255,32.65369,83.72725,0.1775752,0.650103,1.938043,12,16.29652
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.461365,8.461365,10.00485,0,2.867227,8.461365,59.85982,0,0,0,5.064958,0,0,1.543484,1.46631,6.689678,23.57827,6.531268,0,6.531268,38.8498,99.61466,0.1777829,9.307502,4.051966,12,28.64323
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.299354,0,0,8.457764,0,0,0,0,0.1584102,29.45641,0.1584102,0,0.1584102,39.00008,100,0.1777736,0,6.766211,0,37.91417
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,10.55991,8.36,0,-1,0,8.36,124.2345,1.586002,2.199914,3.255905,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,11.6159,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.400437,4.400437,0,-1,0,4.400437,282.2236,7.787034,0,0,12.41907,4.63204,4.400437,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,4.840481,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,11.40578,8.36,0,-1,0,8.36,137.5234,2.696953,3.045779,4.186357,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,12.54636,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,12.97254,8.36,0,-1,0,8.36,128.9712,1.981993,4.61254,5.909794,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,14.26979,8.625594,0,40.38097
