Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.014714,7.014714,0,-1,0,7.014714,118.2911,0.9138746,0,0,8.297784,7.38391,7.014714,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,7.716186,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777736,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,7.863849,7.863849,0,-1,0,7.863849,6.5904,0,1.776357E-15,0.2902334,0.5182591,8.277736,7.863849,0,0,0,29.59898,0,7.759476,-7.759476,30.82087,79.02772,0.1777736,8.650233,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,11.54504,8.36,0,-1,0,8.36,0,0,3.185045,4.339549,0,8.8,8.36,0,0,8.62164,21.8395,0,8.8,-8.8,21.54486,55.24311,0.1777736,12.69955,0,0,21.8395
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,18.65179,8.36,0,-1,0,8.36,0,0,10.29179,12.15697,0,8.8,8.36,0,0,18.39942,13.0395,0,8.8,-8.8,12.26884,31.45851,0.1777736,20.51697,0,0,13.0395
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,11.67911,4.027527,0,-1,0,4.027527,0,0,7.651583,8.819494,0,4.239502,4.027527,0,0,28.1772,4.239502,0,4.239502,-4.239502,7.800015,20,0.1777736,12.84702,0,0,4.239502
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.258507,0,0,-1,0,0,0,0,5.258507,5.784358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,5.784358,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.917735,0,0,-1,0,0,0,0,1.917735,2.109509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,2.109509,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.982442,0,0,-1,0,0,0,0,1.982442,2.180686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,2.180686,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.863024,0,0,-1,0,0,0,0,3.863024,4.249327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,4.249327,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777736,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.806796,1.806796,10.6068,0,3.019519,1.806796,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177989,1.987476,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.874883,1.874883,10.67488,0,3.036745,1.874883,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1782096,2.062371,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.113127,7.113127,12,0,3.372,7.113127,36.76587,0,0,0,2.615203,0,0,4.886873,4.642529,16.16775,15.048,7.257732,0,7.257732,30.54729,78.32623,0.1784656,7.82444,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,22.20151,20.36,12,0,3.372,20.36,30.11453,0,1.841507,4.061657,6.131318,8.8,8.36,0,0,8.910022,21.57996,0,2.668682,-2.668682,27.73425,71.11332,0.1784656,24.42166,4.905054,12,27.71128
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.297409,8.36,0,-1,0,8.36,105.3492,0,0.9374089,1.86715,8.807192,8.8,8.36,0,0,11.87522,18.91128,0.007191378,0,0.007191378,27.74107,71.13081,0.1784651,10.22715,7.045753,0,27.71847
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.088774,4.088774,0,-1,0,4.088774,240.8414,0,0,0,9.84746,4.303973,4.088774,0,0,11.86803,18.91775,5.543487,0,5.543487,33.00009,84.61544,0.1781406,4.497651,7.877968,0,28.76521
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,13.69173,8.36,0,-1,0,8.36,128.856,0,5.331733,6.700906,10.77236,8.8,8.36,0,0,6.324546,23.90689,1.97236,0,1.97236,34.87123,89.41324,0.1780254,15.06091,8.617888,0,34.67925
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.510808,2.510808,0,-1,0,2.510808,424.0359,3.651585,0,0,10.64673,2.642955,2.510808,0,0,4.352186,25.68201,4.352186,0,4.352186,39.00008,100,0.1777717,2.761888,8.517381,0,36.32874
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,26.25823,8.36,0,-1,0,8.36,117.6558,1.036029,17.89823,20.52405,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777717,28.88405,7.868823,0,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.694223,2.694223,0,-1,0,2.694223,388.3365,7.626627,0,0,10.46265,2.836024,2.694223,0,0,0,29.59898,0,0,0,39.00008,100,0.1777717,2.963645,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777717,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.998089,6.998089,0,-1,0,6.998089,77.98418,0,0,0,5.457403,7.36641,6.998089,0,0,0,29.59898,0,1.909007,-1.909007,36.98781,94.84035,0.1777717,7.697898,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,8.800863,8.36,0,-1,0,8.36,41.15981,0,0.4408634,1.32095,3.44096,8.8,8.36,0,0,2.121119,27.68997,0,5.35904,-5.35904,31.33888,80.35595,0.1777717,9.68095,2.752768,0,31.13093
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,15.8764,8.36,0,-1,0,8.36,5.36806,0,7.5164,9.10404,0.4487698,8.8,8.36,0,0,8.075607,22.33093,0,8.351231,-8.351231,22.53591,57.78428,0.1777717,17.46404,0.3590159,0,22.7797
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.35475,13.9797,0,0,0,22.53591,57.78428,0.1777717,0,0,0,13.9797
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,8.95581,8.36,0,-1,0,8.36,0,0,0.5958095,1.49139,0,8.8,8.36,0,0,17.35475,13.9797,0,8.8,-8.8,13.2599,33.99968,0.1777717,9.851391,0,0,13.9797
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,10.53189,4.920716,0,-1,0,4.920716,0,0,5.611176,6.664364,0,5.179701,4.920716,0,0,27.13253,5.179701,0,5.179701,-5.179701,7.800015,20,0.1777717,11.58508,0,0,5.179701
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.55006,0,0,-1,0,0,0,0,2.55006,2.805066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,2.805066,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.710513,0,0,-1,0,0,0,0,3.710513,4.081564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,4.081564,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.9940739,0,0,-1,0,0,0,0,0.9940739,1.093481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,1.093481,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.296392,0,0,-1,0,0,0,0,3.296392,3.626031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,3.626031,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.496678,0,0,-1,0,0,0,0,3.496678,3.846346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,3.846346,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.068481,0,0,-1,0,0,0,0,3.068481,3.375329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777717,3.375329,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.26594,2.26594,11.06594,0,3.135683,2.26594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1780268,2.492534,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3267526,0.3267526,9.126753,0,2.645068,0.3267526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.178103,0.3594279,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,11.4152,11.4152,12,0,3.372,11.4152,18.20059,0,0,0,2.077634,0,0,0.5848006,0.5555605,16.16775,15.048,2.633194,0,2.633194,26.16007,67.07697,0.1781844,12.55672,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.326758,8.326758,12,0,3.372,8.326758,58.62355,0,0,0,4.881441,0,0,3.673242,3.48958,13.53456,17.41788,8.37102,0,8.37102,34.10152,87.43961,0.1784584,9.159434,3.905153,12,22.29932
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,12.97687,8.36,0,-1,0,8.36,99.24336,0,4.616873,5.91456,8.296745,8.8,8.36,0,0,5.163538,24.95179,0,0.5032548,-0.5032548,33.57104,86.07941,0.1784584,14.27456,6.637396,0,33.24854
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,12.71534,8.36,0,-1,0,8.36,119.8575,0,4.355345,5.626879,10.02009,8.8,8.36,0,0,5.722711,24.44854,1.220089,0,1.220089,34.72852,89.04729,0.1783878,13.98688,8.016071,0,34.46863
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.01954,8.36,0,-1,0,8.36,138.4924,0,3.65954,4.861494,11.57796,8.8,8.36,0,0,4.502622,25.54662,2.777962,0,2.777962,37.36392,95.80473,0.1782272,13.22149,9.262369,0,37.12458
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3088437,0.3088437,0,-1,0,0.3088437,3104.201,7.53737,0,0,9.587129,0.3250987,0.3088437,0,0,1.72466,28.04678,1.72466,0,1.72466,39.00008,100,0.1781277,0.3397281,7.669703,0,37.63391
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.094304,8.36,0,-1,0,8.36,103.1363,0,0.7343045,1.643735,8.622199,8.8,8.36,0,0,0,29.59898,0,0.1778013,-0.1778013,38.81266,99.51944,0.1781277,10.00373,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,17.09099,8.36,0,-1,0,8.36,132.7031,2.096424,8.730992,10.44009,11.09398,8.8,8.36,0,0,0.197557,29.42118,0.197557,0,0.197557,39.00008,100,0.1781163,18.80009,8.875185,0,40.51516
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,13.8924,8.36,0,-1,0,8.36,98.60799,0,5.532404,6.921645,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1781163,15.28164,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,8.579086,8.36,0,-1,0,8.36,54.98096,0,0.219086,1.076995,4.596408,8.8,8.36,0,0,0.6181911,29.04261,0,4.203592,-4.203592,33.98264,87.13479,0.1781163,9.436995,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.520792,7.520792,0,-1,0,7.520792,27.61129,0,8.881784E-16,0,2.076588,7.916623,7.520792,0,0,5.288849,24.83901,0,5.840035,-5.840035,27.8267,71.35036,0.1781163,8.272871,1.66127,0,26.9156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,26.71747,8.36,0,-1,0,8.36,5.009562,0,18.35748,21.02922,0.4187993,8.8,8.36,0,0,11.77778,18.99898,0,8.381201,-8.381201,18.99214,48.69769,0.1781163,29.38922,0.3350395,0,19.41778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,16.92845,8.36,0,-1,0,8.36,0,0,8.56845,10.26129,0,8.8,8.36,0,0,21.09022,10.61778,0,8.8,-8.8,9.716123,24.91308,0.1781163,18.62129,0,0,10.61778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,13.31899,1.726889,0,-1,0,1.726889,0,0,11.5921,12.924,0,1.817778,1.726889,0,0,30.868,1.817778,0,1.817778,-1.817778,7.800015,20,0.1781163,14.65089,0,0,1.817778
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.943647,0,0,-1,0,0,0,0,1.943647,2.138012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,2.138012,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.008524,0,0,-1,0,0,0,0,1.008524,1.109376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,1.109376,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.334954,0,0,-1,0,0,0,0,2.334954,2.568449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,2.568449,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.901179,0,0,-1,0,0,0,0,2.901179,3.191297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,3.191297,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.859795,0,0,-1,0,0,0,0,2.859795,3.145775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,3.145775,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.783252,0,0,-1,0,0,0,0,1.783252,1.961578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781163,1.961578,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.302586,1.302586,10.10259,0,2.891954,1.302586,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1782802,1.432845,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.460329,6.460329,12,0,3.372,6.460329,0,0,0,0,0,0,0,5.539671,5.262688,24.52775,7.524,5.262688,0,5.262688,20.72363,53.13741,0.1784798,7.106362,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.10342,12.10342,12,0,3.372,12.10342,14.16785,0,0,0,1.714795,0.1088607,0.1034176,0,0,19.26507,12.26042,1.605934,0,1.605934,22.24715,57.04387,0.1785256,13.31376,1.371836,12,13.97521
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,12.79578,12.79578,12,0,3.372,12.79578,18.72729,0,0,0,2.396303,0.8376678,0.7957844,0,0,17.65913,13.70576,1.558636,0,1.558636,23.72581,60.83528,0.1785701,14.07536,1.917043,12,16.10206
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,10.92816,8.36,0,-1,0,8.36,49.3915,0,2.568164,3.66098,4.129129,8.8,8.36,0,0,16.1005,15.10853,0,4.67087,-4.67087,18.80228,48.21087,0.1785701,12.02098,3.303304,0,19.23766
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1228903,0.1228903,0,-1,0,0.1228903,3232.265,0,0,0,3.97214,0.1293582,0.1228903,0,0,21.29035,10.43766,3.842782,0,3.842782,22.44786,57.5585,0.1783493,0.1351793,3.177712,0,14.4098
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.788466,5.788466,0,-1,0,5.788466,111.8825,0,0,0,6.476279,6.093122,5.788466,0,0,17.44757,13.89616,0.383157,0,0.383157,22.81135,58.49054,0.1783274,6.367313,5.181024,0,20.37244
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.274333,3.274333,0,-1,0,3.274333,246.4181,0,0,0,8.068548,3.446666,3.274333,0,0,17.06441,14.24101,4.621883,0,4.621883,27.19606,69.73334,0.1780626,3.601766,6.454839,0,22.30956
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,9.973314,8.36,0,-1,0,8.36,112.6027,0,1.613314,2.610645,9.413583,8.8,8.36,0,0,12.44253,18.4007,0.6135831,0,0.6135831,27.77815,71.22589,0.1780276,10.97064,7.530867,0,27.81428
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.259991,2.259991,0,-1,0,2.259991,314.4463,0,0,0,7.106458,2.378938,2.259991,0,0,11.82895,18.95292,4.72752,0,4.72752,32.26307,82.72566,0.1777577,2.48599,5.685166,0,26.05938
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.512819,7.512819,0,-1,0,7.512819,25.08962,0,8.881784E-16,0,1.884938,7.908231,7.512819,0,0,7.101427,23.20769,0,6.023293,-6.023293,25.91397,66.44593,0.1777577,8.264101,1.50795,0,25.09263
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.521832,3.521832,0,-1,0,3.521832,30.99391,0,4.440892E-16,0,1.091553,3.707191,3.521832,0,0,13.79397,17.1844,0,2.615638,-2.615638,23.15684,59.3764,0.1777577,3.874015,0.8732427,0,18.27595
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.193355,8.193355,0,-1,0,8.193355,15.99675,0,1.776357E-15,0.6526898,1.31067,8.624583,8.193355,0,0,16.70024,14.56876,0,7.313913,-7.313913,15.4473,39.60838,0.1777577,9.01269,1.048536,0,15.87943
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,17.84686,7.310951,0,-1,0,7.310951,6.030519,0,10.53591,12.65567,0.4408883,7.695738,7.310951,0,0,24.82681,7.25485,0,7.25485,-7.25485,7.800015,20,0.1777577,19.63155,0.3527106,0,7.695738
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.436839,0,0,-1,0,0,0,0,3.436839,3.780523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,3.780523,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8141394,0,0,-1,0,0,0,0,0.8141394,0.8955534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0.8955534,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.196294,0,0,-1,0,0,0,0,1.196294,1.315923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,1.315923,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.152524,0,0,-1,0,0,0,0,4.152524,4.567776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,4.567776,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3162802,0,0,-1,0,0,0,0,0.3162802,0.3479083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0.3479083,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.08083,0,0,-1,0,0,0,0,4.08083,4.488913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777577,4.488913,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.133504,1.133504,9.933504,0,2.849176,1.133504,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1779058,1.246854,0,12,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.092137,1.092137,9.892137,0,2.838711,1.092137,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1780493,1.201351,0,12,7.524
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.398259,2.398259,11.19826,0,3.16916,2.398259,63.56878,0,0,0,1.524544,0,0,8.8,8.36,16.16775,15.048,9.884544,0,9.884544,33.0393,84.71599,0.1782225,2.638085,1.219635,12,16.57254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,6.283209,23.94409,3.737262,0,3.737262,36.58478,93.80694,0.178011,0,2.989809,0,27.68135
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.592055,1.592055,0,-1,0,1.592055,334.2962,1.100384,0,0,5.322179,1.675847,1.592055,0,0,2.545948,27.30762,2.545948,0,2.545948,39.00008,100,0.1778672,1.75126,4.257743,0,32.6298
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.902789,3.902789,0,-1,0,3.902789,196.8276,3.573565,0,0,7.681765,4.108199,3.902789,0,0,0,29.59898,0,0,0,39.00008,100,0.1778672,4.293068,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,-1,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778672,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.419362,1.419362,0,-1,0,1.419362,744.4897,9.072938,0,0,10.567,1.494065,1.419362,0,0,0,29.59898,0,0,0,39.00008,100,0.1778672,1.561298,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.06515,8.36,0,-1,0,8.36,74.13029,0,2.705149,3.811664,6.197292,8.8,8.36,0,0,0,29.59898,0,2.602708,-2.602708,36.25658,92.96541,0.1778672,12.17166,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,19.86739,8.36,0,-1,0,8.36,61.95842,0,11.50739,13.49413,5.179724,8.8,8.36,0,0,2.891898,26.99627,0,3.620276,-3.620276,32.44048,83.18054,0.1778672,21.85413,4.143779,0,32.17599
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.635563,2.635563,0,-1,0,2.635563,255.0873,0,0,0,6.722987,2.774276,2.635563,0,0,6.914427,23.37599,3.94871,0,3.94871,36.18655,92.78584,0.1776447,2.899119,5.378389,0,30.09898
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.429585,6.429585,0,-1,0,6.429585,70.69398,0,0,0,4.54533,6.767984,6.429585,0,0,2.965717,26.92983,0,2.222654,-2.222654,33.84367,86.77847,0.1776447,7.072543,3.636264,0,31.47516
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.8634968,0.8634968,0,-1,0,0.8634968,110.3019,0,0,0,0.9524531,0.908944,0.8634968,0,0,5.435332,24.70718,0.04350917,0,0.04350917,33.88494,86.8843,0.1776422,0.9498464,0.7619625,0,25.65963
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.345781,8.345781,0,-1,0,8.345781,4.422912,0,1.776357E-15,0.8203593,0.3691266,8.785033,8.345781,0,0,5.391823,24.74634,0,8.415906,-8.415906,25.0138,64.13783,0.1776422,9.180359,0.2953013,0,25.11546
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,16.60658,8.36,0,-1,0,8.36,0,0,8.246585,9.907243,0,8.8,8.36,0,0,14.74283,16.33043,0,8.8,-8.8,15.73779,40.35322,0.1776422,18.26724,0,0,16.33043
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52061,7.530431,0,0,0,15.73779,40.35322,0.1776422,0,0,0,7.530431
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,12.74234,7.153909,0,-1,0,7.153909,0,0,5.588434,6.862668,0,7.530431,7.153909,0,0,24.52061,7.530431,0,7.530431,-7.530431,7.800015,20,0.1776422,14.01658,0,0,7.530431
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.510357,0,0,-1,0,0,0,0,3.510357,3.861392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,3.861392,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.351372,0,0,-1,0,0,0,0,1.351372,1.486509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,1.486509,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6928124,0,0,-1,0,0,0,0,0.6928124,0.7620937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,0.7620937,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.324707,0,0,-1,0,0,0,0,2.324707,2.557177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,2.557177,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.764168,0,0,-1,0,0,0,0,4.764168,5.240585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,5.240585,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.004492,0,0,-1,0,0,0,0,3.004492,3.304941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,3.304941,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.707533,0,0,-1,0,0,0,0,1.707533,1.878287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,1.878287,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776422,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.974231,3.974231,12,0,3.372,3.974231,0,0,0,0,0,0,0,8.025768,7.62448,32.88775,0,7.62448,0,7.62448,15.03323,38.54667,0.1779273,4.371655,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.172931,8.172931,12,0,3.372,8.172931,27.2931,0,0,0,2.230646,0,0,3.827069,3.635716,25.26327,6.862032,5.866362,0,5.866362,20.59855,52.8167,0.1781253,8.990224,1.784517,12,9.092679
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,19.39691,12.14176,12.3133,0,12.3133,32.27998,82.769,0.1779484,0,3.16264,12,16.09506
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.616654,1.616654,0,-1,0,1.616654,500.3524,0,0,0,8.08897,1.701741,1.616654,0,0,7.083611,23.22373,6.387228,0,6.387228,38.33943,98.30604,0.1775919,1.77832,6.471176,0,31.3127
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,-1,0,0,0,9.269279,0,0,9.965663,0,0,0,0,0.6963829,28.97223,0.6963829,0,0.6963829,39.00008,100,0.1775531,0,7.97253,0,38.9379
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.450056,7.450056,0,-1,0,7.450056,129.4081,1.798813,0,0,9.640977,7.842165,7.450056,0,0,0,29.59898,0,0,0,39.00008,100,0.1775531,8.195062,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.858377,4.858377,0,-1,0,4.858377,217.9621,5.475338,0,0,10.58942,5.114081,4.858377,0,0,0,29.59898,0,0,0,39.00008,100,0.1775531,5.344215,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.359554,4.359554,0,-1,0,4.359554,268.7546,7.127498,0,0,11.7165,4.589005,4.359554,0,0,0,29.59898,0,0,0,39.00008,100,0.1775531,4.79551,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2283264,0.2283264,0,-1,0,0.2283264,4193.13,9.33368,0,0,9.574024,0.2403436,0.2283264,0,0,0,29.59898,0,0,0,39.00008,100,0.1775531,0.251159,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775531,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.982801,6.982801,0,-1,0,6.982801,71.51555,0,0,0,4.993789,7.350317,6.982801,0,0,0,29.59898,0,2.356529,-2.356529,36.51608,93.63078,0.1775531,7.681081,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.650189,3.650189,0,-1,0,3.650189,55.09185,0,0,0,2.010957,3.842304,3.650189,0,0,2.618365,27.24245,0,1.831347,-1.831347,34.58567,88.68102,0.1775531,4.015208,1.608765,0,29.25341
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,4.653196,25.4111,0.430701,0,0.430701,34.99427,89.72871,0.1775291,0,0.3445608,0,25.8418
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.222495,25.79873,0,0,0,34.99427,89.72871,0.1775291,0,0,0,25.79873
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.52979,1.52979,0,-1,0,1.52979,0,0,0,0,0,1.610306,1.52979,0,0,4.222495,25.79873,0,1.610306,-1.610306,33.29686,85.37638,0.1775291,1.68277,0,0,25.79873
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1365435,0.1365435,0,-1,0,0.1365435,0,0,2.775558E-17,0,0,0.14373,0.1365435,0,0,6.011724,24.18843,0,0.14373,-0.14373,33.14535,84.98792,0.1775291,0.1501978,0,0,24.18843
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.527537,1.527537,0,-1,0,1.527537,0,0,2.220446E-16,0,0,1.607934,1.527537,0,0,6.171423,24.0447,0,1.607934,-1.607934,31.45044,80.64199,0.1775291,1.680291,0,0,24.0447
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.423426,4.423426,0,-1,0,4.423426,0,0,8.881784E-16,0,0,4.656238,4.423426,0,0,7.958017,22.43676,0,4.656238,-4.656238,26.54234,68.05714,0.1775291,4.865768,0,0,22.43676
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13161,17.78053,0,0,0,26.54234,68.05714,0.1775291,0,0,0,17.78053
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6434895,0.6434895,0,-1,0,0.6434895,0,0,1.110223E-16,0,0,0.6773574,0.6434895,0,0,13.13161,17.78053,0,0.6773574,-0.6773574,25.82834,66.22637,0.1775291,0.7078384,0,0,17.78053
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7185181,0.7185181,0,-1,0,0.7185181,0,0,0,0,0,0.7563349,0.7185181,0,0,13.88423,17.10317,0,0.7563349,-0.7563349,25.03109,64.18216,0.1775291,0.79037,0,0,17.10317
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.710024,1.710024,0,-1,0,1.710024,0,0,2.220446E-16,0,0,1.800025,1.710024,0,0,14.72461,16.34683,0,1.800025,-1.800025,23.1337,59.31705,0.1775291,1.881027,0,0,16.34683
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.132253,2.132253,0,-1,0,2.132253,0,0,4.440892E-16,0,0,2.244477,2.132253,0,0,16.72463,14.54681,0,2.244477,-2.244477,20.76781,53.25069,0.1775291,2.345478,0,0,14.54681
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.551639,2.551639,0,0,0,2.551639,0,0,0,0,0,2.685936,2.551639,0,0,19.2185,12.30233,0,2.685936,-2.685936,17.93659,45.99115,0.1775291,2.806803,0,0,12.30233
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.694374,4.694374,0,0,0,4.694374,0,0,8.881784E-16,0,0,4.941446,4.694374,0,0,22.20287,9.616395,0,4.941446,-4.941446,12.72785,32.63543,0.1775291,5.163811,0,0,9.616395
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.704787,5.704787,12,0,3.372,5.704787,25.84811,0,0,0,1.47458,0,0,6.295213,5.980452,27.69337,4.674949,7.455032,0,7.455032,19.80031,50.76992,0.1777919,6.275266,1.179664,12,6.149529
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,8.841461,8.841461,12,0,3.372,8.841461,41.12271,4.440892E-16,0,0,3.635849,0,0,3.158539,3.000612,20.23833,11.38448,6.636461,0,6.636461,26.09621,66.91322,0.1780039,9.725607,2.908679,12,15.02033
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,16.04347,8.36,0,-1,0,8.36,72.13602,0,7.68347,9.287817,6.030572,8.8,8.36,0,0,13.60187,17.35729,0,2.769428,-2.769428,23.17698,59.42802,0.1780039,17.64782,4.824458,0,23.38787
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.14793,8.36,0,-1,0,8.36,72.9507,0,3.787929,5.002721,6.098679,8.8,8.36,0,0,16.67901,14.58786,0,2.701321,-2.701321,20.32953,52.1269,0.1780039,13.36272,4.878943,0,20.68654
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,-1,0,0,0,0,0,0,6.578129,0,0,0,0,19.68048,11.88654,6.578129,0,6.578129,26.57009,68.12831,0.1776391,0,5.262503,0,18.46467
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.578393,3.578393,0,-1,0,3.578393,316.1759,0,0,0,11.31402,3.76673,3.578393,0,0,13.10235,17.80686,7.547289,0,7.547289,33.73008,86.48721,0.1772224,3.936233,9.051215,0,29.12088
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,-1,0,0,0,6.788026,0,0,12.34309,0,0,0,0,5.555065,24.59942,5.555065,0,5.555065,39.00008,100,0.1769169,0,9.874473,0,36.94251
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.176975,4.176975,0,-1,0,4.176975,242.0107,5.711913,0,0,10.10873,4.396816,4.176975,0,0,0,29.59898,0,0,0,39.00008,100,0.1769169,4.594673,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.977163,5.977163,0,-1,0,5.977163,88.85701,0,8.881784E-16,0,5.311128,6.29175,5.977163,0,0,0,29.59898,0,0.9806223,-0.9806223,37.96641,97.34958,0.1769169,6.574879,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.880195,6.880195,0,-1,0,6.880195,42.51102,0,0,0,2.924841,7.242311,6.880195,0,0,1.08958,28.61836,0,4.317469,-4.317469,33.4154,85.68034,0.1769169,7.568215,2.339873,0,31.5432
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,14.85569,8.36,0,-1,0,8.36,31.12673,0,6.495695,7.981264,2.602195,8.8,8.36,0,0,5.886768,24.30089,0,6.197805,-6.197805,26.88234,68.92893,0.1769169,16.34126,2.081756,0,26.90308
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,22.97578,8.36,0,-1,0,8.36,5.297075,0,14.61578,16.91335,0.4428355,8.8,8.36,0,0,12.77322,18.10308,0,8.357164,-8.357164,18.07311,46.34122,0.1769169,25.27336,0.3542684,0,18.54592
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,13.27864,8.36,0,-1,0,8.36,0,0,4.918642,6.246506,0,8.8,8.36,0,0,22.05896,9.745916,0,8.8,-8.8,8.797099,22.55662,0.1769169,14.60651,0,0,9.745916
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,14.81722,0.8986209,0,-1,0,0.8986209,0,0,13.9186,15.40032,0,0.9459168,0.8986209,0,0,31.83673,0.9459168,0,0.9459168,-0.9459168,7.800015,20,0.1769169,16.29894,0,0,0.9459168
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,10.93996,0,0,-1,0,0,0,0,10.93996,12.03395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,12.03395,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.453715,0,0,-1,0,0,0,0,3.453715,3.799087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,3.799087,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1039929,0,0,-1,0,0,0,0,0.1039929,0.1143922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,0.1143922,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.622383,0,0,-1,0,0,0,0,1.622383,1.784622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,1.784622,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.805507,0,0,-1,0,0,0,0,1.805507,1.986058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,1.986058,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.965131,0,0,-1,0,0,0,0,1.965131,2.161644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,2.161644,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.921384,0,0,-1,0,0,0,0,2.921384,3.213522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,3.213522,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769169,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.929286,3.929286,12,0,3.372,3.929286,0,0,0,0,0,0,0,8.070714,7.667178,32.88775,0,7.667178,0,7.667178,15.07374,38.65054,0.1771993,4.322215,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.911538,3.911538,12,0,3.372,3.911538,0,0,0,0,0,0,0,8.088462,7.684039,25.22058,6.900461,7.684039,0,7.684039,22.36346,57.34209,0.177481,4.302691,0,12,6.900461
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.232479,6.232479,12,0,3.372,6.232479,34.55802,0,0,0,2.153821,0,0,5.767521,5.479145,17.53654,13.8161,7.632966,0,7.632966,29.60473,75.9094,0.1777403,6.855727,1.723057,12,15.96992
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,4.738158,0,1.534754,0,0,8.881784E-16,0,0,5.402319,0,0,4.738158,4.501251,9.90357,20.68576,9.90357,0,9.90357,39.00008,100,0.1773497,0,4.321856,12,26.08809
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,12.90471,8.36,0,-1,0,8.36,94.25649,0,4.544707,5.835177,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1773497,14.19518,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,14.50921,8.36,0,-1,0,8.36,119.3473,0.1550377,6.149209,7.60013,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1772941,15.96013,7.981948,0,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.769596,1.769596,0,-1,0,1.769596,510.8954,7.178054,0,0,9.040787,1.862733,1.769596,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,1.946556,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.512408,5.512408,0,-1,0,5.512408,162.7985,3.171585,0,0,8.97412,5.802535,5.512408,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,6.063649,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.471116,7.471116,0,-1,0,7.471116,143.6317,2.866558,0,0,10.73089,7.864333,7.471116,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,8.218227,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.334182,4.334182,0,-1,0,4.334182,178.7377,3.184519,0,0,7.746816,4.562296,4.334182,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,4.7676,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772941,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,11.79434,8.36,0,-1,0,8.36,31.00952,0,3.434343,4.613777,2.592396,8.8,8.36,0,0,0,29.59898,0,6.207604,-6.207604,32.45669,83.22211,0.1772941,12.97378,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.378778,3.378778,0,-1,0,3.378778,12.73389,0,4.440892E-16,0,0.4302498,3.556608,3.378778,0,0,6.897337,23.39137,0,3.126359,-3.126359,29.16122,74.7722,0.1772941,3.716656,0.3441998,0,23.82162
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37107,20.26502,0,0,0,29.16122,74.7722,0.1772941,0,0,0,20.26502
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,15.16045,8.36,0,-1,0,8.36,0,0,6.800449,8.316494,0,8.8,8.36,0,0,10.37107,20.26502,0,8.8,-8.8,19.8852,50.9876,0.1772941,16.67649,0,0,20.26502
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,13.56363,8.36,0,-1,0,8.36,0,0,5.203635,6.559998,0,8.8,8.36,0,0,20.14885,11.46502,0,8.8,-8.8,10.60919,27.20299,0.1772941,14.92,0,0,11.46502
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5142553,0.5142553,0,-1,0,0.5142553,0,0,1.110223E-16,0,0,0.5413214,0.5142553,0,0,29.92662,2.665016,0,0.5413214,-0.5413214,10.03859,25.73991,0.1772941,0.5656809,0,0,2.665016
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.433504,2.01751,0,-1,0,2.01751,0,0,0.4159939,0.6593443,0,2.123694,2.01751,0,0,30.52809,2.123694,0,2.123694,-2.123694,7.800015,20,0.1772941,2.676854,0,0,2.123694
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.6287273,0,0,-1,0,0,0,0,0.6287273,0.6916001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772941,0.6916001,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.395814,0,0,-1,0,0,0,0,5.395814,5.935396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772941,5.935396,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.310223,0,0,-1,0,0,0,0,3.310223,3.641245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772941,3.641245,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.790729,0,0,-1,0,0,0,0,1.790729,1.969802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772941,1.969802,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.330658,0,0,-1,0,0,0,0,2.330658,2.563724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772941,2.563724,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.353661,2.353661,11.15366,0,3.157876,2.353661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775421,2.589027,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.696557,2.696557,11.49656,0,3.244629,2.696557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1778183,2.966212,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.02304,13.02304,12,0,3.372,13.02304,17.73171,0,0,0,2.309209,1.076889,1.023045,0,0,16.16775,15.048,1.23232,0,1.23232,24.83108,63.66931,0.1778519,14.32535,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.781096,4.781096,11.90548,0,3.348086,4.781096,91.05658,0,0,0,4.353502,0,0,7.124383,6.768164,14.93543,16.15709,11.12167,0,11.12167,35.38202,90.72295,0.1780118,5.259205,3.482802,12,20.51059
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.735734,4.735734,0,-1,0,4.735734,128.461,0,0,0,6.083573,4.984983,4.735734,0,0,3.813767,26.16659,1.09859,0,1.09859,36.42424,93.39529,0.1779523,5.209307,4.866858,0,32.25016
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1711995,0.1711995,0,-1,0,0.1711995,2918.413,2.100919,0,0,4.996307,0.18021,0.1711995,0,0,2.715177,27.15532,2.715177,0,2.715177,39.00008,100,0.1778054,0.1883194,3.997045,0,32.15163
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.031268,4.031268,0,-1,0,4.031268,107.599,0.09416394,0,0,4.337605,4.24344,4.031268,0,0,0,29.59898,0,0,0,39.00008,100,0.1778054,4.434395,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.473353,3.473353,0,-1,0,3.473353,107.9168,0.09216895,0,0,3.74833,3.656161,3.473353,0,0,0,29.59898,0,0,0,39.00008,100,0.1778054,3.820688,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,15.73272,8.36,0,-1,0,8.36,53.74645,0,7.37272,8.945992,4.493204,8.8,8.36,0,0,0,29.59898,0,4.306797,-4.306797,34.46032,88.3596,0.1778054,17.30599,3.594563,0,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.994937,1.994937,0,-1,0,1.994937,174.8846,0,0,0,3.488837,2.099933,1.994937,0,0,4.785329,25.29218,1.388904,0,1.388904,35.77795,91.73814,0.1777304,2.19443,2.79107,0,28.78102
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,3.11942,0,0,6.515845,0,0,0,0,3.396425,26.5422,3.396425,0,3.396425,39.00008,100,0.1775472,0,5.212677,0,33.05804
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,10.66868,8.36,0,-1,0,8.36,53.03258,0,2.308683,3.375551,4.433524,8.8,8.36,0,0,0,29.59898,0,4.366476,-4.366476,34.39741,88.1983,0.1775472,11.73555,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.406982,5.406982,0,-1,0,5.406982,32.10854,0,8.881784E-16,0,1.736103,5.69156,5.406982,0,0,4.85164,25.2325,0,3.955457,-3.955457,30.22799,77.50751,0.1775472,5.94768,1.388883,0,26.96861
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,8.968131,8.36,0,-1,0,8.36,3.429957,0,0.6081312,1.504944,0.2867444,8.8,8.36,0,0,9.246593,21.27704,0,8.513255,-8.513255,21.25423,54.49792,0.1775472,9.864944,0.2293956,0,21.56379
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70576,12.76379,0,0,0,21.25423,54.49792,0.1775472,0,0,0,12.76379
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,12.62578,8.36,0,-1,0,8.36,0,0,4.265782,5.528361,0,8.8,8.36,0,0,18.70576,12.76379,0,8.8,-8.8,11.97822,30.71331,0.1775472,13.88836,0,0,12.76379
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,16.9917,3.7656,0,-1,0,3.7656,0,0,13.2261,14.92527,0,3.963789,3.7656,0,0,28.48354,3.963789,0,3.963789,-3.963789,7.800015,20,0.1775472,18.69087,0,0,3.963789
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.621475,0,0,-1,0,0,0,0,3.621475,3.983623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,3.983623,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.290318,0,0,-1,0,0,0,0,4.290318,4.719349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,4.719349,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.203651,0,0,-1,0,0,0,0,2.203651,2.424016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,2.424016,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.941122,0,0,-1,0,0,0,0,2.941122,3.235234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,3.235234,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.360013,0,0,-1,0,0,0,0,1.360013,1.496015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,1.496015,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.752646,0,0,-1,0,0,0,0,2.752646,3.027911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,3.027911,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.766667,0,0,-1,0,0,0,0,3.766667,4.143334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775472,4.143334,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.282417,3.282417,12,0,3.372,3.282417,0,0,0,0,0,0,0,8.717583,8.281704,32.88775,0,8.281704,0,8.281704,15.65673,40.14538,0.177844,3.610659,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.152609,1.152609,9.952609,0,2.85401,1.152609,0,0,0,0,0,0,0,8.8,8.36,24.60605,7.453534,8.36,0,8.36,23.58772,60.48122,0.1779852,1.26787,0,12,7.453534
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.32445,10.32445,12,0,3.372,10.32445,15.58046,0,0,0,1.608597,0,0,1.675549,1.591771,16.24605,14.97753,3.200368,0,3.200368,26.62386,68.26617,0.1780851,11.3569,1.286878,12,16.58613
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,16.12333,16.12333,12,0,3.372,16.12333,31.26974,0,0,0,5.041723,4.340346,4.123329,0,0,13.04568,17.85786,0.7013767,0,0.7013767,27.28924,69.97227,0.1781039,17.73566,4.033379,12,22.89959
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.767982,2.767982,0,-1,0,2.767982,221.5522,0,0,0,6.132523,2.913665,2.767982,0,0,12.3443,18.4891,3.218858,0,3.218858,30.34292,77.8022,0.1779311,3.04478,4.906018,0,24.62163
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,15.98197,8.36,0,-1,0,8.36,108.4984,0,7.621967,9.220163,9.070464,8.8,8.36,0,0,9.125446,21.38608,0.2704642,0,0.2704642,30.5995,78.46011,0.1779166,17.58016,7.256371,0,30.45654
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.163291,8.163291,0,-1,0,8.163291,114.2472,0,0,0.6196202,9.326334,8.592938,8.163291,0,0,8.854982,21.62949,0.7333964,0,0.7333964,31.29527,80.24411,0.1778773,8.97962,7.461068,0,30.95583
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.230409,8.230409,0,-1,0,8.230409,82.51133,0,1.776357E-15,0.6934497,6.791019,8.663589,8.230409,0,0,8.121586,22.28955,0,1.872569,-1.872569,29.32141,75.18294,0.1778773,9.05345,5.432816,0,29.08057
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,9.582603,8.36,0,-1,0,8.36,88.07305,0,1.222604,2.180864,7.362907,8.8,8.36,0,0,10.20222,20.41698,0,1.437093,-1.437093,27.80658,71.29877,0.1778773,10.54086,5.890326,0,27.77989
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.936841,4.936841,0,-1,0,4.936841,149.1313,0,0,0,7.362376,5.196675,4.936841,0,0,11.79899,18.97989,2.165701,0,2.165701,29.86114,76.56687,0.1777613,5.430526,5.889901,0,26.34227
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.564984,4.564984,0,-1,0,4.564984,165.9954,0,0,0,7.577662,4.805246,4.564984,0,0,9.633286,20.92902,2.772415,0,2.772415,32.49128,83.31082,0.1776131,5.021482,6.062129,0,28.50668
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.01231,8.36,0,-1,0,8.36,46.29636,0,2.652306,3.753537,3.870376,8.8,8.36,0,0,6.860871,23.42419,0,4.929624,-4.929624,27.295,69.98705,0.1776131,12.11354,3.096301,0,27.29457
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.879594,1.879594,0,-1,0,1.879594,96.43366,0,2.220446E-16,0,1.812561,1.97852,1.879594,0,0,12.33823,18.49457,0,0.1659586,-0.1659586,27.12007,69.5385,0.1776131,2.067553,1.450049,0,20.30713
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,20.26753,8.36,0,-1,0,8.36,4.710998,0,11.90753,13.93429,0.3938394,8.8,8.36,0,0,12.52263,18.32861,0,8.40616,-8.40616,18.2592,46.81836,0.1776131,22.29429,0.3150715,0,18.72245
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,17.30729,8.36,0,-1,0,8.36,0,0,8.947285,10.67801,0,8.8,8.36,0,0,21.86281,9.922451,0,8.8,-8.8,8.983183,23.03376,0.1776131,19.03801,0,0,9.922451
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.590469,1.066328,0,-1,0,1.066328,0,0,5.524141,6.183187,0,1.122451,1.066328,0,0,31.64058,1.122451,0,1.122451,-1.122451,7.800015,20,0.1776131,7.249516,0,0,1.122451
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.577817,0,0,-1,0,0,0,0,4.577817,5.035599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,5.035599,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.796396,0,0,-1,0,0,0,0,1.796396,1.976036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,1.976036,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.152844,0,0,-1,0,0,0,0,2.152844,2.368128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,2.368128,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8236086,0,0,-1,0,0,0,0,0.8236086,0.9059695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,0.9059695,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.8647976,0,0,-1,0,0,0,0,0.8647976,0.9512773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,0.9512773,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.045233,0,0,-1,0,0,0,0,1.045233,1.149756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,1.149756,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.999554,0,0,-1,0,0,0,0,1.999554,2.199509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,2.199509,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.240016,0,0,-1,0,0,0,0,2.240016,2.464018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776131,2.464018,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.7285947,0.7285947,9.528595,0,2.746734,0.7285947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777182,0.8014542,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1777615,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.614517,1.614517,10.41452,0,2.970873,1.614517,46.90936,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1778999,1.775969,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1778628,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.938305,6.938305,0,-1,0,6.938305,9.667719,0,8.881784E-16,0,0.6707759,7.303479,6.938305,0,0,6.351189,23.88291,0,6.632703,-6.632703,25.98333,66.62379,0.1778628,7.632136,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,-1,0,0,0,0,0,0,2.785353,0,0,0,0,13.72086,17.2502,2.785353,0,2.785353,28.62575,73.3992,0.1777151,0,2.228282,0,20.03556
