Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.396767,7.396767,0,-1,0,7.396767,11.94856,0,8.881784E-16,0,0.8838071,7.78607,7.396767,0,0,10.93551,19.75702,0,6.902263,-6.902263,21.35012,54.74379,0.1777151,8.136443,0.7070457,0,20.64083
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,16.85262,8.36,0,-1,0,8.36,14.69953,0,8.492624,10.17789,1.228881,8.8,8.36,0,0,18.60469,12.85476,0,7.571119,-7.571119,13.36946,34.2806,0.1777151,18.53789,0.9831046,0,14.08364
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,16.90611,8.36,0,-1,0,8.36,45.50843,0,8.546112,12.85441,3.804505,8.8,8.36,0,0,27.01704,5.28364,0,4.995495,-4.995495,8.103747,20.7788,0.1777151,18.59672,3.043604,0,9.088145
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.785663,3.785663,0,-1,0,3.785663,196.9345,0,0,2.473989,7.455278,3.984909,3.785663,0,0,32.56759,0.2881449,3.47037,0,3.47037,11.39603,29.22053,0.1775313,4.164229,5.964222,0,7.743423
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,29.09722,3.411478,4.801102,0,4.801102,15.95075,40.89929,0.1772778,0,3.840881,0,8.212579
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.24052,8.257321,0,-1,0,8.257321,11.61937,0,2.983196,4.836429,0.9594485,8.691917,8.257321,0,0,24.29612,7.732469,0,7.732469,-7.732469,7.800015,20,0.1772778,12.36457,0.7675588,0,8.691917
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.191249,0.9240787,0,-1,0,0.9240787,105.2632,0,6.26717,7.725558,0.9727144,0.9727144,0.9240787,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,7.910374,0.7781715,0,0.9727144
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,17.17501,0.3500294,0,-1,0,0.3500294,105.2632,0,16.82498,18.8225,0.368452,0.368452,0.3500294,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1772778,18.89251,0.2947616,0,0.368452
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.774497,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.774497,4.151947,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,4.151947,0,0,8.426001E-16
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,15.96277,0,0,-1,0,0,0,0,15.96277,17.55905,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1772778,17.55905,0,0,8.426001E-16
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.14137,0,0,-1,0,0,0,0,10.14137,11.1555,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1772778,11.1555,0,0,8.426001E-16
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.963527,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.963527,2.15988,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,2.15988,0,0,8.426001E-16
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.7920557,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7920557,0.8712613,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,0.8712613,0,0,8.426001E-16
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6890042,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6890042,0.7579046,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,0.7579046,0,0,8.426001E-16
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.9883364,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9883364,1.08717,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,1.08717,0,0,8.426001E-16
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1772778,0,0,0,8.426001E-16
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.01217,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.01217,1.113387,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,1.113387,0,0,8.426001E-16
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3425956,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3425956,0.3768552,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1772778,0.3768552,0,0,8.426001E-16
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07761354,0.07761354,8.877613,0,2.582036,0.07761354,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1773283,0.08537489,0,12,8.426001E-16
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.344562,1.344562,10.14456,0,2.902574,1.344562,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.177484,1.479018,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1774174,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.745194,5.745194,0,0,0,5.745194,65.6618,0,0,0,3.772398,6.047573,5.745194,0,0,5.709878,24.46009,0,2.275175,-2.275175,31.18497,79.9613,0.1774174,6.319714,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,10.42612,8.36,0,-1,0,8.36,58.76324,0,2.066123,3.108736,4.912607,8.8,8.36,0,0,8.23785,22.18491,0,3.887393,-3.887393,27.0873,69.45446,0.1774174,11.46874,3.930085,0,27.09752
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.06675,8.36,0,-1,0,8.36,72.98444,0,4.706752,6.013427,6.101499,8.8,8.36,0,0,12.55718,18.29752,0,2.698501,-2.698501,24.24282,62.16096,0.1774174,14.37343,4.881199,0,24.39902
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.071733,4.071733,0,-1,0,4.071733,228.5128,0,0,0,9.304435,4.286036,4.071733,0,0,15.55551,15.59902,5.018399,0,5.018399,29.0037,74.3683,0.1771551,4.478907,7.443548,0,24.90345
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.408747,2.408747,0,-1,0,2.408747,431.0902,0,0,0,10.38387,2.535523,2.408747,0,0,10.53711,20.11558,7.848349,0,7.848349,36.4493,93.45954,0.1767464,2.649621,8.307097,0,30.49945
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,8.965454,8.36,0,-1,0,8.36,107.6597,0,0.6054539,1.501999,9.00035,8.8,8.36,0,0,2.688762,27.17909,0.2003496,0,0.2003496,36.63936,93.9469,0.176736,9.862,7.20028,0,36.17944
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.308201,5.308201,0,-1,0,5.308201,112.4988,0,0,0,5.971662,5.58758,5.308201,0,0,2.488412,27.35941,0.384082,0,0.384082,37.00373,94.88118,0.176716,5.839021,4.777329,0,33.33107
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.383318,2.383318,0,-1,0,2.383318,277.541,2.0016,0,0,6.614686,2.508756,2.383318,0,0,2.10433,27.70508,2.10433,0,2.10433,39.00008,100,0.1766068,2.62165,5.291749,0,34.31977
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.297672,3.297672,0,-1,0,3.297672,176.5287,2.350105,0,0,5.821338,3.471234,3.297672,0,0,0,29.59898,0,0,0,39.00008,100,0.1766068,3.627439,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,20.25641,8.36,0,-1,0,8.36,15.11938,0,11.89641,13.92206,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1766068,22.28205,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,7.826687,7.826687,0,-1,0,7.826687,4.723084,0,0,0.2493561,0.369661,8.238618,7.826687,0,0,8.373355,22.06296,0,7.868958,-7.868958,22.76181,58.36349,0.1766068,8.609356,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,14.68841,8.36,0,-1,0,8.36,0,0,6.328411,7.797252,0,8.8,8.36,0,0,17.11664,14.194,0,8.8,-8.8,13.48579,34.57888,0.1766068,16.15725,0,0,14.194
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89442,5.394001,0,0,0,13.48579,34.57888,0.1766068,0,0,0,5.394001
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,9.642086,5.124301,0,-1,0,5.124301,0,0,4.517785,5.481994,0,5.394001,5.124301,0,0,26.89442,5.394001,0,5.394001,-5.394001,7.800015,20,0.1766068,10.60629,0,0,5.394001
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.211523,0,0,-1,0,0,0,0,4.211523,4.632675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,4.632675,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2317993,0,0,-1,0,0,0,0,0.2317993,0.2549793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,0.2549793,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.565582,0,0,-1,0,0,0,0,4.565582,5.02214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,5.02214,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.9599347,0,0,-1,0,0,0,0,0.9599347,1.055928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,1.055928,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.723678,0,0,-1,0,0,0,0,2.723678,2.996045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,2.996045,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.163849,0,0,-1,0,0,0,0,5.163849,5.680233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,5.680233,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.936272,0,0,-1,0,0,0,0,3.936272,4.329899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766068,4.329899,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.401279,2.401279,11.20128,0,3.169924,2.401279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1768497,2.641407,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.944369,1.944369,10.74437,0,3.054325,1.944369,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1770539,2.138806,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.249698,7.249698,12,0,3.372,7.249698,34.83669,0,0,0,2.525555,0,0,4.750302,4.512787,16.16775,15.048,7.038342,0,7.038342,30.33916,77.79256,0.1772766,7.974668,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.500767,0,1.980694,0,0,0,0,0,2.953683,0,0,6.500767,6.175729,9.129412,21.38251,9.129412,0,9.129412,39.00008,100,0.1770921,0,2.362947,12,24.33619
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770921,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,10.68341,8.36,0,-1,0,8.36,108.3027,0.2541026,2.323415,3.391756,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770921,11.75176,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,7.940315,7.940315,0,-1,0,7.940315,117.6168,0.9809143,0,0.3743463,9.33914,8.358226,7.940315,0,0,0,29.59898,0,0,0,39.00008,100,0.1770921,8.734346,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.05701,8.36,0,-1,0,8.36,130.5829,2.116733,4.69701,6.002711,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770921,14.36271,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.284147,7.284147,0,-1,0,7.284147,96.2076,8.881784E-16,0,0,7.007903,7.667523,7.284147,0,0,0,29.59898,0,0.6596206,-0.6596206,38.30478,98.21718,0.1770921,8.012562,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,14.79238,8.36,0,-1,0,8.36,41.34947,0,6.43238,7.911618,3.456815,8.8,8.36,0,0,0.7329118,28.93936,0,5.343184,-5.343184,32.67257,83.77564,0.1770921,16.27162,2.765452,0,32.39617
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.456085,7.456085,0,-1,0,7.456085,24.23078,0,0,0,1.806668,7.848511,7.456085,0,0,6.669784,23.59617,0,6.041843,-6.041843,26.3039,67.44577,0.1770921,8.201694,1.445334,0,25.40284
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,13.63615,8.36,0,-1,0,8.36,56.5214,0,5.276149,6.639763,4.725189,8.8,8.36,0,0,13.38294,17.55433,0,4.074811,-4.074811,22.00868,56.43239,0.1770921,14.99976,3.780152,0,22.27952
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.651613,3.651613,0,-1,0,3.651613,60.03248,0,0,0,2.192154,3.843803,3.651613,0,0,17.91051,13.47952,0,1.651649,-1.651649,20.26768,51.96832,0.1770921,4.016774,1.753723,0,15.67167
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,22.93823,8.36,0,-1,0,8.36,4.478095,0,14.57823,16.87205,0.3743687,8.8,8.36,0,0,19.74568,11.82787,0,8.425632,-8.425632,11.38629,29.19556,0.1770921,25.23205,0.299495,0,12.20224
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,21.11518,3.232127,0,-1,0,3.232127,0,0,17.88306,19.99458,0,3.402239,3.232127,0,0,29.10749,3.402239,0,3.402239,-3.402239,7.800015,20,0.1770921,23.2267,0,0,3.402239
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.0108,0,0,-1,0,0,0,0,13.0108,14.31188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,14.31188,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,8.630065,0,0,-1,0,0,0,0,8.630065,9.493072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,9.493072,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.92371,0,0,-1,0,0,0,0,2.92371,3.216081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,3.216081,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.041313,0,0,-1,0,0,0,0,3.041313,3.345444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,3.345444,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.323752,0,0,-1,0,0,0,0,1.323752,1.456127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,1.456127,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.910669,0,0,-1,0,0,0,0,1.910669,2.101736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,2.101736,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.622171,0,0,-1,0,0,0,0,2.622171,2.884388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,2.884388,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5787398,0,0,-1,0,0,0,0,0.5787398,0.6366138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,0.6366138,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3121972,0,0,-1,0,0,0,0,0.3121972,0.3434169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770921,0.3434169,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.688988,2.688988,11.48899,0,3.242714,2.688988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177355,2.957887,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.005145,3.005145,11.80514,0,3.322702,3.005145,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1776419,3.305659,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6077713,0.6077713,9.407771,0,2.716166,0.6077713,367.8708,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1776185,0.6685484,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,15.13343,15.13343,12,0,3.372,15.13343,32.11065,0,0,0,4.859442,3.298343,3.133426,0,0,5.57194,24.58423,1.561099,0,1.561099,35.19506,90.24356,0.1776588,16.64677,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7980568,0.7980568,0,-1,0,0.7980568,1010.227,3.211285,0,0,8.062186,0.8400598,0.7980568,0,0,4.010841,25.98922,4.010841,0,4.010841,39.00008,100,0.1774535,0.8778625,6.449749,0,34.05141
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.317791,5.317791,0,-1,0,5.317791,196.4915,4.851331,0,0,10.44901,5.597674,5.317791,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,5.84957,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,10.81063,8.36,0,-1,0,8.36,127.4829,1.85757,2.450627,3.53169,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,11.89169,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5176301,0.5176301,0,-1,0,0.5176301,2108.362,10.36864,0,0,10.91352,0.5448738,0.5176301,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,0.5693932,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.852633,4.852633,0,-1,0,4.852633,225.6769,5.843237,0,0,10.95127,5.108036,4.852633,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,5.337897,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.445221,2.445221,0,-1,0,2.445221,378.3963,6.678709,0,0,9.252625,2.573916,2.445221,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,2.689743,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6360914,0.6360914,0,-1,0,0.6360914,1298.372,7.589261,0,0,8.258831,0.6695699,0.6360914,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,0.6997006,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6754091,0.6754091,0,-1,0,0.6754091,930.1375,5.571276,0,0,6.282233,0.710957,0.6754091,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,0.7429501,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.276382,1.276382,0,-1,0,1.276382,259.4787,1.968379,0,0,3.311939,1.34356,1.276382,0,0,0,29.59898,0,0,0,39.00008,100,0.1774535,1.40402,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.624196,6.624196,0,-1,0,6.624196,5.78859,0,0,0,0.3834476,6.972838,6.624196,0,0,0,29.59898,0,6.58939,-6.58939,32.05425,82.19022,0.1774535,7.286616,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,16.92891,8.36,0,-1,0,8.36,0,0,8.56891,10.2618,0,8.8,8.36,0,0,7.321545,23.00959,0,8.8,-8.8,22.77824,58.40562,0.1774535,18.6218,0,0,23.00959
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09932,14.20959,0,0,0,22.77824,58.40562,0.1774535,0,0,0,14.20959
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,30.5407,8.36,0,-1,0,8.36,0,0,22.1807,25.23477,0,8.8,8.36,0,0,17.09932,14.20959,0,8.8,-8.8,13.50222,34.62101,0.1774535,33.59477,0,0,14.20959
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.760457,0.760457,0,-1,0,0.760457,0,0,0,0,0,0.800481,0.760457,0,0,26.8771,5.409587,0,0.800481,-0.800481,12.65844,32.45747,0.1774535,0.8365027,0,0,5.409587
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9220226,0.9220226,0,-1,0,0.9220226,0,0,1.110223E-16,0,0,0.9705501,0.9220226,0,0,27.76652,4.609107,0,0.9705501,-0.9705501,11.63539,29.83428,0.1774535,1.014225,0,0,4.609107
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.658253,3.456629,0,-1,0,3.456629,0,0,1.201625,1.66745,0,3.638556,3.456629,0,0,28.84491,3.638556,0,3.638556,-3.638556,7.800015,20,0.1774535,5.124079,0,0,3.638556
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.088702,0,0,-1,0,0,0,0,1.088702,1.197572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774535,1.197572,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.632694,0,0,-1,0,0,0,0,3.632694,3.995964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774535,3.995964,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.819834,0,0,-1,0,0,0,0,3.819834,4.201818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774535,4.201818,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.742786,0,0,-1,0,0,0,0,3.742786,4.117064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774535,4.117064,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.976976,2.976976,11.77698,0,3.315575,2.976976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777363,3.274674,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.35186,1.35186,10.15186,0,2.904421,1.35186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1778867,1.487046,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.480091,2.480091,11.28009,0,3.189863,2.480091,96.26683,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1780056,2.7281,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.45331,5.45331,0,0,0,5.45331,80.9746,0,0,0,4.415796,5.740327,5.45331,0,0,5.420249,24.72075,0,1.324531,-1.324531,32.4618,83.23522,0.1780056,5.998642,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,14.90097,8.36,0,-1,0,8.36,72.93604,0,6.540968,8.031065,6.097454,8.8,8.36,0,0,6.891949,23.39622,0,2.702547,-2.702547,29.61307,75.93079,0.1780056,16.39106,4.877963,0,29.49368
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,14.64139,8.36,0,-1,0,8.36,93.11643,0,6.281387,7.745526,7.784534,8.8,8.36,0,0,9.894779,20.69368,0,1.015466,-1.015466,28.54267,73.18619,0.1780056,16.10553,6.227627,0,28.47821
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,23.5575,8.36,0,-1,0,8.36,120.7631,0,15.1975,17.55326,10.0958,8.8,8.36,0,0,11.02308,19.67821,1.295797,0,1.295797,29.77197,76.33823,0.1779397,25.91326,8.076637,0,29.77401
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09077249,0.09077249,0,-1,0,0.09077249,11797.8,0.8863257,0,0,10.70915,0.09554999,0.09077249,0,0,9.727278,20.84443,9.727278,0,9.727278,39.00008,100,0.1774464,0.09984975,8.567323,0,31.55358
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.14618,2.14618,0,-1,0,2.14618,443.4315,7.257701,0,0,9.516838,2.259137,2.14618,0,0,0,29.59898,0,0,0,39.00008,100,0.1774464,2.360798,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.05482,6.05482,0,-1,0,6.05482,120.4552,0.9198524,0,0,7.293347,6.373495,6.05482,0,0,0,29.59898,0,0,0,39.00008,100,0.1774464,6.660302,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,10.39979,8.36,0,-1,0,8.36,87.16458,0,2.039791,3.07977,7.286959,8.8,8.36,0,0,0,29.59898,0,1.513041,-1.513041,37.40519,95.91056,0.1774464,11.43977,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.085368,7.085368,0,-1,0,7.085368,74.26578,0,8.881784E-16,0,5.262003,7.458282,7.085368,0,0,1.681157,28.08594,0,2.196278,-2.196278,35.09011,89.97446,0.1774464,7.793904,4.209603,0,33.34794
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.607657,0.607657,0,-1,0,0.607657,440.1897,0,0,0,2.674843,0.639639,0.607657,0,0,4.121466,25.88966,2.035204,0,2.035204,37.02088,94.92513,0.1773435,0.6684227,2.139874,0,28.5645
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.14672,8.36,0,-1,0,8.36,4.208031,0,2.786722,3.901394,0.3517914,8.8,8.36,0,0,2.086262,27.72134,0,8.448209,-8.448209,28.11568,72.09135,0.1773435,12.26139,0.2814331,0,28.07313
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47316,19.27313,0,0,0,28.11568,72.09135,0.1773435,0,0,0,19.27313
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,15.34351,8.36,0,-1,0,8.36,0,0,6.98351,8.517861,0,8.8,8.36,0,0,11.47316,19.27313,0,8.8,-8.8,18.83967,48.30674,0.1773435,16.87786,0,0,19.27313
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,16.94696,8.36,0,-1,0,8.36,0,0,8.586964,10.28166,0,8.8,8.36,0,0,21.25094,10.47313,0,8.8,-8.8,9.563654,24.52214,0.1773435,18.64166,0,0,10.47313
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.213995,1.589477,0,-1,0,1.589477,0,0,0.6245183,0.8459178,0,1.673134,1.589477,0,0,31.02872,1.673134,0,1.673134,-1.673134,7.800015,20,0.1773435,2.435395,0,0,1.673134
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.121226,0,0,-1,0,0,0,0,4.121226,4.533348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,4.533348,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.481071,0,0,-1,0,0,0,0,2.481071,2.729178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,2.729178,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5622805,0,0,-1,0,0,0,0,0.5622805,0.6185086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,0.6185086,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7415189,0,0,-1,0,0,0,0,0.7415189,0.8156708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773435,0.8156708,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.7465619,0.7465619,9.546562,0,2.75128,0.7465619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774452,0.8212181,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.421855,1.421855,10.22186,0,2.922129,1.421855,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1776002,1.56404,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.177525,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.490049,7.490049,0,0,0,7.490049,70.21025,0,0,0,5.258782,7.884263,7.490049,0,0,5.490263,24.65774,0,2.62548,-2.62548,31.02406,79.54871,0.177525,8.239054,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.981582,3.981582,0,-1,0,3.981582,171.6542,0,0,0,6.834553,4.191139,3.981582,0,0,8.407462,22.03226,2.643414,0,2.643414,33.53182,85.97886,0.1773925,4.37974,5.467642,0,28.86682
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.05536,8.05536,0,-1,0,8.05536,133.5762,0,0,0.5008953,10.76004,8.479325,8.05536,0,0,5.764048,24.41133,2.280716,0,2.280716,35.6955,91.52674,0.1772783,8.860895,8.608033,0,35.17138
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,11.44733,8.36,0,-1,0,8.36,137.0942,0,3.087326,4.232059,11.46108,8.8,8.36,0,0,3.483332,26.46398,2.661078,0,2.661078,38.22002,97.99986,0.1771452,12.59206,9.168862,0,37.92506
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.96137,6.96137,0,-1,0,6.96137,159.7077,2.967835,0,0,11.11785,7.327758,6.96137,0,0,0.8222535,28.85895,0.8222535,0,0.8222535,39.00008,100,0.1771042,7.657507,8.894277,0,39.9768
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,12.34156,8.36,0,-1,0,8.36,118.9784,1.146594,3.981558,5.215714,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1771042,13.57571,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,15.138,8.36,0,-1,0,8.36,96.5061,0,6.778004,8.291804,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1771042,16.6518,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1770636,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.675117,4.675117,0,-1,0,4.675117,102.1724,0,0,0,4.776678,4.921176,4.675117,0,0,0,29.59898,0,0.1444977,-0.1444977,38.84776,99.60945,0.1770636,5.142629,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,16.05254,8.36,0,-1,0,8.36,32.14931,0,7.692541,9.297794,2.687682,8.8,8.36,0,0,0.160553,29.45448,0,6.112318,-6.112318,32.40482,83.0891,0.1770636,17.65779,2.150146,0,32.14216
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,13.52405,8.36,0,-1,0,8.36,4.198981,0,5.16405,6.516455,0.3510348,8.8,8.36,0,0,6.952017,23.34216,0,8.448965,-8.448965,23.49882,60.25327,0.1770636,14.87645,0.2808279,0,23.6932
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,23.07946,8.36,0,-1,0,8.36,0,0,14.71947,17.02741,0,8.8,8.36,0,0,16.33976,14.8932,0,8.8,-8.8,14.22281,36.46867,0.1770636,25.38741,0,0,14.8932
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.184564,5.788538,0,-1,0,5.788538,0,0,2.396026,3.214483,0,6.093197,5.788538,0,0,26.11753,6.093197,0,6.093197,-6.093197,7.800015,20,0.1770636,9.00302,0,0,6.093197
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3500672,0,0,-1,0,0,0,0,0.3500672,0.3850739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,0.3850739,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.062294,0,0,-1,0,0,0,0,3.062294,3.368523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,3.368523,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.8788691,0,0,-1,0,0,0,0,0.8788691,0.966756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,0.966756,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.041247,0,0,-1,0,0,0,0,3.041247,3.345372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,3.345372,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.178226,0,0,-1,0,0,0,0,2.178226,2.396049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,2.396049,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.85442,0,0,-1,0,0,0,0,5.85442,6.439862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,6.439862,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.437646,0,0,-1,0,0,0,0,2.437646,2.68141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,2.68141,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770636,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1770607,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1769415,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.805186,4.805186,12,0,3.372,4.805186,104.025,0,0,0,4.998593,0,0,7.194814,6.835073,30.44084,2.202225,11.83367,0,11.83367,21.34777,54.73775,0.177064,5.285704,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.207397,6.207397,0,-1,0,6.207397,130.817,0,0,0,8.12033,6.534101,6.207397,0,0,18.60717,12.85252,1.586228,0,1.586228,22.85259,58.59628,0.1769851,6.828136,6.496264,0,20.97285
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,8.662423,8.36,0,-1,0,8.36,113.2858,0,0.3024231,1.168665,9.470695,8.8,8.36,0,0,17.02094,14.28013,0.6706953,0,0.6706953,23.48887,60.22776,0.1769518,9.528666,7.576556,0,23.75083
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,8.818074,8.36,0,-1,0,8.36,108.8009,0,0.4580739,1.339881,9.095757,8.8,8.36,0,0,16.35025,14.88376,0.2957575,0,0.2957575,23.76945,60.94719,0.1769372,9.699882,7.276606,0,23.97951
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,0,0,0,11.18777,0,0,0,0,16.05449,15.14994,11.18777,0,11.18777,34.38311,88.16163,0.1763835,0,8.950217,0,26.33771
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,13.95884,8.36,0,-1,0,8.36,131.4951,0,5.598837,6.994721,10.99299,8.8,8.36,0,0,4.866717,25.21893,2.192987,0,2.192987,36.46355,93.49611,0.1762754,15.35472,8.79439,0,36.21192
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,7.810556,7.810556,0,-1,0,7.810556,109.8101,0,0,0.2316114,8.576782,8.221638,7.810556,0,0,2.67373,27.19262,0.3551446,0,0.3551446,36.80048,94.36,0.1762579,8.591612,6.861426,0,35.7694
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.50451,7.50451,0,-1,0,7.50451,86.89022,0,0,0,6.520686,7.899485,7.50451,0,0,2.318586,27.51225,0,1.378799,-1.378799,35.34709,90.63339,0.1762579,8.254961,5.216548,0,34.03294
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.973107,6.973107,0,-1,0,6.973107,76.02975,0,0,0,5.301636,7.340113,6.973107,0,0,3.850585,26.13345,0,2.038477,-2.038477,33.19835,85.1238,0.1762579,7.670418,4.241309,0,31.43509
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,0,0,0,2.474033,0,0,0,0,6.115559,24.09497,2.474033,0,2.474033,35.54542,91.14193,0.1761361,0,1.979226,0,26.56901
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0,0,0,0.3404425,0,0,0,0,3.641527,26.3216,0.3404425,0,0.3404425,35.86839,91.97006,0.1761194,0,0.272354,0,26.66205
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.2352,5.2352,0,-1,0,5.2352,0,0,0,0,0,5.510737,5.2352,0,0,3.301084,26.628,0,5.510737,-5.510737,30.05957,77.07566,0.1761194,5.75872,0,0,26.628
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,34.73777,8.36,0,-1,0,8.36,0,0,26.37778,29.85155,0,8.8,8.36,0,0,9.424126,21.11727,0,8.8,-8.8,20.78355,53.29105,0.1761194,38.21155,0,0,21.11727
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,11.92314,8.36,0,-1,0,8.36,0,0,3.563144,4.755459,0,8.8,8.36,0,0,19.2019,12.31727,0,8.8,-8.8,11.50754,29.50645,0.1761194,13.11546,0,0,12.31727
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.347351,3.341402,0,-1,0,3.341402,0,0,2.005949,2.540684,0,3.517265,3.341402,0,0,28.97968,3.517265,0,3.517265,-3.517265,7.800015,20,0.1761194,5.882086,0,0,3.517265
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.056177,0,0,-1,0,0,0,0,2.056177,2.261795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,2.261795,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.6169,0,0,-1,0,0,0,0,3.6169,3.97859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,3.97859,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.916929,0,0,-1,0,0,0,0,1.916929,2.108622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,2.108622,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.258444,0,0,-1,0,0,0,0,3.258444,3.584288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,3.584288,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761194,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.176118,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.717142,5.717142,12,0,3.372,5.717142,50.96031,0,0,0,2.913473,0,0,6.282858,5.968715,32.86081,0.02425193,8.882189,0,8.882189,16.25196,41.67162,0.1763871,6.288856,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.014452,9.014452,12,0,3.372,9.014452,57.56208,-4.440892E-16,0,0,5.188906,0,0,2.985548,2.836271,23.97862,8.018222,8.025177,0,8.025177,23.86531,61.19299,0.176612,9.915896,4.151124,12,13.20713
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.30843,8.36,0,-1,0,8.36,98.20105,0,1.948432,2.979276,8.209608,8.8,8.36,0,0,15.95344,15.24088,0,0.5903922,-0.5903922,23.24299,59.59728,0.176612,11.33928,6.567686,0,23.45049
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.72861,4.72861,0,-1,0,4.72861,171.448,0,0,0,8.107109,4.977484,4.72861,0,0,16.60943,14.65049,3.129625,0,3.129625,26.21201,67.21014,0.1764586,5.201471,6.485687,0,22.7576
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.547922,5.547922,0,-1,0,5.547922,178.0635,0,0,0,9.878822,5.839918,5.547922,0,0,13.47981,17.46715,4.038905,0,4.038905,30.04365,77.03485,0.1762608,6.102714,7.903058,0,27.34597
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.276813,8.276813,0,-1,0,8.276813,137.9384,0,0,0.7444935,11.4169,8.712434,8.276813,0,0,9.440903,21.10217,2.704465,0,2.704465,32.60933,83.6135,0.1761287,9.104493,9.133519,0,32.51907
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,6.823916,6.823916,0,-1,0,6.823916,159.9073,0,0,0,10.91194,7.18307,6.823916,0,0,6.736438,23.53618,3.72887,0,3.72887,36.14685,92.68404,0.1759468,7.506309,8.729552,0,34.44812
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.9925327,0.9925327,0,-1,0,0.9925327,958.1157,5.457273,0,0,9.509612,1.044771,0.9925327,0,0,3.007567,26.89217,3.007567,0,3.007567,39.00008,100,0.1758004,1.091786,7.60769,0,36.40178
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.28061,8.36,0,-1,0,8.36,89.6159,0,0.9206105,1.848672,7.491889,8.8,8.36,0,0,0,29.59898,0,1.308111,-1.308111,37.62121,96.46444,0.1758004,10.20867,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.999458,2.999458,0,-1,0,2.999458,189.1311,1.062128,0,0,5.672909,3.157325,2.999458,0,0,1.453457,28.29087,1.453457,0,1.453457,39.00008,100,0.1757298,3.299404,4.538327,0,33.96378
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757298,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.151173,7.151173,0,-1,0,7.151173,4.719604,0,8.881784E-16,0,0.337507,7.52755,7.151173,0,0,0,29.59898,0,7.190043,-7.190043,31.42111,80.56678,0.1757298,7.86629,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.40879,1.40879,0,-1,0,1.40879,0,0,2.220446E-16,0,0,1.482937,1.40879,0,0,7.988937,22.40894,0,1.482937,-1.482937,29.85795,76.55871,0.1757298,1.549669,0,0,22.40894
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.525416,3.525416,0,-1,0,3.525416,0,0,4.440892E-16,0,0,3.710964,3.525416,0,0,9.636644,20.926,0,3.710964,-3.710964,25.94625,66.52872,0.1757298,3.877957,0,0,20.926
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.804624,5.804624,0,-1,0,5.804624,0,0,8.881784E-16,0,0,6.110131,5.804624,0,0,13.75994,17.21503,0,6.110131,-6.110131,19.50561,50.01429,0.1757298,6.385087,0,0,17.21503
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.355942,1.355942,0,-1,0,1.355942,0,0,0,0,0,1.427308,1.355942,0,0,20.54897,11.1049,0,1.427308,-1.427308,18.0011,46.15657,0.1757298,1.491537,0,0,11.1049
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.854813,1.854813,0,-1,0,1.854813,0,0,2.220446E-16,0,0,1.952435,1.854813,0,0,22.13487,9.677595,0,1.952435,-1.952435,15.94305,40.87953,0.1757298,2.040295,0,0,9.677595
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.721648,2.721648,0,-1,0,2.721648,0,0,0,0,0,2.864892,2.721648,0,0,24.30424,7.725161,0,2.864892,-2.864892,12.92319,33.13631,0.1757298,2.993813,0,0,7.725161
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.905544,1.905544,0,-1,0,1.905544,0,0,0,0,0,2.005836,1.905544,0,0,27.48746,4.860268,0,2.005836,-2.005836,10.80885,27.71495,0.1757298,2.096098,0,0,4.860268
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.061014,1.061014,0,-1,0,1.061014,0,0,2.220446E-16,0,0,1.116857,1.061014,0,0,29.71616,2.854432,0,1.116857,-1.116857,9.63158,24.69631,0.1757298,1.167116,0,0,2.854432
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.252723,1.252723,0,-1,0,1.252723,0,0,0,0,0,1.318656,1.252723,0,0,30.95712,1.737575,0,1.318656,-1.318656,8.241595,21.13225,0.1757298,1.377995,0,0,1.737575
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.022838,0.3979729,0,-1,0,0.3979729,0,0,1.624865,1.827149,0,0.4189189,0.3979729,0,0,32.42229,0.4189189,0,0.4189189,-0.4189189,7.800015,20,0.1757298,2.225122,0,0,0.4189189
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.374123,2.374123,11.17412,0,3.163053,2.374123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759584,2.611535,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.306927,2.306927,11.10693,0,3.146053,2.306927,5.411145,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1761748,2.53762,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.461585,5.461585,12,0,3.372,5.461585,29.18116,0,0,0,1.593754,0,0,6.538415,6.211494,16.04292,15.16035,7.805249,0,7.805249,31.18513,79.96172,0.1764189,6.007743,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.443069,4.443069,8.11167,0,2.388252,4.443069,98.49023,0,0,0,4.375989,0,0,3.6686,3.48517,8.237674,22.18507,7.861159,0,7.861159,38.64289,99.08412,0.1764326,4.887377,3.500791,12,26.56106
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.737683,0,0,5.114197,0,0,0,0,0.3765142,29.26011,0.3765142,0,0.3765142,39.00008,100,0.1764144,0,4.091358,0,34.37431
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.384479,8.36,0,-1,0,8.36,90.87147,0,0.02447864,0.8629265,7.596855,8.8,8.36,0,0,0,29.59898,0,1.203145,-1.203145,37.73185,96.74815,0.1764144,9.222926,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,11.81271,8.36,0,-1,0,8.36,89.21539,0,3.452714,4.633985,7.458406,8.8,8.36,0,0,1.336828,28.39583,0,1.341594,-1.341594,36.31769,93.12209,0.1764144,12.99399,5.966725,0,35.85424
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,7.543066,7.543066,0,-1,0,7.543066,73.90852,0,0,0,5.574968,7.940069,7.543066,0,0,2.827488,27.05424,0,2.365101,-2.365101,33.82465,86.72971,0.1764144,8.297373,4.459975,0,32.62921
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,12.8082,8.36,0,-1,0,8.36,97.8438,0,4.448199,5.729019,8.179741,8.8,8.36,0,0,5.455378,24.68914,0,0.620259,-0.620259,33.17084,85.05327,0.1764144,14.08902,6.543793,0,32.86888
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.080313,2.080313,0,-1,0,2.080313,435.5879,0.7272321,0,0,9.061589,2.189803,2.080313,0,0,6.144555,24.06888,6.144555,0,6.144555,39.00008,100,0.1761178,2.288344,7.249272,0,33.13047
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761178,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.101459,8.36,0,-1,0,8.36,52.51339,0,0.7414582,1.651604,4.39012,8.8,8.36,0,0,0,29.59898,0,4.40988,-4.40988,34.35166,88.08099,0.1761178,10.0116,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.710039,7.710039,0,-1,0,7.710039,30.85885,0,8.881784E-16,0.1210425,2.37923,8.11583,7.710039,0,0,4.899867,25.1891,0,5.736601,-5.736601,28.30475,72.57613,0.1761178,8.481043,1.903384,0,27.56833
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.79525,5.79525,0,-1,0,5.79525,5.380832,0,0,0,0.3118327,6.100264,5.79525,0,0,11.27387,19.4525,0,5.788431,-5.788431,22.20321,56.93118,0.1761178,6.374775,0.2494661,0,19.76433
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,19.43728,8.36,0,-1,0,8.36,0,0,11.07728,13.02101,0,8.8,8.36,0,0,17.70546,13.66407,0,8.8,-8.8,12.92719,33.14658,0.1761178,21.38101,0,0,13.66407
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,13.75931,4.620863,0,-1,0,4.620863,0,0,9.138443,10.51437,0,4.864067,4.620863,0,0,27.48323,4.864067,0,4.864067,-4.864067,7.800015,20,0.1761178,15.13524,0,0,4.864067
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,14.24235,0,0,-1,0,0,0,0,14.24235,15.66659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,15.66659,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.805413,0,0,-1,0,0,0,0,1.805413,1.985955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,1.985955,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5802236,0,0,-1,0,0,0,0,0.5802236,0.6382459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0.6382459,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3513466,0,0,-1,0,0,0,0,0.3513466,0.3864812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0.3864812,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2447805,0,0,-1,0,0,0,0,0.2447805,0.2692585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0.2692585,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.8733558,0,0,-1,0,0,0,0,0.8733558,0.9606914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761178,0.9606914,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.699814,2.699814,11.49981,0,3.245453,2.699814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763682,2.969795,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.200014,4.200014,12,0,3.372,4.200014,3.839758,0,0,0,0.1612704,0,0,7.799986,7.409987,24.52775,7.524,7.571258,0,7.571258,22.91373,58.75304,0.1766135,4.620015,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.235004,6.235004,12,0,3.372,6.235004,18.60278,0,0,0,1.159884,0,0,5.764996,5.476746,16.9565,14.33813,6.63663,0,6.63663,29.20979,74.89676,0.1768196,6.858505,0.9279072,12,15.49802
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.343935,6.343935,12,0,3.372,6.343935,36.43348,0,0,0,2.311317,0,0,5.656065,5.373261,10.31987,20.3111,7.684578,0,7.684578,36.50002,93.58961,0.1770499,6.978329,1.849053,12,22.62242
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7528662,0.7528662,0,-1,0,0.7528662,796.0334,2.565287,0,0,5.993066,0.7924907,0.7528662,0,0,2.635288,27.22722,2.635288,0,2.635288,39.00008,100,0.1769233,0.8281528,4.794453,0,33.22028
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.617398,3.617398,0,-1,0,3.617398,278.004,6.248721,0,0,10.05651,3.807787,3.617398,0,0,0,29.59898,0,0,0,39.00008,100,0.1769233,3.979137,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769233,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,12.46701,8.36,0,-1,0,8.36,148.4902,3.613777,4.107006,5.353707,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769233,13.71371,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.010505,5.010505,0,-1,0,5.010505,152.412,2.362394,0,0,7.63661,5.274216,5.010505,0,0,0,29.59898,0,0,0,39.00008,100,0.1769233,5.511556,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,19.64565,8.36,0,-1,0,8.36,82.96602,0,11.28565,13.25021,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1769233,21.61021,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.825561,4.825561,0,-1,0,4.825561,99.78695,0,0,0,4.815279,5.079537,4.825561,0,0,2.071157,27.73494,0,0.2642578,-0.2642578,36.75665,94.24764,0.1769233,5.308117,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,12.26106,8.36,0,-1,0,8.36,48.39605,0,3.901057,5.127163,4.04591,8.8,8.36,0,0,2.364777,27.47068,0,4.75409,-4.75409,31.7454,81.39831,0.1769233,13.48716,3.236728,0,31.51659
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,7.647099,22.71659,2.448879,0,2.448879,34.06861,87.35525,0.1768059,0,1.959103,0,25.16547
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.510944,4.510944,0,-1,0,4.510944,7.083454,0,1.776357E-15,0,0.3195306,4.748362,4.510944,0,0,5.19822,24.92058,0,4.428832,-4.428832,29.40022,75.38502,0.1768059,4.962039,0.2556245,0,25.24011
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,11.52963,8.36,0,-1,0,8.36,0,0,3.169633,4.322596,0,8.8,8.36,0,0,10.11914,20.49175,0,8.8,-8.8,20.1242,51.60041,0.1768059,12.6826,0,0,20.49175
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.506907,3.506907,0,-1,0,3.506907,0,0,4.440892E-16,0,0,3.691481,3.506907,0,0,19.89692,11.69175,0,3.691481,-3.691481,16.23304,41.62309,0.1768059,3.857598,0,0,11.69175
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,18.31464,7.600254,0,-1,0,7.600254,0,0,10.71439,12.54585,0,8.000267,7.600254,0,0,23.99857,8.000267,0,8.000267,-8.000267,7.800015,20,0.1768059,20.14611,0,0,8.000267
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.92244,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.92244,2.114684,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,2.114684,0,0,8.426001E-16
