Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.046149,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.046149,1.150764,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,1.150764,0,0,8.426001E-16
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1768059,0,0,0,8.426001E-16
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.257116,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.257116,3.582827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,3.582827,0,0,8.426001E-16
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.173434,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.173434,3.490777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,3.490777,0,0,8.426001E-16
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.53863,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.53863,1.692493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,1.692493,0,0,8.426001E-16
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.03124,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.03124,3.334364,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1768059,3.334364,0,0,8.426001E-16
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1768059,0,0,0,8.426001E-16
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.550203,1.550203,10.3502,0,2.954602,1.550203,11.09248,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,8.426001E-16,8.531956,0,8.531956,15.89414,40.75412,0.1769567,1.705224,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.661328,6.661328,12,0,3.372,6.661328,32.15625,0,0,0,2.142034,0,0,5.338672,5.071738,24.3558,7.678761,7.213772,0,7.213772,22.73772,58.30174,0.1771716,7.327461,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.512668,6.512668,12,0,3.372,6.512668,80.80267,0,0,0,5.26241,0,0,5.487332,5.212965,17.14202,14.17115,10.47538,0,10.47538,32.67554,83.78326,0.177353,7.163935,4.209928,12,19.43357
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.228773,1.228773,0,-1,0,1.228773,712.108,0.7900968,0,0,8.750193,1.293446,1.228773,0,0,6.66665,23.59899,6.66665,0,6.66665,39.00008,100,0.1770354,1.351651,7.000154,0,32.34919
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,12.62362,8.36,0,-1,0,8.36,124.015,1.567653,4.263625,5.525988,10.36765,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,13.88599,8.294122,0,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.238969,4.238969,0,-1,0,4.238969,264.6947,6.758255,0,0,11.22033,4.462073,4.238969,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,4.662866,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.918493,4.918493,0,-1,0,4.918493,238.0436,6.530797,0,0,11.70816,5.177361,4.918493,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,5.410342,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.665744,6.665744,0,-1,0,6.665744,148.0422,2.851539,0,0,9.868112,7.016572,6.665744,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,7.332318,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.135218,6.135218,0,-1,0,6.135218,159.7386,3.342187,0,0,9.800311,6.458124,6.135218,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,6.74874,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770354,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,9.893499,8.36,0,-1,0,8.36,55.18372,0,1.5335,2.52285,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1770354,10.88285,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,4.651823,25.41234,2.71518,0,2.71518,37.16282,95.28909,0.1769064,0,2.172144,0,28.12752
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.118434,4.118434,0,-1,0,4.118434,7.736478,0,8.881784E-16,0,0.3186217,4.335194,4.118434,0,0,1.936643,27.856,0,4.016572,-4.016572,32.92898,84.43311,0.1769064,4.530277,0.2548974,0,28.17462
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.667169,5.667169,0,-1,0,5.667169,0,0,0,0,0,5.965441,5.667169,0,0,6.399501,23.83943,0,5.965441,-5.965441,26.64085,68.30974,0.1769064,6.233886,0,0,23.83943
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,13.88595,8.36,0,-1,0,8.36,0,0,5.52595,6.914545,0,8.8,8.36,0,0,13.02777,17.87399,0,8.8,-8.8,17.36484,44.52514,0.1769064,15.27454,0,0,17.87399
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80555,9.073987,0,0,0,17.36484,44.52514,0.1769064,0,0,0,9.073987
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.377446,3.377446,0,-1,0,3.377446,0,0,4.440892E-16,0,0,3.555207,3.377446,0,0,22.80555,9.073987,0,3.555207,-3.555207,13.61732,34.91614,0.1769064,3.715191,0,0,9.073987
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.471529,1.471529,0,-1,0,1.471529,0,0,2.220446E-16,0,0,1.548977,1.471529,0,0,26.75578,5.51878,0,1.548977,-1.548977,11.98456,30.72957,0.1769064,1.618681,0,0,5.51878
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.39782,3.771312,0,-1,0,3.771312,0,0,1.626508,2.16629,0,3.969803,3.771312,0,0,28.47686,3.969803,0,3.969803,-3.969803,7.800015,20,0.1769064,5.937603,0,0,3.969803
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5193825,0,0,-1,0,0,0,0,0.5193825,0.5713208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769064,0.5713208,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.098335,0,0,-1,0,0,0,0,2.098335,2.308168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769064,2.308168,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769064,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.997986,0,0,-1,0,0,0,0,5.997986,6.597785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769064,6.597785,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7432451,0.7432451,9.543245,0,2.750441,0.7432451,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1770029,0.8175697,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.312998,1.312998,10.113,0,2.894588,1.312998,4.152112,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1771392,1.444298,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,13.62133,13.62133,12,0,3.372,13.62133,20.14127,0,0,0,2.743509,1.706663,1.62133,0,0,16.11324,15.09706,1.036846,0,1.036846,24.69736,63.32644,0.1771641,14.98346,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,9.779395,9.779395,12,0,3.372,9.779395,58.25997,0,0,0,5.697473,0,0,2.220605,2.109575,15.07639,16.03023,7.807047,0,7.807047,32.10378,82.31721,0.1773674,10.75733,4.557978,12,21.7277
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.568036,2.568036,0,-1,0,2.568036,307.3319,0,0,0,7.892395,2.703196,2.568036,0,0,7.269343,23.05657,5.189199,0,5.189199,37.02668,94.94002,0.1771224,2.82484,6.313916,0,30.94897
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,7.592092,7.592092,0,-1,0,7.592092,132.6716,0.0007326718,0,0,10.07255,7.991675,7.592092,0,0,2.080144,27.72685,2.080144,0,2.080144,39.00008,100,0.1770244,8.3513,8.058042,0,37.7994
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.359079,8.36,0,-1,0,8.36,115.1597,0.8273528,0.9990797,1.934988,9.627353,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770244,10.29499,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.00307,8.36,0,-1,0,8.36,120.0926,1.23974,1.643075,2.643382,10.03974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770244,11.00338,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.532727,5.532727,0,-1,0,5.532727,182.3899,4.26721,0,0,10.09113,5.823924,5.532727,0,0,0,29.59898,0,0,0,39.00008,100,0.1770244,6.086,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.622424,1.622424,0,-1,0,1.622424,616.1569,8.288863,0,0,9.996678,1.707815,1.622424,0,0,0,29.59898,0,0,0,39.00008,100,0.1770244,1.784667,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.8492188,0.8492188,0,-1,0,0.8492188,854.2039,6.360145,0,0,7.254059,0.8939145,0.8492188,0,0,0,29.59898,0,0,0,39.00008,100,0.1770244,0.9341406,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,7.832885,7.832885,0,-1,0,7.832885,55.8146,0,8.881784E-16,0.2561738,4.371893,8.245142,7.832885,0,0,0,29.59898,0,3.873249,-3.873249,34.91732,89.53139,0.1770244,8.616174,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.572426,5.572426,0,-1,0,5.572426,50.19731,0,0,0,2.797208,5.865712,5.572426,0,0,4.30361,25.72573,0,3.068504,-3.068504,31.68283,81.23786,0.1770244,6.129669,2.237767,0,28.52294
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.363856,8.36,0,-1,0,8.36,3.748365,0,1.003856,1.940242,0.3133633,8.8,8.36,0,0,7.713058,22.65722,0,8.486637,-8.486637,22.73713,58.30021,0.1770244,10.30024,0.2506907,0,22.97059
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.518633,1.518633,0,-1,0,1.518633,0,0,2.220446E-16,0,0,1.598562,1.518633,0,0,17.14265,14.17059,0,1.598562,-1.598562,21.0521,53.97963,0.1770244,1.670497,0,0,14.17059
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.563996,6.563996,0,-1,0,6.563996,0,0,8.881784E-16,0,0,6.90947,6.563996,0,0,18.91883,12.57203,0,6.90947,-6.90947,13.76888,35.30474,0.1770244,7.220396,0,0,12.57203
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,8.757859,5.379429,0,-1,0,5.379429,0,0,3.37843,4.254216,0,5.662557,5.379429,0,0,26.59602,5.662557,0,5.662557,-5.662557,7.800015,20,0.1770244,9.633645,0,0,5.662557
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.487116,0,0,-1,0,0,0,0,3.487116,3.835828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,3.835828,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.953057,0,0,-1,0,0,0,0,3.953057,4.348362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,4.348362,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.685247,0,0,-1,0,0,0,0,1.685247,1.853772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,1.853772,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.554917,0,0,-1,0,0,0,0,3.554917,3.910409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,3.910409,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.641171,0,0,-1,0,0,0,0,3.641171,4.005288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,4.005288,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.227495,0,0,-1,0,0,0,0,1.227495,1.350245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,1.350245,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1770244,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.626036,3.626036,11.9378,0,3.356263,3.626036,5.245412,0,0,0,0.1902006,0,0,8.311765,7.896176,32.88775,0,8.086376,0,8.086376,15.47143,39.67024,0.1772781,3.98864,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.822879,4.822879,12,0,3.372,4.822879,46.17916,0,0,0,2.227165,0,0,7.177121,6.818264,24.80138,7.277739,9.045429,0,9.045429,24.05267,61.6734,0.1775235,5.305167,1.781732,12,9.504904
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,12.72946,12.72946,12,0,3.372,12.72946,42.21161,0,0,0,5.373311,0.7678543,0.7294616,0,0,15.75595,15.41863,4.605456,0,4.605456,28.42179,72.87625,0.1776326,14.00241,4.298648,12,20.79194
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.201359,4.201359,0,-1,0,4.201359,191.8285,0,0,0,8.059405,4.422483,4.201359,0,0,11.15049,19.56354,3.636922,0,3.636922,31.87208,81.72312,0.1774618,4.621495,6.447524,0,27.62294
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.07516,8.36,0,-1,0,8.36,112.2001,0,1.715163,2.722679,9.37993,8.8,8.36,0,0,7.513569,22.83677,0.5799295,0,0.5799295,32.42225,83.1338,0.1774347,11.08268,7.503943,0,32.21669
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,19.25277,8.36,0,-1,0,8.36,125.1391,0,10.89277,12.81805,10.46163,8.8,8.36,0,0,6.93364,23.3587,1.661631,0,1.661631,33.99861,87.17575,0.1773568,21.17805,8.369306,0,33.82034
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,9.717981,8.36,0,-1,0,8.36,121.2751,0,1.357981,2.329779,10.1386,8.8,8.36,0,0,5.272008,24.85417,1.338601,0,1.338601,35.26852,90.43192,0.1772941,10.68978,8.110881,0,34.99277
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.629173,1.629173,0,-1,0,1.629173,541.5933,3.175167,0,0,8.823493,1.714919,1.629173,0,0,3.933407,26.05891,3.933407,0,3.933407,39.00008,100,0.1771102,1.792091,7.058794,0,34.8824
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.718037,6.718037,0,-1,0,6.718037,139.0571,2.270287,0,0,9.341905,7.071618,6.718037,0,0,0,29.59898,0,0,0,39.00008,100,0.1771102,7.38984,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,8.570516,8.36,0,-1,0,8.36,77.31435,0,0.2105152,1.067567,6.46348,8.8,8.36,0,0,0,29.59898,0,2.33652,-2.33652,36.53717,93.68486,0.1771102,9.427567,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,15.30238,8.36,0,-1,0,8.36,63.71939,0,6.942377,8.472614,5.326941,8.8,8.36,0,0,2.596133,27.26246,0,3.473059,-3.473059,32.87624,84.29789,0.1771102,16.83261,4.261552,0,32.5894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.009257,6.009257,0,-1,0,6.009257,35.6642,0,8.881784E-16,0,2.143154,6.325534,6.009257,0,0,6.455088,23.7894,0,4.182381,-4.182381,28.46763,72.99377,0.1771102,6.610183,1.714523,0,25.93255
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,19.86313,8.36,0,-1,0,8.36,3.696432,0,11.50313,13.48945,0.3090217,8.8,8.36,0,0,11.10218,19.60702,0,8.490978,-8.490978,19.51735,50.04439,0.1771102,21.84945,0.2472174,0,19.91604
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.793455,6.793455,0,-1,0,6.793455,0,0,8.881784E-16,0,0,7.151005,6.793455,0,0,20.5366,11.11604,0,7.151005,-7.151005,11.97953,30.71668,0.1771102,7.4728,0,0,11.11604
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,19.39013,3.766783,0,-1,0,3.766783,0,0,15.62334,17.56236,0,3.965035,3.766783,0,0,28.48216,3.965035,0,3.965035,-3.965035,7.800015,20,0.1771102,21.32914,0,0,3.965035
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.311424,0,0,-1,0,0,0,0,1.311424,1.442566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,1.442566,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3076613,0,0,-1,0,0,0,0,0.3076613,0.3384275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,0.3384275,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.415036,0,0,-1,0,0,0,0,2.415036,2.65654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,2.65654,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.591941,0,0,-1,0,0,0,0,1.591941,1.751136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,1.751136,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.667329,0,0,-1,0,0,0,0,1.667329,1.834062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,1.834062,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.048943,0,0,-1,0,0,0,0,1.048943,1.153838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,1.153838,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.090856,0,0,-1,0,0,0,0,1.090856,1.199942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771102,1.199942,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.393322,4.393322,12,0,3.372,4.393322,0,0,0,0,0,0,0,7.606678,7.226344,32.88775,0,7.226344,0,7.226344,14.65553,37.5782,0.1773362,4.832654,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.449905,2.449905,11.24991,0,3.182226,2.449905,7.966279,0,0,0,0.1951663,0,0,8.8,8.36,25.66141,6.50371,8.555166,0,8.555166,22.77167,58.38878,0.1775468,2.694896,0.156133,12,6.698876
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.419339,9.419339,12,0,3.372,9.419339,22.06421,0,0,0,2.078303,0,0,2.58066,2.451627,17.10624,14.20336,4.529931,0,4.529931,27.06914,69.40791,0.1776717,10.36127,1.662643,12,16.28166
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.06282,11.06282,12,0,3.372,11.06282,52.55257,0,0,0,5.813797,0,0,0.9371797,0.8903207,12.57631,18.2803,6.704117,0,6.704117,33.42923,85.71579,0.1778354,12.1691,4.651037,12,24.09409
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.081755,5.081755,0,-1,0,5.081755,156.5905,0,0,0,7.957546,5.349216,5.081755,0,0,5.872195,24.314,2.608331,0,2.608331,35.90371,92.0606,0.177714,5.589931,6.366037,0,32.27155
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,7.782765,7.782765,0,-1,0,7.782765,131.9848,0,0,0.2010418,10.27206,8.192385,7.782765,0,0,3.263864,26.6615,2.07968,0,2.07968,37.87666,97.11945,0.1776173,8.561042,8.217651,0,36.93356
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.421978,8.36,0,-1,0,8.36,113.0768,0,0.06197819,0.904176,9.453222,8.8,8.36,0,0,1.184184,28.53321,0.6532218,0,0.6532218,38.49636,98.70843,0.177587,9.264176,7.562577,0,37.98643
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.517621,7.517621,0,-1,0,7.517621,146.0826,2.537691,0,0,10.98194,7.913285,7.517621,0,0,0.5309623,29.12111,0.5309623,0,0.5309623,39.00008,100,0.1775623,8.269383,8.785551,0,40.10305
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.480923,7.480923,0,-1,0,7.480923,146.1409,3.058033,0,0,10.93269,7.874655,7.480923,0,0,0,29.59898,0,0,0,39.00008,100,0.1775623,8.229015,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.15519,8.36,0,-1,0,8.36,107.393,0.1780558,4.795194,6.110713,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775623,14.47071,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,12.50238,8.36,0,-1,0,8.36,88.05956,0,4.142382,5.392621,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1775623,13.75262,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.180161,8.36,0,-1,0,8.36,56.3389,0,0.8201605,1.738177,4.709932,8.8,8.36,0,0,1.598024,28.16076,0,4.090068,-4.090068,33.17275,85.05816,0.1775623,10.09818,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,6.142543,24.07069,1.779449,0,1.779449,34.86088,89.3867,0.1774798,0,1.423559,0,25.85014
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,28.95112,8.36,0,-1,0,8.36,3.679112,0,20.59112,23.48623,0.3075738,8.8,8.36,0,0,4.363094,25.67219,0,8.492426,-8.492426,25.90908,66.4334,0.1774798,31.84623,0.246059,0,25.97977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,7.875666,7.875666,0,-1,0,7.875666,0,0,0,0.3032325,0,8.290174,7.875666,0,0,13.79912,17.17977,0,8.290174,-8.290174,17.17047,44.02676,0.1774798,8.663233,0,0,17.17977
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.259448,1.259448,0,-1,0,1.259448,0,0,2.220446E-16,0,0,1.325735,1.259448,0,0,23.01043,8.889592,0,1.325735,-1.325735,15.77302,40.44357,0.1774798,1.385393,0,0,8.889592
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,17.90365,7.185665,0,-1,0,7.185665,0,0,10.71799,12.50835,0,7.563858,7.185665,0,0,24.48347,7.563858,0,7.563858,-7.563858,7.800015,20,0.1774798,19.69402,0,0,7.563858
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.850453,0,0,-1,0,0,0,0,1.850453,2.035498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,2.035498,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.9977722,0,0,-1,0,0,0,0,0.9977722,1.097549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,1.097549,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.710197,0,0,-1,0,0,0,0,4.710197,5.181217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,5.181217,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.485727,0,0,-1,0,0,0,0,2.485727,2.7343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774798,2.7343,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.350077,1.350077,10.15008,0,2.90397,1.350077,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177617,1.485085,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.281407,2.281407,11.08141,0,3.139596,2.281407,4.958109,1.776357E-15,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1778165,2.509547,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,8.939196,8.939196,12,0,3.372,8.939196,27.16025,0,0,0,2.427908,0,0,3.060805,2.907764,16.05464,15.1498,5.335672,0,5.335672,28.83117,73.92594,0.177962,9.833115,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,5.873305,0,1.821946,0,0,0,0,0,5.139327,0,0,5.873305,5.57964,10.71897,19.95191,10.71897,0,10.71897,39.00008,100,0.177677,0,4.111461,12,25.09123
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,9.928852,8.36,0,-1,0,8.36,80.08612,0,1.568852,2.561737,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.177677,10.92174,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.114819,7.114819,0,-1,0,7.114819,105.2797,0,0,0,7.490458,7.489283,7.114819,0,0,2.338667,27.49418,0.001175363,0,0.001175363,36.78254,94.31401,0.177677,7.826301,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,-1,0,0,0,7.182353,0,0,9.519844,0,0,0,0,2.337492,27.49524,2.337492,0,2.337492,39.00008,100,0.1775694,0,7.615876,0,37.01508
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1243769,0.1243769,0,-1,0,0.1243769,7536.661,9.242944,0,0,9.373867,0.1309231,0.1243769,0,0,0,29.59898,0,0,0,39.00008,100,0.1775694,0.1368146,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,23.75305,8.36,0,-1,0,8.36,119.4956,1.18983,15.39305,17.76835,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775694,26.12835,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,10.67515,8.36,0,-1,0,8.36,113.0592,0.651753,2.315151,3.382667,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775694,11.74267,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,12.98037,8.36,0,-1,0,8.36,84.01343,0,4.620372,5.918409,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1775694,14.27841,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.331457,3.331457,0,-1,0,3.331457,123.6013,0,0,0,4.117723,3.506797,3.331457,0,0,1.973864,27.8225,0.6109262,0,0.6109262,37.70708,96.68463,0.1775413,3.664603,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,0.6212765,0,0,1.984214,0,0,0,0,1.362938,28.37233,1.362938,0,1.362938,39.00008,100,0.1774787,0,1.587371,0,30.35655
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,14.69782,8.36,0,-1,0,8.36,3.455407,0,6.337821,7.807603,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.1774787,16.1676,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.1774787,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.643825,4.643825,0,-1,0,4.643825,0,0,0,0,0,4.888237,4.643825,0,0,9.456809,21.08785,0,4.888237,-4.888237,24.87591,63.78425,0.1774787,5.108208,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,9.553233,8.36,0,-1,0,8.36,0,0,1.193233,2.148556,0,8.8,8.36,0,0,14.88818,16.19961,0,8.8,-8.8,15.59989,39.99965,0.1774787,10.50856,0,0,16.19961
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.535476,3.535476,0,-1,0,3.535476,0,0,0,0,0,3.721554,3.535476,0,0,24.66596,7.399613,0,3.721554,-3.721554,11.67703,29.94104,0.1774787,3.889024,0,0,7.399613
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80102,3.678059,0,0,0,11.67703,29.94104,0.1774787,0,0,0,3.678059
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.411317,2.411317,0,-1,0,2.411317,0,0,4.440892E-16,0,0,2.538229,2.411317,0,0,28.80102,3.678059,0,2.538229,-2.538229,9.001503,23.08073,0.1774787,2.652449,0,0,3.678059
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.72595,1.082839,0,-1,0,1.082839,0,0,1.643111,1.915706,0,1.139831,1.082839,0,0,31.62127,1.139831,0,1.139831,-1.139831,7.800015,20,0.1774787,2.998545,0,0,1.139831
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.222213,0,0,-1,0,0,0,0,1.222213,1.344434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774787,1.344434,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.481539,0,0,-1,0,0,0,0,2.481539,2.729693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774787,2.729693,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.459036,0,0,-1,0,0,0,0,2.459036,2.70494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774787,2.70494,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.857894,4.857894,12,0,3.372,4.857894,0,0,0,0,0,0,0,7.142106,6.785,32.88775,0,6.785,0,6.785,14.23683,36.50462,0.1776863,5.343684,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.049343,3.049343,11.38825,0,3.217228,3.049343,4.540296,0,0,0,0.1384492,0,0,8.33891,7.921964,26.10275,6.1065,8.060413,0,8.060413,21.88361,56.11171,0.1779251,3.354277,0.1107593,12,6.244949
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,16.35247,16.35247,12,0,3.372,16.35247,14.28184,0,0,0,2.335434,4.581549,4.352471,0,0,18.04234,13.36087,0,2.246114,-2.246114,19.516,50.04092,0.1779251,17.98772,1.868348,12,15.69631
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.25411,11.25411,12,0,3.372,11.25411,49.26594,0,0,0,5.544445,0,0,0.7458857,0.7085914,20.53802,11.11476,6.253036,0,6.253036,25.44815,65.25153,0.1780738,12.37953,4.435556,12,16.6592
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.788367,5.788367,0,-1,0,5.788367,103.1817,0,8.881784E-16,0,5.972535,6.093018,5.788367,0,0,14.28499,16.74249,0,0.1204823,-0.1204823,25.32115,64.9259,0.1780738,6.367204,4.778028,0,22.71503
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,14.4497,8.36,0,-1,0,8.36,92.85539,0,6.089697,7.534667,7.762711,8.8,8.36,0,0,14.41886,16.62201,0,1.037289,-1.037289,24.22775,62.12232,0.1780738,15.89467,6.210169,0,24.38472
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,-1,0,0,0,0,0,0,7.507786,0,0,0,0,15.5714,15.58472,7.507786,0,7.507786,31.35026,80.38513,0.1777303,0,6.006229,0,23.09251
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.453153,2.453153,0,-1,0,2.453153,414.5968,0,0,0,10.17069,2.582266,2.453153,0,0,8.063612,22.34173,7.588427,0,7.588427,38.54928,98.8441,0.1773844,2.698468,8.136554,0,32.51242
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.170249,3.170249,0,-1,0,3.170249,339.2906,6.944067,0,0,10.75636,3.337105,3.170249,0,0,0.4751855,29.17131,0.4751855,0,0.4751855,39.00008,100,0.1773628,3.487274,8.605085,0,39.92767
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.729963,6.729963,0,-1,0,6.729963,159.9318,3.679178,0,0,10.76335,7.084172,6.729963,0,0,0,29.59898,0,0,0,39.00008,100,0.1773628,7.402959,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1016347,0.1016347,0,-1,0,0.1016347,8400.534,8.430878,0,0,8.537862,0.1069839,0.1016347,0,0,0,29.59898,0,0,0,39.00008,100,0.1773628,0.1117982,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,8.594421,8.36,0,-1,0,8.36,47.81401,0,0.2344211,1.093863,3.997251,8.8,8.36,0,0,0,29.59898,0,4.802749,-4.802749,33.93753,87.01915,0.1773628,9.453863,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,13.51347,8.36,0,-1,0,8.36,28.78787,0,5.153473,6.50482,2.406666,8.8,8.36,0,0,5.336388,24.79623,0,6.393334,-6.393334,27.19837,69.73927,0.1773628,14.86482,1.925333,0,27.20289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,18.87971,8.36,0,-1,0,8.36,3.455782,0,10.5197,12.40767,0.2889034,8.8,8.36,0,0,12.44009,18.40289,0,8.511097,-8.511097,18.22689,46.73551,0.1773628,20.76768,0.2311227,0,18.6918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,9.721057,8.36,0,-1,0,8.36,0,0,1.361057,2.333163,0,8.8,8.36,0,0,21.89687,9.891798,0,8.8,-8.8,8.950871,22.95091,0.1773628,10.69316,0,0,9.891798
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.648069,1.037208,0,-1,0,1.037208,0,0,3.610861,4.075668,0,1.091798,1.037208,0,0,31.67464,1.091798,0,1.091798,-1.091798,7.800015,20,0.1773628,5.112876,0,0,1.091798
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.868462,0,0,-1,0,0,0,0,2.868462,3.155308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,3.155308,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.09490044,0,0,-1,0,0,0,0,0.09490044,0.1043905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,0.1043905,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.587073,0,0,-1,0,0,0,0,1.587073,1.74578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,1.74578,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.600983,0,0,-1,0,0,0,0,1.600983,1.761082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,1.761082,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9295408,0,0,-1,0,0,0,0,0.9295408,1.022495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,1.022495,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.153597,0,0,-1,0,0,0,0,1.153597,1.268957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,1.268957,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.387168,0,0,-1,0,0,0,0,2.387168,2.625885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,2.625885,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.983724,0,0,-1,0,0,0,0,1.983724,2.182097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773628,2.182097,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.141345,1.141345,9.941345,0,2.85116,1.141345,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774827,1.255479,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.380386,2.380386,11.18039,0,3.164638,2.380386,8.809677,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1776815,2.618425,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.690054,4.690054,11.97317,0,3.365212,4.690054,32.69232,0,0,0,1.533287,0,0,7.283115,6.91896,15.95805,15.23673,8.452247,0,8.452247,31.87945,81.74201,0.1779248,5.15906,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.505802,22.84376,4.737732,0,4.737732,36.37406,93.26662,0.1777103,0,3.790186,0,27.58149
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.487825,4.487825,0,-1,0,4.487825,99.51287,0,0,0,4.465964,4.724027,4.487825,0,0,2.76807,27.10772,0,0.2580629,-0.2580629,36.10204,92.56913,0.1777103,4.936608,3.572771,0,31.57368
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.15021,8.36,0,-1,0,8.36,73.25954,0,1.790213,2.805234,6.124497,8.8,8.36,0,0,3.054806,26.84965,0,2.675503,-2.675503,33.28181,85.33779,0.1777103,11.16523,4.899598,0,32.97415
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.200093,2.200093,0,-1,0,2.200093,420.6763,0.9117938,0,0,9.255268,2.315887,2.200093,0,0,6.027587,24.17415,6.027587,0,6.027587,39.00008,100,0.1774382,2.420102,7.404214,0,33.42942
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.526101,2.526101,0,-1,0,2.526101,374.2126,6.793935,0,0,9.452989,2.659053,2.526101,0,0,0,29.59898,0,0,0,39.00008,100,0.1774382,2.778711,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.607637,1.607637,0,-1,0,1.607637,670.3002,9.083746,0,0,10.776,1.69225,1.607637,0,0,0,29.59898,0,0,0,39.00008,100,0.1774382,1.768401,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774382,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.113992,3.113992,0,-1,0,3.113992,186.8735,2.54134,0,0,5.819226,3.277886,3.113992,0,0,0,29.59898,0,0,0,39.00008,100,0.1774382,3.425391,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.982474,1.982474,0,-1,0,1.982474,155.3903,0.9937569,0,0,3.080571,2.086815,1.982474,0,0,0,29.59898,0,0,0,39.00008,100,0.1774382,2.180721,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.301183,4.301183,0,-1,0,4.301183,32.93427,0,0,0,1.416563,4.527561,4.301183,0,0,0,29.59898,0,3.110997,-3.110997,35.7208,91.59161,0.1774382,4.731301,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.268682,8.36,0,-1,0,8.36,3.524389,0,0.9086829,1.835551,0.2946389,8.8,8.36,0,0,3.456664,26.48798,0,8.505362,-8.505362,26.75536,68.60336,0.1774382,10.19555,0.2357111,0,26.78262
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,12.87665,8.36,0,-1,0,8.36,0,0,4.51665,5.804315,0,8.8,8.36,0,0,12.90707,17.98262,0,8.8,-8.8,17.47935,44.81875,0.1774382,14.16431,0,0,17.98262
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68484,9.18262,0,0,0,17.47935,44.81875,0.1774382,0,0,0,9.18262
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,17.39284,8.36,0,-1,0,8.36,0,0,9.032841,10.77213,0,8.8,8.36,0,0,22.68484,9.18262,0,8.8,-8.8,8.203332,21.03414,0.1774382,19.13212,0,0,9.18262
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.278356,0.3634886,0,-1,0,0.3634886,0,0,2.914867,3.242703,0,0.3826196,0.3634886,0,0,32.46262,0.3826196,0,0.3826196,-0.3826196,7.800015,20,0.1774382,3.606192,0,0,0.3826196
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.183159,0,0,-1,0,0,0,0,3.183159,3.501475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,3.501475,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6396087,0,0,-1,0,0,0,0,0.6396087,0.7035695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,0.7035695,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.50245,0,0,-1,0,0,0,0,5.50245,6.052696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,6.052696,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.64066,0,0,-1,0,0,0,0,1.64066,1.804726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,1.804726,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.558867,0,0,-1,0,0,0,0,1.558867,1.714753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774382,1.714753,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.8431396,0.8431396,9.64314,0,2.775714,0.8431396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775355,0.9274536,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1775631,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.828473,5.828473,12,0,3.372,5.828473,23.36677,0,0,0,1.361926,0,0,6.171527,5.86295,15.9579,15.23687,7.224876,0,7.224876,30.71521,78.75678,0.1777691,6.411321,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.652249,4.652249,8.892062,0,2.585692,4.652249,91.78484,0,0,0,4.27006,0,0,4.239813,4.027822,8.733021,21.73926,8.297882,0,8.297882,38.58727,98.94152,0.1778147,5.117474,3.416048,12,26.00932
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.183301,7.183301,0,-1,0,7.183301,85.617,0,0,0,6.150127,7.56137,7.183301,0,0,0.4351387,29.20735,0,1.411243,-1.411243,37.09969,95.12722,0.1778147,7.901632,4.920102,0,35.35748
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,11.68534,8.36,0,-1,0,8.36,104.6352,0,3.325337,4.493871,8.747505,8.8,8.36,0,0,2.003186,27.79611,0,0.05249462,-0.05249462,37.04435,94.98534,0.1778147,12.85387,6.998004,0,36.54362
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,-1,0,0,0,8.466546,0,0,10.52806,0,0,0,0,2.061514,27.74362,2.061514,0,2.061514,39.00008,100,0.1777224,0,8.422448,0,38.27168
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,-1,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777224,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,-1,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777224,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.879532,4.879532,0,-1,0,4.879532,177.9696,3.547736,0,0,8.684086,5.13635,4.879532,0,0,0,29.59898,0,0,0,39.00008,100,0.1777224,5.367486,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.782967,5.782967,0,-1,0,5.782967,85.20229,0,8.881784E-16,0,4.92722,6.087334,5.782967,0,0,0,29.59898,0,1.160114,-1.160114,37.77721,96.86445,0.1777224,6.361264,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.445896,6.445896,0,-1,0,6.445896,36.35532,0,8.881784E-16,0,2.343426,6.785153,6.445896,0,0,1.289015,28.43886,0,4.441728,-4.441728,33.09522,84.85937,0.1777224,7.090485,1.874741,0,30.78229
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,6.224268,23.99714,1.685511,0,1.685511,34.69424,88.9594,0.177647,0,1.348409,0,25.68265
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2241021,0.2241021,0,-1,0,0.2241021,117.1242,0,0,0,0.2624777,0.2358969,0.2241021,0,0,4.538756,25.5141,0.02658079,0,0.02658079,34.71945,89.02406,0.1776458,0.2465122,0.2099821,0,25.77658
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1776458,0,0,0,25.53802
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1776458,0,0,0,25.53802
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,9.895046,8.36,0,-1,0,8.36,0,0,1.535047,2.524551,0,8.8,8.36,0,0,4.512176,25.53802,0,8.8,-8.8,25.44344,65.23946,0.1776458,10.88455,0,0,25.53802
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.759825,1.759825,0,-1,0,1.759825,0,0,0,0,0,1.852447,1.759825,0,0,14.28995,16.73802,0,1.852447,-1.852447,23.49079,60.23267,0.1776458,1.935807,0,0,16.73802
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1776458,0,0,0,14.88557
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1776458,0,0,0,14.88557
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1776458,0,0,0,14.88557
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1776458,0,0,0,14.88557
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.431262,2.431262,0,-1,0,2.431262,0,0,4.440892E-16,0,0,2.559223,2.431262,0,0,16.34823,14.88557,0,2.559223,-2.559223,20.79313,53.31561,0.1776458,2.674388,0,0,14.88557
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.003795,3.003795,0,-1,0,3.003795,0,0,0,0,0,3.16189,3.003795,0,0,19.19181,12.32635,0,3.16189,-3.16189,17.46021,44.76966,0.1776458,3.304175,0,0,12.32635
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.57962,2.57962,0,0,0,2.57962,0,0,0,0,0,2.715389,2.57962,0,0,22.70502,9.16446,0,2.715389,-2.715389,14.59793,37.43052,0.1776458,2.837582,0,0,9.16446
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5436882,0.5436882,0,0,0,0.5436882,37.75181,0,1.110223E-16,0,0.2052521,0.5723033,0.5436882,0,0,25.72212,6.44907,0,0.3670512,-0.3670512,14.21103,36.43846,0.1776458,0.598057,0.1642017,0,6.654323
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,26.12996,6.082019,2.17118,0,2.17118,16.27079,41.71989,0.1775488,0,1.736944,0,8.2532
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,23.95877,8.036081,4.453636,0,4.453636,20.49588,52.55343,0.17735,0,3.562909,0,12.48972
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.022407,8.36,0,-1,0,8.36,92.8559,0,0.6624068,1.564647,7.762754,8.8,8.36,0,0,19.50514,12.04435,0,1.037246,-1.037246,19.40253,49.74997,0.17735,9.924647,6.210203,0,19.80711
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.622448,5.622448,0,-1,0,5.622448,143.7714,0,0,0,8.083471,5.918366,5.622448,0,0,20.65763,11.00711,2.165105,0,2.165105,21.45653,55.01662,0.1772536,6.184692,6.466777,0,19.09058
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.503214,1.503214,0,-1,0,1.503214,657.9239,0,0,0,9.89,1.58233,1.503214,0,0,18.49253,12.9557,8.307671,0,8.307671,29.33787,75.22517,0.1768845,1.653535,7.912,0,22.8457
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,-1,0,0,0,0.606572,0,0,10.79143,0,0,0,0,10.18486,20.43261,10.18486,0,10.18486,39.00008,100,0.1764341,0,8.633143,0,31.22404
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,16.89784,8.36,0,-1,0,8.36,113.8778,0.7201853,8.537841,10.22762,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1764341,18.58763,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.625203,6.625203,0,-1,0,6.625203,124.4961,1.274219,0,0,8.248117,6.973898,6.625203,0,0,0,29.59898,0,0,0,39.00008,100,0.1764341,7.287724,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764341,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.295306,3.295306,0,-1,0,3.295306,155.5857,1.658283,0,0,5.127026,3.468743,3.295306,0,0,0,29.59898,0,0,0,39.00008,100,0.1764341,3.624837,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.679162,6.679162,0,-1,0,6.679162,43.64438,0,8.881784E-16,0,2.915079,7.030697,6.679162,0,0,0,29.59898,0,4.115618,-4.115618,34.66183,88.87633,0.1764341,7.347078,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.979837,6.979837,0,-1,0,6.979837,2.795417,0,8.881784E-16,0,0.1951156,7.347197,6.979837,0,0,4.572909,25.48336,0,7.152081,-7.152081,27.12288,69.54571,0.1764341,7.67782,0.1560925,0,25.67848
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,9.625111,8.36,0,-1,0,8.36,0,0,1.265111,2.227622,0,8.8,8.36,0,0,12.51967,18.33128,0,8.8,-8.8,17.84687,45.7611,0.1764341,10.58762,0,0,18.33128
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,18.56825,8.36,0,-1,0,8.36,0,0,10.20825,12.06508,0,8.8,8.36,0,0,22.29744,9.53128,0,8.8,-8.8,8.570851,21.9765,0.1764341,20.42508,0,0,9.53128
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.194915,0.6947152,0,-1,0,0.6947152,0,0,2.5002,2.819691,0,0.7312791,0.6947152,0,0,32.07522,0.7312791,0,0.7312791,-0.7312791,7.800015,20,0.1764341,3.514407,0,0,0.7312791
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.188269,0,0,-1,0,0,0,0,1.188269,1.307096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,1.307096,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.106567,0,0,-1,0,0,0,0,5.106567,5.617224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,5.617224,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.133723,0,0,-1,0,0,0,0,2.133723,2.347095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,2.347095,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.324151,0,0,-1,0,0,0,0,2.324151,2.556566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,2.556566,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.089179,0,0,-1,0,0,0,0,1.089179,1.198097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,1.198097,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.36295,0,0,-1,0,0,0,0,2.36295,2.599245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,2.599245,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.348275,0,0,-1,0,0,0,0,1.348275,1.483103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,1.483103,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764341,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.498832,1.498832,10.29883,0,2.941605,1.498832,12.65789,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1765696,1.648716,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7526157,0.7526157,9.552616,0,2.752812,0.7526157,300.5909,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1765613,0.8278772,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.494236,5.494236,12,0,3.372,5.494236,58.63268,0,0,0,3.221417,0,0,6.505764,6.180476,13.71574,17.25481,9.401894,0,9.401894,34.9076,89.5065,0.1767772,6.04366,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.266515,6.266515,0,-1,0,6.266515,72.93123,0,8.881784E-16,0,4.570246,6.596331,6.266515,0,0,4.313846,25.71652,0,2.026085,-2.026085,32.77192,84.0304,0.1767772,6.893166,3.656197,0,30.28676
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,-1,0,0,0,2.213604,0,0,8.778655,0,0,0,0,6.565051,23.69043,6.565051,0,6.565051,39.00008,100,0.1764896,0,7.022924,0,32.46909
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.481107,8.36,0,-1,0,8.36,98.36963,0,0.1211069,0.9692176,8.223701,8.8,8.36,0,0,0,29.59898,0,0.576299,-0.576299,38.3926,98.44238,0.1764896,9.329218,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.18011,8.36,0,-1,0,8.36,108.1845,0,4.820107,6.138118,9.044225,8.8,8.36,0,0,0.6403322,29.02268,0.2442247,0,0.2442247,38.6243,99.03646,0.1764789,14.49812,7.23538,0,38.0669
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,15.78511,8.36,0,-1,0,8.36,104.2959,0,7.425107,9.003618,8.719133,8.8,8.36,0,0,0.3961074,29.24248,0,0.08086623,-0.08086623,38.53906,98.81789,0.1764789,17.36362,6.975307,0,37.96162
