Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,15.24006,8.36,0,-1,0,8.36,67.00837,0,6.880056,8.404061,5.6019,8.8,8.36,0,0,0.4859588,29.16162,0,3.1981,-3.1981,35.16796,90.17409,0.1764789,16.76406,4.48152,0,34.76352
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,7.626738,7.626738,0,-1,0,7.626738,63.14516,0,0,0.02941154,4.815916,8.028145,7.626738,0,0,4.039403,25.96351,0,3.212229,-3.212229,31.78198,81.49209,0.1764789,8.389412,3.852733,0,30.77943
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,18.80606,8.36,0,-1,0,8.36,30.48487,0,10.44606,12.32666,2.548535,8.8,8.36,0,0,7.608547,22.75129,0,6.251465,-6.251465,25.19235,64.59565,0.1764789,20.68666,2.038828,0,25.29982
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,14.55462,16.49982,1.60006,0,1.60006,26.7103,68.48782,0.176409,0,1.280048,0,18.09988
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,12.95456,17.93987,0.1807905,0,0.1807905,26.88182,68.9276,0.1764011,0,0.1446324,0,18.12067
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.965997,7.965997,0,-1,0,7.965997,0,0,1.776357E-15,0.402597,0,8.385261,7.965997,0,0,12.77377,18.10259,0,8.385261,-8.385261,18.04298,46.26395,0.1764011,8.762597,0,0,18.10259
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,11.94608,8.36,0,-1,0,8.36,0,0,3.586078,4.780686,0,8.8,8.36,0,0,22.09072,9.717326,0,8.8,-8.8,8.766963,22.47935,0.1764011,13.14069,0,0,9.717326
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,9.722956,0.8714602,0,-1,0,0.8714602,0,0,8.851496,9.823791,0,0.9173265,0.8714602,0,0,31.8685,0.9173265,0,0.9173265,-0.9173265,7.800015,20,0.1764011,10.69525,0,0,0.9173265
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.117711,0,0,-1,0,0,0,0,4.117711,4.529482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,4.529482,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2192408,0,0,-1,0,0,0,0,0.2192408,0.2411649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,0.2411649,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.821815,0,0,-1,0,0,0,0,1.821815,2.003996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,2.003996,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.459752,0,0,-1,0,0,0,0,4.459752,4.905727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,4.905727,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.235955,0,0,-1,0,0,0,0,1.235955,1.35955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,1.35955,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.522876,0,0,-1,0,0,0,0,3.522876,3.875163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764011,3.875163,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.194759,1.194759,9.994759,0,2.864674,1.194759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1765226,1.314234,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.176555,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.318634,8.318634,12,0,3.372,8.318634,26.44514,0,0,0,2.199875,0,0,3.681366,3.497298,16.03587,15.16669,5.697173,0,5.697173,29.19193,74.85094,0.1767069,9.150497,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,10.92607,10.92607,12,0,3.372,10.92607,23.00238,0,0,0,2.513256,0,0,1.073932,1.020235,10.3387,20.29415,3.533491,0,3.533491,32.54409,83.44622,0.1767927,12.01867,2.010605,12,22.80741
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,10.75057,8.36,0,-1,0,8.36,30.46587,0,2.390574,3.465631,2.546947,8.8,8.36,0,0,6.805208,23.47429,0,6.253053,-6.253053,25.9528,66.54549,0.1767927,11.82563,2.037557,0,26.02124
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,13.75304,17.22124,7.789183,0,7.789183,33.34226,85.49281,0.1764544,0,6.231346,0,25.01042
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.696989,4.696989,0,-1,0,4.696989,162.2812,0,0,0,7.622328,4.944199,4.696989,0,0,5.963862,24.2315,2.678129,0,2.678129,35.88296,92.0074,0.1763384,5.166688,6.097863,0,31.85383
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,12.62824,8.36,0,-1,0,8.36,107.54,0,4.268242,5.531066,8.990347,8.8,8.36,0,0,3.285733,26.64182,0.1903471,0,0.1903471,36.06354,92.47042,0.1763302,13.89107,7.192278,0,35.63216
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,8.282207,0,0,11.37759,0,0,0,0,3.095386,26.81313,3.095386,0,3.095386,39.00008,100,0.1761963,0,9.102074,0,38.19072
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761963,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08330377,0.08330377,0,-1,0,0.08330377,4568.442,3.717997,0,0,3.805685,0.08768818,0.08330377,0,0,0,29.59898,0,0,0,39.00008,100,0.1761963,0.09163415,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761963,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761963,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.655588,4.655588,0,-1,0,4.655588,3.090235,0,8.881784E-16,0,0.1438686,4.900619,4.655588,0,0,0,29.59898,0,4.75675,-4.75675,33.98602,87.14348,0.1761963,5.121146,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1761963,0,0,0,24.84223
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1761963,0,0,0,24.84223
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5382624,0.5382624,0,-1,0,0.5382624,0,0,0,0,0,0.566592,0.5382624,0,0,5.285278,24.84223,0,0.566592,-0.566592,33.38878,85.61209,0.1761963,0.5920886,0,0,24.84223
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.230591,1.230591,0,-1,0,1.230591,0,0,2.220446E-16,0,0,1.295359,1.230591,0,0,5.914824,24.27564,0,1.295359,-1.295359,32.02335,82.111,0.1761963,1.35365,0,0,24.27564
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1761963,0,0,0,22.98028
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1761963,0,0,0,22.98028
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1761963,0,0,0,22.98028
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.006375,2.006375,0,-1,0,2.006375,0,0,0,0,0,2.111974,2.006375,0,0,7.354112,22.98028,0,2.111974,-2.111974,29.79714,76.40277,0.1761963,2.207013,0,0,22.98028
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.528785,1.528785,0,-1,0,1.528785,0,0,0,0,0,1.609248,1.528785,0,0,9.700749,20.8683,0,1.609248,-1.609248,28.10084,72.0533,0.1761963,1.681664,0,0,20.8683
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.079904,1.079904,0,-1,0,1.079904,0,0,0,0,0,1.136741,1.079904,0,0,11.4888,19.25906,0,1.136741,-1.136741,26.90261,68.98092,0.1761963,1.187895,0,0,19.25906
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.849968,4.849968,0,0,0,4.849968,0,0,0,0,0,5.105229,4.849968,0,0,12.75185,18.12231,0,5.105229,-5.105229,21.52123,55.18253,0.1761963,5.334965,0,0,18.12231
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.781447,3.781447,0,0,0,3.781447,5.372364,0,4.440892E-16,0,0.2031531,3.980471,3.781447,0,0,18.42433,13.01709,0,3.777318,-3.777318,17.53959,44.97321,0.1761963,4.159592,0.1625225,0,13.22024
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,12.62224,12.62224,12,0,3.372,12.62224,8.860107,0,0,0,1.118344,0.6549868,0.6222374,0,0,22.62135,9.239767,0.463357,0,0.463357,17.97916,46.10033,0.1762066,13.88446,0.894675,12,10.35811
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.687995,2.687995,11.488,0,3.242463,2.687995,73.42893,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,22.15799,9.656789,10.33377,0,10.33377,27.78264,71.23739,0.1763449,2.956795,1.579013,12,11.63056
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,14.7571,8.36,0,-1,0,8.36,34.17931,0,6.397098,7.872808,2.857391,8.8,8.36,0,0,11.82422,18.95718,0,5.942609,-5.942609,21.51858,55.17572,0.1763449,16.23281,2.285913,0,21.81457
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.20494,8.36,0,-1,0,8.36,56.00827,0,1.844944,2.865439,4.682292,8.8,8.36,0,0,18.42712,13.01457,0,4.117708,-4.117708,17.17813,44.0464,0.1763449,11.22544,3.745833,0,17.69686
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,23.00235,8.896861,3.400528,0,3.400528,20.40416,52.31824,0.1761983,0,2.720423,0,12.29739
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6336456,0.6336456,0,-1,0,0.6336456,395.9168,0,0,0,2.508709,0.6669953,0.6336456,0,0,19.60182,11.95734,1.841714,0,1.841714,22.15136,56.79824,0.176119,0.6970102,2.006967,0,14.46605
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,12.48632,8.36,0,-1,0,8.36,22.79461,0,4.12632,5.374952,1.90563,8.8,8.36,0,0,17.76011,13.61488,0,6.89437,-6.89437,14.88405,38.16417,0.176119,13.73495,1.524504,0,15.52051
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.230366,5.230366,0,-1,0,5.230366,84.7538,0,0,0,4.432934,5.505649,5.230366,0,0,25.42052,6.720509,0,1.072715,-1.072715,13.75331,35.26484,0.176119,5.753403,3.546347,0,11.15344
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.691978,2.691978,0,-1,0,2.691978,91.29992,0,0,0,2.457773,2.833661,2.691978,0,0,26.61243,5.647794,0,0.3758872,-0.3758872,13.35709,34.24889,0.176119,2.961175,1.966219,0,8.105567
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,27.03008,5.271907,1.927557,0,1.927557,15.18573,38.9377,0.1760361,0,1.542046,0,7.199464
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,14.3058,7.041524,0,-1,0,7.041524,5.757598,0,7.264271,9.002973,0.4054227,7.412131,7.041524,0,0,25.10252,7.006708,0,7.006708,-7.006708,7.800015,20,0.1760361,15.73637,0.3243381,0,7.412131
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.10557,0.1961544,0,-1,0,0.1961544,105.2632,0,9.909412,11.07689,0.2064783,0.2064783,0.1961544,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,11.11612,0.1651826,0,0.2064783
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,8.914174,0,0,-1,0,0,0,0,8.914174,9.805592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,9.805592,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.83606,0,0,-1,0,0,0,0,2.83606,3.119666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,3.119666,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.817488,0,0,-1,0,0,0,0,2.817488,3.099236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,3.099236,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.06538,0,0,-1,0,0,0,0,1.06538,1.171918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,1.171918,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.257823,0,0,-1,0,0,0,0,4.257823,4.683605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,4.683605,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8238372,0,0,-1,0,0,0,0,0.8238372,0.9062209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,0.9062209,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.04467,0,0,-1,0,0,0,0,4.04467,4.449136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,4.449136,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1024072,0,0,-1,0,0,0,0,0.1024072,0.1126479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,0.1126479,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.8538083,0,0,-1,0,0,0,0,0.8538083,0.9391892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,0.9391892,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5119681,0,0,-1,0,0,0,0,0.5119681,0.5631649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760361,0.5631649,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.883348,1.883348,10.68335,0,3.038887,1.883348,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762038,2.071683,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.843044,4.843044,12,0,3.372,4.843044,1.778216,0,0,0,0.0861198,0,0,7.156956,6.799108,24.52775,7.524,6.885228,0,6.885228,22.26291,57.08427,0.1764038,5.327349,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,17.64253,13.72071,11.18025,0,11.18025,32.86942,84.2804,0.1763209,0,2.256196,12,16.54095
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.525984,7.525984,0,0,0,7.525984,67.35445,0,0,0,5.069085,7.922089,7.525984,0,0,6.46228,23.78293,0,2.853004,-2.853004,29.86209,76.56931,0.1763209,8.278583,4.055268,0,28.85201
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,8.836165,8.36,0,-1,0,8.36,84.11385,0,0.4761655,1.359782,7.031918,8.8,8.36,0,0,9.632284,20.92992,0,1.768082,-1.768082,27.99837,71.79054,0.1763209,9.719782,5.625534,0,27.96184
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.214265,1.214265,0,-1,0,1.214265,818.0045,0,0,0,9.932741,1.278174,1.214265,0,0,11.59682,19.16184,8.654568,0,8.654568,36.20881,92.84293,0.1759513,1.335691,7.946193,0,29.09458
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,7.813753,7.813753,0,-1,0,7.813753,132.6886,0,0,0.2351284,10.36796,8.225003,7.813753,0,0,2.942252,26.95095,2.142955,0,2.142955,38.2418,98.05569,0.1758601,8.595128,8.294367,0,37.31891
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.443753,6.443753,0,-1,0,6.443753,156.0666,2.47435,0,0,10.05654,6.782897,6.443753,0,0,0.7992972,28.87961,0.7992972,0,0.7992972,39.00008,100,0.1758261,7.088128,8.045236,0,38.93615
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.028057,3.028057,0,-1,0,3.028057,307.6709,6.129022,0,0,9.31645,3.187428,3.028057,0,0,0,29.59898,0,0,0,39.00008,100,0.1758261,3.330863,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758261,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,7.855993,7.855993,0,-1,0,7.855993,84.81127,0,8.881784E-16,0.2815923,6.662768,8.269466,7.855993,0,0,0,29.59898,0,1.606699,-1.606699,37.30647,95.65742,0.1758261,8.641592,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.334358,1.334358,0,-1,0,1.334358,425.921,2.493503,0,0,5.683311,1.404587,1.334358,0,0,1.785221,27.99228,1.785221,0,1.785221,39.00008,100,0.1757502,1.467794,4.546649,0,33.67559
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,25.3008,8.36,0,-1,0,8.36,31.52147,0,16.9408,19.47088,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1757502,27.83088,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,15.53207,8.36,0,-1,0,8.36,3.236059,0,7.172071,8.725278,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1757502,17.08528,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.360834,8.36,0,-1,0,8.36,0,0,1.000834,1.936917,0,8.8,8.36,0,0,16.32697,14.90471,0,8.8,-8.8,14.23494,36.49978,0.1757502,10.29692,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.288896,5.799472,0,-1,0,5.799472,0,0,2.489424,3.318313,0,6.104707,5.799472,0,0,26.10475,6.104707,0,6.104707,-6.104707,7.800015,20,0.1757502,9.117785,0,0,6.104707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.355597,0,0,-1,0,0,0,0,1.355597,1.491157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,1.491157,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.338893,0,0,-1,0,0,0,0,1.338893,1.472782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,1.472782,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.406112,0,0,-1,0,0,0,0,3.406112,3.746723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,3.746723,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.516827,0,0,-1,0,0,0,0,2.516827,2.768509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,2.768509,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.633417,0,0,-1,0,0,0,0,2.633417,2.896759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,2.896759,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.9918537,0,0,-1,0,0,0,0,0.9918537,1.091039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,1.091039,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.237673,0,0,-1,0,0,0,0,3.237673,3.56144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,3.56144,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1363399,0,0,-1,0,0,0,0,0.1363399,0.1499739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757502,0.1499739,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.511743,2.511743,11.31174,0,3.197871,2.511743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759595,2.762917,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.924146,4.924146,12,0,3.372,4.924146,4.892977,0,0,0,0.2409373,0,0,7.075854,6.722061,24.52775,7.524,6.962998,0,6.962998,22.33669,57.27345,0.1761591,5.416561,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.56475,13.7907,10.16472,0,10.16472,31.97979,81.99928,0.1761206,0,1.443773,12,15.59542
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.263142,3.263142,0,0,0,3.263142,101.799,0,0,0,3.321846,3.434886,3.263142,0,0,7.400039,22.93894,0,0.1130403,-0.1130403,31.86063,81.69376,0.1761206,3.589456,2.657477,0,26.26079
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.272476,2.272476,0,-1,0,2.272476,190.5195,0,0,0,4.32951,2.39208,2.272476,0,0,7.525639,22.8259,1.93743,0,1.93743,33.69864,86.40659,0.1760386,2.499723,3.463608,0,27.15541
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,13.98788,8.36,0,-1,0,8.36,96.74924,0,5.627884,7.026673,8.088237,8.8,8.36,0,0,5.588209,24.56959,0,0.711763,-0.711763,32.94837,84.48284,0.1760386,15.38667,6.47059,0,32.65783
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,13.36324,8.36,0,-1,0,8.36,77.06866,0,5.003238,6.339561,6.44294,8.8,8.36,0,0,6.379056,23.85783,0,2.35706,-2.35706,30.46381,78.11219,0.1760386,14.69956,5.154352,0,30.30077
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.372463,5.372463,0,-1,0,5.372463,156.2971,0,0,0,8.397006,5.655225,5.372463,0,0,8.998012,21.50077,2.741781,0,2.741781,33.0649,84.78162,0.1759227,5.909709,6.717605,0,29.89777
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.804107,3.804107,0,-1,0,3.804107,194.3807,0,0,0,7.394448,4.004323,3.804107,0,0,6.256231,23.96837,3.390125,0,3.390125,36.28105,93.02815,0.1757796,4.184517,5.915558,0,31.36282
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.32446,6.32446,0,-1,0,6.32446,96.91278,0,0,0,6.12921,6.657326,6.32446,0,0,2.866106,27.01948,0,0.5281163,-0.5281163,35.72437,91.60076,0.1757796,6.956906,4.903368,0,33.14869
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.081722,3.081722,0,-1,0,3.081722,158.9608,0,0,0,4.898731,3.243917,3.081722,0,0,3.452902,26.49137,1.654813,0,1.654813,37.29426,95.62612,0.1757098,3.389894,3.918985,0,31.3901
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.062716,1.062716,0,-1,0,1.062716,134.1625,0,0,0,1.425766,1.118648,1.062716,0,0,1.798088,27.9807,0.3071177,0,0.3071177,37.58562,96.37319,0.1756969,1.168987,1.140612,0,29.40646
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.175551,8.175551,0,-1,0,8.175551,4.544806,0,0,0.6331061,0.3715629,8.605844,8.175551,0,0,1.49097,28.2571,0,8.234281,-8.234281,28.90593,74.11761,0.1756969,8.993106,0.2972503,0,28.62867
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.239424,5.239424,0,-1,0,5.239424,3.983865,8.881784E-16,0,0,0.2087316,5.515183,5.239424,0,0,10.64017,20.02283,0,5.306452,-5.306452,23.31243,59.77535,0.1756969,5.763367,0.1669853,0,20.23156
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,27.8699,8.36,0,-1,0,8.36,0,0,19.5099,22.29689,0,8.8,8.36,0,0,16.53623,14.71637,0,8.8,-8.8,14.03642,35.99075,0.1756969,30.65689,0,0,14.71637
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31401,5.916372,0,0,0,14.03642,35.99075,0.1756969,0,0,0,5.916372
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,11.70795,5.620554,0,-1,0,5.620554,0,0,6.087396,7.258191,0,5.916372,5.620554,0,0,26.31401,5.916372,0,5.916372,-5.916372,7.800015,20,0.1756969,12.87875,0,0,5.916372
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.939315,0,0,-1,0,0,0,0,1.939315,2.133247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,2.133247,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.58422,0,0,-1,0,0,0,0,1.58422,1.742642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,1.742642,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.463528,0,0,-1,0,0,0,0,2.463528,2.709881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,2.709881,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.258554,0,0,-1,0,0,0,0,1.258554,1.384409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,1.384409,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.289257,0,0,-1,0,0,0,0,1.289257,1.418182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,1.418182,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5870335,0,0,-1,0,0,0,0,0.5870335,0.6457368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756969,0.6457368,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.856166,1.856166,10.65617,0,3.03201,1.856166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1758605,2.041782,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3326958,0.3326958,9.132696,0,2.646572,0.3326958,21.23413,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1759181,0.3659653,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.434576,2.434576,11.23458,0,3.178348,2.434576,124.1937,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1759925,2.678034,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.257215,9.257215,7.957756,0,2.349312,9.257215,65.69328,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1760946,10.18294,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.520345,3.520345,0,-1,0,3.520345,217.5686,3.953541,0,0,7.659168,3.705627,3.520345,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,3.87238,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.564198,2.564198,0,-1,0,2.564198,396.4014,7.465359,0,0,10.16451,2.699155,2.564198,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,2.820617,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,9.852756,8.36,0,-1,0,8.36,141.9905,3.07041,1.492756,2.478031,11.87041,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,10.83803,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,19.57868,8.36,0,-1,0,8.36,122.4156,1.433947,11.21868,13.17655,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,21.53655,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.945994,5.945994,0,-1,0,5.945994,141.1236,2.132257,0,0,8.391198,6.258941,5.945994,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,6.540593,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.171728,1.171728,0,-1,0,1.171728,496.384,4.582873,0,0,5.816271,1.233398,1.171728,0,0,0,29.59898,0,0,0,39.00008,100,0.1760946,1.288901,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.668373,3.668373,0,-1,0,3.668373,62.83539,0,0,0,2.305036,3.861445,3.668373,0,0,0,29.59898,0,1.556409,-1.556409,37.35948,95.79334,0.1760946,4.03521,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,12.37654,8.36,0,-1,0,8.36,3.108269,0,4.016542,5.254197,0.2598513,8.8,8.36,0,0,1.729343,28.04257,0,8.540149,-8.540149,28.35737,72.71107,0.1760946,13.6142,0.207881,0,28.30242
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,7.767852,7.767852,0,-1,0,7.767852,0,0,8.881784E-16,0.1846377,0,8.176687,7.767852,0,0,11.2184,19.50242,0,8.176687,-8.176687,19.73839,50.61115,0.1760946,8.544638,0,0,19.50242
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,18.35702,8.36,0,-1,0,8.36,0,0,9.99702,11.83272,0,8.8,8.36,0,0,20.3036,11.32573,0,8.8,-8.8,10.46237,26.82654,0.1760946,20.19272,0,0,11.32573
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,18.33888,2.399447,0,-1,0,2.399447,0,0,15.93944,17.77332,0,2.525734,2.399447,0,0,30.08138,2.525734,0,2.525734,-2.525734,7.800015,20,0.1760946,20.17277,0,0,2.525734
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.253604,0,0,-1,0,0,0,0,3.253604,3.578964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,3.578964,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.51244,0,0,-1,0,0,0,0,2.51244,2.763685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,2.763685,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.465861,0,0,-1,0,0,0,0,1.465861,1.612448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,1.612448,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.847787,0,0,-1,0,0,0,0,1.847787,2.032566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,2.032566,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6894919,0,0,-1,0,0,0,0,0.6894919,0.7584411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,0.7584411,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6229916,0,0,-1,0,0,0,0,0.6229916,0.6852908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760946,0.6852908,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.65029,1.65029,10.45029,0,2.979923,1.65029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762424,1.815318,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.119177,4.119177,12,0,3.372,4.119177,6.038847,0,0,0,0.2487509,0,0,7.880823,7.486782,24.52775,7.524,7.735532,0,7.735532,23.06958,59.15265,0.1764601,4.531095,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.79222,14.48598,10.50547,0,10.50547,33.03594,84.70737,0.1764072,0,1.716377,12,16.63145
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.800031,5.800031,0,0,0,5.800031,68.89021,0,0,0,3.995653,6.105296,5.800031,0,0,6.28675,23.9409,0,2.109643,-2.109643,30.81219,79.00544,0.1764072,6.380034,3.196522,0,27.93656
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.234013,2.234013,0,-1,0,2.234013,309.8792,0,0,0,6.922741,2.351592,2.234013,0,0,8.630797,21.83126,4.571149,0,4.571149,35.14876,90.12484,0.1762168,2.457414,5.538193,0,28.754
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,5.990453,0,0,10.0501,0,0,0,0,4.059649,25.94529,4.059649,0,4.059649,39.00008,100,0.176048,0,8.040081,0,35.9954
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,15.30223,8.36,0,-1,0,8.36,123.9541,1.562563,6.942234,8.472458,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,16.83246,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.502697,7.502697,0,-1,0,7.502697,140.9596,2.678195,0,0,10.57577,7.897576,7.502697,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,8.252967,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.971985,5.971985,0,-1,0,5.971985,138.1627,1.964754,0,0,8.251054,6.286301,5.971985,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,6.569184,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.855553,1.855553,0,-1,0,1.855553,304.1155,3.689811,0,0,5.643024,1.953213,1.855553,0,0,0,29.59898,0,0,0,39.00008,100,0.176048,2.041108,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.585604,2.585604,0,-1,0,2.585604,87.50301,0,0,0,2.262481,2.721688,2.585604,0,0,0,29.59898,0,0.4592072,-0.4592072,38.51603,98.75886,0.176048,2.844164,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.120757,4.120757,0,-1,0,4.120757,5.362765,0,0,0,0.2209865,4.337639,4.120757,0,0,0.5102302,29.13977,0,4.116652,-4.116652,34.1767,87.63239,0.176048,4.532833,0.1767892,0,29.36076
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.409127,3.409127,0,-1,0,3.409127,0,0,4.440892E-16,0,0,3.588555,3.409127,0,0,5.084289,25.02312,0,3.588555,-3.588555,30.39403,77.93325,0.176048,3.75004,0,0,25.02312
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.176048,0,0,0,21.43456
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.176048,0,0,0,21.43456
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.348416,3.348416,0,-1,0,3.348416,0,0,4.440892E-16,0,0,3.524649,3.348416,0,0,9.071572,21.43456,0,3.524649,-3.524649,26.67872,68.40685,0.176048,3.683258,0,0,21.43456
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.9993504,0.9993504,0,-1,0,0.9993504,0,0,0,0,0,1.051948,0.9993504,0,0,12.98785,17.90991,0,1.051948,-1.051948,25.56987,65.56364,0.176048,1.099285,0,0,17.90991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.384348,3.384348,0,-1,0,3.384348,0,0,4.440892E-16,0,0,3.562471,3.384348,0,0,14.15668,16.85797,0,3.562471,-3.562471,21.8147,55.93501,0.176048,3.722783,0,0,16.85797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.381173,1.381173,0,-1,0,1.381173,0,0,0,0,0,1.453867,1.381173,0,0,18.11498,13.2955,0,1.453867,-1.453867,20.28219,52.0055,0.176048,1.519291,0,0,13.2955
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.057994,3.057994,0,-1,0,3.057994,0,0,0,0,0,3.218941,3.057994,0,0,19.73039,11.84163,0,3.218941,-3.218941,16.88913,43.30536,0.176048,3.363794,0,0,11.84163
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.242555,3.242555,0,-1,0,3.242555,0,0,4.440892E-16,0,0,3.413216,3.242555,0,0,23.30699,8.622687,0,3.413216,-3.413216,13.29128,34.08014,0.176048,3.566811,0,0,8.622687
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.95643,1.95643,0,-1,0,1.95643,0,0,0,0,0,2.0594,1.95643,0,0,27.09945,5.209471,0,2.0594,-2.0594,11.12048,28.514,0.176048,2.152073,0,0,5.209471
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.462855,1.462855,0,0,0,1.462855,0,0,0,0,0,1.539847,1.462855,0,0,29.38767,3.15007,0,1.539847,-1.539847,9.49734,24.3521,0.176048,1.60914,0,0,3.15007
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.310189,2.310189,11.11019,0,3.146878,2.310189,8.388968,0,0,0,0.193801,0,0,8.8,8.36,31.09862,1.610223,8.553801,0,8.553801,17.61219,45.15937,0.1762303,2.541208,0.1550408,12,1.804024
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,10.9011,10.9011,12,0,3.372,10.9011,16.09578,0,0,0,1.754618,0,0,1.098895,1.04395,22.54482,9.308644,2.798568,0,2.798568,20.26714,51.96693,0.1762972,11.99122,1.403694,12,11.06326
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.428599,4.428599,11.57159,0,3.263613,4.428599,51.55173,0,0,0,2.283019,0,0,7.142994,6.785844,19.74625,11.82736,9.068863,0,9.068863,28.87062,74.02708,0.1764876,4.871459,1.826415,12,14.11037
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,15.71774,8.36,0,-1,0,8.36,47.7607,0,7.35774,8.929514,3.992795,8.8,8.36,0,0,10.67738,19.98933,0,4.807205,-4.807205,23.80338,61.03419,0.1764876,17.28951,3.194236,0,23.98213
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.732761,5.732761,0,-1,0,5.732761,111.6249,0,0,0,6.399189,6.034486,5.732761,0,0,16.01872,15.18213,0.3647031,0,0.3647031,24.14937,61.92134,0.1764724,6.306038,5.119351,0,21.58132
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1444242,0.1444242,0,-1,0,0.1444242,5751.617,0,0,0,8.306726,0.1520255,0.1444242,0,0,15.65402,15.51036,8.154701,0,8.154701,31.8856,81.75778,0.1761352,0.1588666,6.645381,0,23.81709
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.847285,2.847285,0,-1,0,2.847285,276.754,0,0,0,7.879974,2.997142,2.847285,0,0,7.499319,22.84959,4.882832,0,4.882832,36.51786,93.63535,0.1759339,3.132013,6.303979,0,30.72956
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.1059,8.36,0,-1,0,8.36,125.3152,0,4.745903,6.056494,10.47635,8.8,8.36,0,0,2.616487,27.24414,1.676352,0,1.676352,38.10819,97.7131,0.1758648,14.41649,8.381082,0,37.72049
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.085735,8.36,0,-1,0,8.36,125.5359,0.7546694,0.725735,1.634309,10.4948,8.8,8.36,0,0,0.9401345,28.75286,0.9401345,0,0.9401345,39.00008,100,0.1758262,9.994308,8.395844,0,39.24766
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758262,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,8.717965,8.36,0,-1,0,8.36,54.81917,0,0.3579647,1.229761,4.582883,8.8,8.36,0,0,0,29.59898,0,4.217117,-4.217117,34.55485,88.60199,0.1758262,9.589761,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.445045,7.445045,0,-1,0,7.445045,32.72253,0,8.881784E-16,0,2.436207,7.836889,7.445045,0,0,4.685686,25.38186,0,5.400682,-5.400682,28.86203,74.00505,0.1758262,8.189549,1.948965,0,27.81807
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.73774,5.73774,0,-1,0,5.73774,4.025603,0,8.881784E-16,0,0.2309786,6.039726,5.73774,0,0,10.68644,19.98118,0,5.808748,-5.808748,22.73907,58.30519,0.1758262,6.311514,0.1847829,0,20.21216
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.29628,8.36,0,-1,0,8.36,0,0,1.936278,2.965906,0,8.8,8.36,0,0,17.14061,14.17243,0,8.8,-8.8,13.46305,34.52058,0.1758262,11.32591,0,0,14.17243
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91839,5.372431,0,0,0,13.46305,34.52058,0.1758262,0,0,0,5.372431
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,15.46409,5.103809,0,-1,0,5.103809,0,0,10.36028,11.90669,0,5.372431,5.103809,0,0,26.91839,5.372431,0,5.372431,-5.372431,7.800015,20,0.1758262,17.0105,0,0,5.372431
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.903486,0,0,-1,0,0,0,0,2.903486,3.193835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,3.193835,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.745522,0,0,-1,0,0,0,0,2.745522,3.020075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,3.020075,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.205945,0,0,-1,0,0,0,0,3.205945,3.52654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,3.52654,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.050878,0,0,-1,0,0,0,0,2.050878,2.255966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,2.255966,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.960591,0,0,-1,0,0,0,0,1.960591,2.15665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758262,2.15665,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1660338,0.1660338,8.966034,0,2.604407,0.1660338,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1758746,0.1826371,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.397566,2.397566,11.19757,0,3.168984,2.397566,4.439774,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1760646,2.637322,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.07627,10.07627,12,0,3.372,10.07627,29.4441,0,0,0,2.966867,0,0,1.923732,1.827545,16.06131,15.1438,4.794412,0,4.794412,28.31136,72.59309,0.1761784,11.08389,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,9.439981,9.439981,12,0,3.372,9.439981,54.48998,0,0,0,5.143844,0,0,2.560019,2.432018,11.26689,19.45877,7.575862,0,7.575862,35.49846,91.0215,0.1763546,10.38398,4.115076,12,24.60262
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.354917,6.354917,0,-1,0,6.354917,122.2202,0,0,0,7.766992,6.689386,6.354917,0,0,3.691033,26.27705,1.077606,0,1.077606,36.52076,93.6428,0.1763105,6.990408,6.213593,0,34.04404
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.838341,3.838341,0,-1,0,3.838341,259.076,3.290433,0,0,9.94422,4.040359,3.838341,0,0,2.613427,27.24689,2.613427,0,2.613427,39.00008,100,0.1762035,4.222175,7.955376,0,37.19111
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.05581,8.36,0,-1,0,8.36,140.4207,2.93917,4.695812,6.001393,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1762035,14.36139,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.133987,7.133987,0,-1,0,7.133987,170.2701,4.637589,0,0,12.14705,7.50946,7.133987,0,0,0,29.59898,0,0,0,39.00008,100,0.1762035,7.847385,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,14.42414,8.36,0,-1,0,8.36,144.6637,3.293889,6.064141,7.506556,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1762035,15.86656,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.390935,6.390935,0,-1,0,6.390935,162.8147,3.678082,0,0,10.40538,6.7273,6.390935,0,0,0,29.59898,0,0,0,39.00008,100,0.1762035,7.030029,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,18.44948,8.36,0,-1,0,8.36,103.3689,0,10.08948,11.93443,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1762035,20.29443,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,9.478455,8.36,0,-1,0,8.36,65.53644,0,1.118455,2.0663,5.478846,8.8,8.36,0,0,0.1759517,29.44062,0,3.321154,-3.321154,35.33235,90.5956,0.1762035,10.4263,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08073284,0.08073284,0,-1,0,0.08073284,3212.457,0,0,0,2.593508,0.08498193,0.08073284,0,0,3.866123,26.11947,2.508526,0,2.508526,37.71215,96.69762,0.176101,0.08880612,2.074806,0,28.71297
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,15.39804,8.36,0,-1,0,8.36,3.404599,0,7.038043,8.577847,0.2846245,8.8,8.36,0,0,1.357597,28.37714,0,8.515375,-8.515375,28.73615,73.6823,0.176101,16.93785,0.2276996,0,28.66177
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.286176,7.286176,0,-1,0,7.286176,0,0,8.881784E-16,0,0,7.669659,7.286176,0,0,10.81913,19.86176,0,7.669659,-7.669659,20.65162,52.95278,0.176101,8.014793,0,0,19.86176
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.1609,8.36,0,-1,0,8.36,0,0,3.800901,5.016991,0,8.8,8.36,0,0,19.34097,12.19211,0,8.8,-8.8,11.37561,29.16817,0.176101,13.37699,0,0,12.19211
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.737329,2.737329,0,-1,0,2.737329,0,0,4.440892E-16,0,0,2.881398,2.737329,0,0,29.11875,3.392106,0,2.881398,-2.881398,8.338349,21.38034,0.176101,3.011061,0,0,3.392106
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.552088,0.4851724,0,-1,0,0.4851724,0,0,3.066916,3.422125,0,0.5107078,0.4851724,0,0,32.3203,0.5107078,0,0.5107078,-0.5107078,7.800015,20,0.176101,3.907297,0,0,0.5107078
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.353297,0,0,-1,0,0,0,0,4.353297,4.788627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,4.788627,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7336944,0,0,-1,0,0,0,0,0.7336944,0.8070638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,0.8070638,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.190472,0,0,-1,0,0,0,0,4.190472,4.609519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,4.609519,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.097054,0,0,-1,0,0,0,0,5.097054,5.606759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,5.606759,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.424184,0,0,-1,0,0,0,0,1.424184,1.566602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,1.566602,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176101,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1760953,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.87763,4.87763,12,0,3.372,4.87763,55.38404,0,0,0,2.701428,0,0,7.12237,6.766252,32.74832,0.1254884,9.46768,0,9.46768,16.91412,43.36946,0.176295,5.365393,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,8.605287,8.605287,12,0,3.372,8.605287,63.56931,0,0,0,5.470321,0,0,3.394713,3.224978,23.28064,8.6464,8.695299,0,8.695299,25.16321,64.52091,0.1764988,9.465816,4.376257,12,14.11672
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,14.58534,16.47217,7.48336,0,7.48336,32.26255,82.72431,0.1761942,0,5.986688,0,23.95553
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,14.39171,8.36,0,-1,0,8.36,119.8127,0,6.031708,7.470878,10.01634,8.8,8.36,0,0,7.101983,23.20719,1.216343,0,1.216343,33.41647,85.68308,0.1761448,15.83088,8.013074,0,33.22354
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,16.12668,8.36,0,-1,0,8.36,131.9593,0,7.766684,9.379353,11.0318,8.8,8.36,0,0,5.88564,24.3019,2.2318,0,2.2318,35.53374,91.11198,0.1760542,17.73935,8.82544,0,35.3337
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,6.858787,0,0,10.51263,0,0,0,0,3.65384,26.31052,3.65384,0,3.65384,39.00008,100,0.1759061,0,8.410101,0,36.82315
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.860115,5.860115,0,-1,0,5.860115,176.3779,4.167403,0,0,10.33595,6.168542,5.860115,0,0,0,29.59898,0,0,0,39.00008,100,0.1759061,6.446126,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.510523,4.510523,0,-1,0,4.510523,202.26,4.375064,0,0,9.122982,4.747919,4.510523,0,0,0,29.59898,0,0,0,39.00008,100,0.1759061,4.961575,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,11.57989,8.36,0,-1,0,8.36,98.79702,0,3.219892,4.377881,8.259431,8.8,8.36,0,0,0,29.59898,0,0.5405689,-0.5405689,38.43027,98.53896,0.1759061,12.73788,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,13.45899,8.36,0,-1,0,8.36,69.12008,0,5.098989,6.444887,5.778439,8.8,8.36,0,0,0.6006322,29.05841,0,3.021561,-3.021561,35.24526,90.37229,0.1759061,14.80489,4.622751,0,34.83685
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3228354,0.3228354,0,-1,0,0.3228354,834.9018,0,0,0,2.695358,0.3398267,0.3228354,0,0,3.957923,26.03685,2.355531,0,2.355531,37.47992,96.10216,0.1758107,0.3551189,2.156286,0,28.73221
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.602391,28.15683,0.25393,0,0.25393,37.72081,96.71985,0.1758005,0,0.203144,0,28.41076
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.629963,3.629963,0,-1,0,3.629963,0,0,4.440892E-16,0,0,3.821014,3.629963,0,0,1.348461,28.38536,0,3.821014,-3.821014,33.69312,86.39243,0.1758005,3.992959,0,0,28.38536
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,19.14512,8.36,0,-1,0,8.36,0,0,10.78512,12.69963,0,8.8,8.36,0,0,5.594032,24.56435,0,8.8,-8.8,24.4171,62.60782,0.1758005,21.05963,0,0,24.56435
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,19.7367,8.36,0,-1,0,8.36,0,0,11.3767,13.35037,0,8.8,8.36,0,0,15.37181,15.76435,0,8.8,-8.8,15.14108,38.82322,0.1758005,21.71037,0,0,15.76435
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.561096,3.561096,0,-1,0,3.561096,0,0,4.440892E-16,0,0,3.748522,3.561096,0,0,25.14959,6.964349,0,3.748522,-3.748522,11.1898,28.69172,0.1758005,3.917206,0,0,6.964349
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.419769,3.055036,0,-1,0,3.055036,0,0,0.3647335,0.7067105,0,3.215827,3.055036,0,0,29.31461,3.215827,0,3.215827,-3.215827,7.800015,20,0.1758005,3.761746,0,0,3.215827
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758005,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758005,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758005,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.253049,0,0,-1,0,0,0,0,3.253049,3.578354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758005,3.578354,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.854656,0,0,-1,0,0,0,0,2.854656,3.140121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758005,3.140121,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.503302,1.503302,10.3033,0,2.942735,1.503302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759344,1.653633,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006958122,0.006958122,8.806958,0,2.56416,0.006958122,3582.785,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1759614,0.007653934,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.110673,4.110673,11.58602,0,3.267263,4.110673,27.3462,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1761797,4.52174,0.8992901,12,16.39648
