Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.200825,4.200825,0,0,0,4.200825,76.45078,0,0,0,3.211563,4.421921,4.200825,0,0,7.692765,22.67549,0,1.210358,-1.210358,30.42625,78.01588,0.1761797,4.620907,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.188483,8.36,0,-1,0,8.36,53.32917,0,0.8284832,1.747332,4.458319,8.8,8.36,0,0,9.037607,21.46513,0,4.341681,-4.341681,25.84972,66.2812,0.1761797,10.10733,3.566655,0,25.92345
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.078936,5.078936,0,-1,0,5.078936,127.8628,0,0,0,6.494069,5.346248,5.078936,0,0,13.8617,17.12345,1.147821,0,1.147821,26.93864,69.07329,0.1761335,5.586829,5.195255,0,23.61752
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.9045997,0.9045997,0,-1,0,0.9045997,571.6313,0,0,0,5.170976,0.9522102,0.9045997,0,0,12.71388,18.15649,4.218766,0,4.218766,30.94091,79.3355,0.1759637,0.9950597,4.136781,0,23.32747
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.9657735,0.9657735,0,-1,0,0.9657735,438.2463,0,0,0,4.232467,1.016604,0.9657735,0,0,8.495111,21.95338,3.215863,0,3.215863,33.99174,87.15814,0.1758345,1.062351,3.385974,0,26.18585
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,0,0,0,1.140966,0,0,0,0,5.279247,24.84766,1.140966,0,1.140966,35.07416,89.93356,0.1757887,0,0.9127724,0,25.98862
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,11.32874,8.36,0,-1,0,8.36,14.66828,0,2.968745,4.101619,1.226268,8.8,8.36,0,0,4.138282,25.87453,0,7.573732,-7.573732,27.09074,69.46331,0.1757887,12.46162,0.9810143,0,27.10079
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.516524,3.516524,0,-1,0,3.516524,91.46411,0,0,0,3.216357,3.701604,3.516524,0,0,12.55354,18.30079,0,0.4852467,-0.4852467,26.57925,68.15179,0.1757887,3.868176,2.573086,0,21.51715
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.640902,2.640902,0,-1,0,2.640902,54.62643,0,0,0,1.442631,2.779897,2.640902,0,0,13.0927,17.81555,0,1.337266,-1.337266,25.16965,64.53743,0.1757887,2.904992,1.154104,0,19.25818
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.994104,6.994104,0,-1,0,6.994104,5.116312,0,8.881784E-16,0,0.3578402,7.362215,6.994104,0,0,14.57855,16.47828,0,7.004375,-7.004375,17.78639,45.60603,0.1757887,7.693515,0.2862722,0,16.83612
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,14.18256,8.36,0,-1,0,8.36,2.520397,0,5.822563,7.240819,0.2107052,8.8,8.36,0,0,22.36119,9.473905,0,8.589294,-8.589294,8.732476,22.39092,0.1757887,15.60082,0.1685642,0,9.684609
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,18.04989,0.8403793,0,-1,0,0.8403793,0,0,17.20951,19.0145,0,0.8846098,0.8403793,0,0,31.90485,0.8846098,0,0.8846098,-0.8846098,7.800015,20,0.1757887,19.85488,0,0,0.8846098
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,20.21592,0,0,-1,0,0,0,0,20.21592,22.23751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,22.23751,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.061287,0,0,-1,0,0,0,0,2.061287,2.267416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,2.267416,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.576328,0,0,-1,0,0,0,0,3.576328,3.933961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,3.933961,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.335141,0,0,-1,0,0,0,0,1.335141,1.468655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,1.468655,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.470456,0,0,-1,0,0,0,0,5.470456,6.017501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,6.017501,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.126861,0,0,-1,0,0,0,0,3.126861,3.439547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,3.439547,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.303896,0,0,-1,0,0,0,0,1.303896,1.434286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757887,1.434286,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.135334,3.135334,11.93533,0,3.355639,3.135334,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760175,3.448867,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.064015,1.064015,9.864015,0,2.831596,1.064015,21.585,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1761124,1.170416,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,8.566731,8.566731,12,0,3.372,8.566731,21.14767,0,0,0,1.811664,0,0,3.433269,3.261605,15.93809,15.2547,5.073269,0,5.073269,28.69281,73.57116,0.1762386,9.423405,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,10.86482,19.82064,9.217148,0,9.217148,37.43696,95.99202,0.17624,0,0.6857181,12,20.67779
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.0298,8.36,0,-1,0,8.36,16.97442,0,3.6698,4.87278,1.419062,8.8,8.36,0,0,1.647669,28.11608,0,7.380938,-7.380938,29.65677,76.04285,0.17624,13.23278,1.135249,0,29.53514
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01940003,0.01940003,0,-1,0,0.01940003,22732.17,0,0,0,4.410048,0.02042109,0.01940003,0,0,9.848711,20.73514,4.389627,0,4.389627,33.82114,86.72069,0.1760648,0.02134003,3.528039,0,25.14519
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.867388,1.867388,0,-1,0,1.867388,174.3005,0,0,0,3.254866,1.965672,1.867388,0,0,5.459084,24.6858,1.289195,0,1.289195,35.04417,89.85667,0.1760134,2.054127,2.603893,0,27.94067
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,-1,0,0,0,0.0296969,0,0,4.199586,0,0,0,0,4.169889,25.84608,4.169889,0,4.169889,39.00008,100,0.1758474,0,3.359669,0,30.04566
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.170138,8.170138,0,-1,0,8.170138,51.95969,0,1.776357E-15,0.6271524,4.245179,8.600146,8.170138,0,0,0,29.59898,0,4.354967,-4.354967,34.40954,88.22942,0.1758474,8.987152,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.0407,7.0407,0,-1,0,7.0407,63.13343,0,0,0,4.445035,7.411263,7.0407,0,0,4.838852,25.24401,0,2.966228,-2.966228,31.28286,80.2123,0.1758474,7.74477,3.556028,0,29.68905
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.844466,3.844466,0,-1,0,3.844466,86.13287,0,4.440892E-16,0,3.311348,4.046806,3.844466,0,0,8.134661,22.27778,0,0.7354577,-0.7354577,30.50762,78.22451,0.1758474,4.228912,2.649079,0,25.58913
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,10.61509,8.36,0,-1,0,8.36,4.783389,0,2.255093,3.316602,0.3998913,8.8,8.36,0,0,8.951836,21.54233,0,8.400108,-8.400108,21.65313,55.52073,0.1758474,11.6766,0.3199131,0,21.94222
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,18.28529,13.14222,1.307311,0,1.307311,22.89335,58.70079,0.1757954,0,1.045849,0,14.44953
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,16.97798,14.3188,0.2619173,0,0.2619173,23.14183,59.33791,0.175785,0,0.2095339,0,14.58071
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1168933,0.1168933,0,-1,0,0.1168933,0,0,1.387779E-17,0,0,0.1230456,0.1168933,0,0,16.71606,14.55452,0,0.1230456,-0.1230456,23.01213,59.00534,0.175785,0.1285827,0,0,14.55452
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.85278,14.43148,0,0,0,23.01213,59.00534,0.175785,0,0,0,14.43148
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.247398,2.247398,0,-1,0,2.247398,0,0,0,0,0,2.365682,2.247398,0,0,16.85278,14.43148,0,2.365682,-2.365682,20.51848,52.61138,0.175785,2.472138,0,0,14.43148
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.83238,3.83238,0,-1,0,3.83238,0,0,0,0,0,4.034084,3.83238,0,0,19.48131,12.06579,0,4.034084,-4.034084,16.26618,41.70808,0.175785,4.215618,0,0,12.06579
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6128444,0.6128444,0,-1,0,0.6128444,0,0,1.110223E-16,0,0,0.6450994,0.6128444,0,0,23.96363,8.031711,0,0.6450994,-0.6450994,15.58619,39.9645,0.175785,0.6741289,0,0,8.031711
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68041,7.386611,0,0,0,15.58619,39.9645,0.175785,0,0,0,7.386611
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.456664,0.456664,0,-1,0,0.456664,0,0,5.551115E-17,0,0,0.4806989,0.456664,0,0,24.68041,7.386611,0,0.4806989,-0.4806989,15.07949,38.66527,0.175785,0.5023304,0,0,7.386611
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.871477,1.871477,0,-1,0,1.871477,0,0,0,0,0,1.969976,1.871477,0,0,25.21452,6.905913,0,1.969976,-1.969976,13.00295,33.34083,0.175785,2.058625,0,0,6.905913
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.06328,2.06328,0,-1,0,2.06328,0,0,4.440892E-16,0,0,2.171873,2.06328,0,0,27.40338,4.935937,0,2.171873,-2.171873,10.71359,27.4707,0.175785,2.269608,0,0,4.935937
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4760849,0.4760849,0,-1,0,0.4760849,0,0,0,0,0,0.501142,0.4760849,0,0,29.81657,2.764064,0,0.501142,-0.501142,10.18534,26.11622,0.175785,0.5236934,0,0,2.764064
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.170678,1.170678,0,0,0,1.170678,0,0,2.220446E-16,0,0,1.232292,1.170678,0,0,30.3734,2.262922,0,1.232292,-1.232292,8.886395,22.78558,0.175785,1.287745,0,0,2.262922
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.743889,1.743889,10.54389,0,3.003604,1.743889,5.357488,0,0,0,0.09342861,0,0,8.8,8.36,31.74261,1.03063,8.453428,0,8.453428,16.90602,43.34869,0.1759282,1.918277,0.07474289,12,1.124058
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6254289,0.6254289,9.425428,0,2.720634,0.6254289,326.8622,0,0,0,2.044291,0,0,8.8,8.36,23.28918,8.638716,10.40429,0,10.40429,26.7764,68.6573,0.1759228,0.6879717,1.635432,12,10.68301
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.268113,8.268113,12,0,3.372,8.268113,35.96324,0,0,0,2.973481,0,0,3.731887,3.545293,12.88489,18.00258,6.518774,0,6.518774,32.96065,84.51432,0.1760793,9.094924,2.378785,12,20.97606
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,12.41515,8.36,0,-1,0,8.36,54.94609,0,4.055155,5.29667,4.593493,8.8,8.36,0,0,6.366116,23.86947,0,4.206507,-4.206507,28.5266,73.14499,0.1760793,13.65667,3.674794,0,28.46297
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.533552,5.533552,0,-1,0,5.533552,88.6994,0,0,0,4.908227,5.824791,5.533552,0,0,11.04001,19.66297,0,0.9165642,-0.9165642,27.56046,70.6677,0.1760793,6.086907,3.926582,0,24.57119
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6579586,0.6579586,0,-1,0,0.6579586,963.2892,0,0,0,6.338044,0.692588,0.6579586,0,0,12.05842,18.7464,5.645456,0,5.645456,32.91621,84.40037,0.1758562,0.7237545,5.070436,0,25.08445
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.13888,8.36,0,-1,0,8.36,107.5526,0,2.778875,3.892762,8.991394,8.8,8.36,0,0,6.412961,23.82731,0.1913943,0,0.1913943,33.09778,84.86594,0.1758486,12.25276,7.193115,0,32.81871
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.25904,8.36,0,-1,0,8.36,103.7199,0,1.899037,2.92494,8.67098,8.8,8.36,0,0,6.221567,23.99957,0,0.1290198,-0.1290198,32.96178,84.51722,0.1758486,11.28494,6.936784,0,32.67055
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.159192,3.159192,0,-1,0,3.159192,304.4552,0,0,0,9.618325,3.325465,3.159192,0,0,6.364923,23.87055,6.29286,0,6.29286,38.93171,99.82471,0.1756005,3.475111,7.69466,0,33.48887
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.077466,2.077466,0,-1,0,2.077466,338.7161,4.777843,0,0,7.036712,2.186806,2.077466,0,0,0.07206293,29.53412,0.07206293,0,0.07206293,39.00008,100,0.1755977,2.285212,5.629369,0,36.57083
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.745814,2.745814,0,-1,0,2.745814,174.3949,1.898228,0,0,4.788558,2.89033,2.745814,0,0,0,29.59898,0,0,0,39.00008,100,0.1755977,3.020395,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,14.21096,8.36,0,-1,0,8.36,26.88451,0,5.850955,7.272051,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.1755977,15.63205,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1755903,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,15.29799,8.36,0,-1,0,8.36,0,0,6.937993,8.467793,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1755903,16.82779,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,24.81031,8.36,0,-1,0,8.36,0,0,16.45031,18.93134,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1755903,27.29134,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,17.99763,5.334887,0,-1,0,5.334887,0,0,12.66275,14.46251,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1755903,19.7974,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.364706,0,0,-1,0,0,0,0,3.364706,3.701176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,3.701176,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.937603,0,0,-1,0,0,0,0,3.937603,4.331364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,4.331364,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.497343,0,0,-1,0,0,0,0,3.497343,3.847077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,3.847077,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.717236,0,0,-1,0,0,0,0,4.717236,5.18896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,5.18896,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.203391,0,0,-1,0,0,0,0,3.203391,3.523731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755903,3.523731,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.8687888,0.8687888,9.668789,0,2.782204,0.8687888,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1756813,0.9556677,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.616258,4.616258,12,0,3.372,4.616258,5.637709,0,0,0,0.2602512,0,0,7.383742,7.014555,24.52775,7.524,7.274806,0,7.274806,22.6325,58.03192,0.175875,5.077884,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,19.60621,19.60621,12,0,3.372,19.60621,11.13191,0,0,1.206828,2.182545,8.006535,7.606208,0,0,17.25295,14.07133,0,5.823989,-5.823989,16.49347,42.29087,0.175875,21.56683,1.746036,12,16.25387
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,9.93924,9.93924,12,0,3.372,9.93924,53.30811,0,0,0,5.29842,0,0,2.060761,1.957723,23.72405,8.247336,7.256143,0,7.256143,23.37725,59.94156,0.1760352,10.93316,4.238736,12,13.54576
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.636722,3.636722,0,-1,0,3.636722,144.0406,0,0,0,5.238358,3.828129,3.636722,0,0,16.4679,14.77786,1.41023,0,1.41023,24.71511,63.37196,0.1759798,4.000394,4.190686,0,20.01622
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.720067,5.720067,0,-1,0,5.720067,92.46436,0,0,0,5.289023,6.021123,5.720067,0,0,15.05767,16.04707,0,0.7321001,-0.7321001,23.94341,61.39324,0.1759798,6.292074,4.231218,0,21.33609
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.034574,5.034574,0,-1,0,5.034574,135.0004,0,0,0,6.796695,5.299551,5.034574,0,0,15.87112,15.31497,1.497144,0,1.497144,25.36373,65.03507,0.1759211,5.538031,5.437356,0,22.11167
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.463317,3.463317,0,-1,0,3.463317,296.2291,0,0,0,10.25935,3.645597,3.463317,0,0,14.37397,16.6624,6.613756,0,6.613756,31.63809,81.12314,0.1756622,3.809648,8.207481,0,26.92175
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.013949,8.36,0,-1,0,8.36,111.3391,0,0.6539494,1.555344,9.307949,8.8,8.36,0,0,7.76022,22.61478,0.5079489,0,0.5079489,32.11997,82.35873,0.1756423,9.915344,7.446359,0,31.92273
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,0.105468,0,0,7.357738,0,0,0,0,7.252271,23.07193,7.252271,0,7.252271,39.00008,100,0.1753593,0,5.886191,0,30.42967
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.934982,4.934982,0,-1,0,4.934982,124.7605,0.9621896,0,0,6.156908,5.194718,4.934982,0,0,0,29.59898,0,0,0,39.00008,100,0.1753593,5.428481,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,11.6279,8.36,0,-1,0,8.36,43.70387,0,3.267903,4.430693,3.653644,8.8,8.36,0,0,0,29.59898,0,5.146356,-5.146356,33.57534,86.09045,0.1753593,12.79069,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.19865,8.36,0,-1,0,8.36,23.1026,0,2.838653,3.958519,1.931378,8.8,8.36,0,0,5.718174,24.45262,0,6.868622,-6.868622,26.33518,67.52596,0.1753593,12.31852,1.545102,0,26.384
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,7.612962,7.612962,0,-1,0,7.612962,3.240768,0,8.881784E-16,0.01425782,0.2467184,8.013644,7.612962,0,0,13.34998,17.584,0,7.766925,-7.766925,18.14812,46.53355,0.1753593,8.374258,0.1973747,0,17.83072
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,9.487693,8.36,0,-1,0,8.36,0,0,1.127692,2.076462,0,8.8,8.36,0,0,21.97989,9.817074,0,8.8,-8.8,8.872106,22.74894,0.1753593,10.43646,0,0,9.817074
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,24.88685,0.9662202,0,-1,0,0.9662202,0,0,23.92063,26.40931,0,1.017074,0.9662202,0,0,31.75767,1.017074,0,1.017074,-1.017074,7.800015,20,0.1753593,27.37553,0,0,1.017074
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.07676,0,0,-1,0,0,0,0,12.07676,13.28443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,13.28443,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.029426,0,0,-1,0,0,0,0,1.029426,1.132369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,1.132369,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.140328,0,0,-1,0,0,0,0,3.140328,3.454361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,3.454361,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.616482,0,0,-1,0,0,0,0,1.616482,1.77813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,1.77813,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3865555,0,0,-1,0,0,0,0,0.3865555,0.4252111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,0.4252111,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.184607,0,0,-1,0,0,0,0,3.184607,3.503067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,3.503067,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.245819,0,0,-1,0,0,0,0,2.245819,2.470401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,2.470401,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.731272,0,0,-1,0,0,0,0,1.731272,1.904399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753593,1.904399,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.311846,3.311846,12,0,3.372,3.311846,0,0,0,0,0,0,0,8.688154,8.253747,32.88775,0,8.253747,0,8.253747,15.63021,40.07737,0.17558,3.64303,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.021971,2.021971,10.82197,0,3.073959,2.021971,13.47608,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.63401,7.428372,8.632483,0,8.632483,23.8197,61.07603,0.1757312,2.224168,0.2179859,12,7.700855
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.29027,6.29027,12,0,3.372,6.29027,38.16185,0,0,0,2.400483,0,0,5.70973,5.424244,16.00152,15.19761,7.824727,0,7.824727,31.24289,80.10981,0.1759236,6.919297,1.920387,12,17.59809
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,8.752097,8.752097,12,0,3.372,8.752097,48.96086,0,0,0,4.285102,0,0,3.247902,3.085507,8.176797,22.23986,7.370609,0,7.370609,38.23526,98.03893,0.1760914,9.627307,3.428082,12,26.52496
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.090816,7.090816,0,-1,0,7.090816,71.67181,0,0,0,5.082116,7.464017,7.090816,0,0,0.8061877,28.87341,0,2.381901,-2.381901,35.72452,91.60114,0.1760914,7.799898,4.065693,0,33.95552
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.660746,4.660746,0,-1,0,4.660746,131.7602,0,0,0,6.141007,4.906048,4.660746,0,0,3.452745,26.49151,1.234959,0,1.234959,36.8961,94.6052,0.1760435,5.12682,4.912806,0,32.63251
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,9.735318,8.36,0,-1,0,8.36,75.73986,0,1.375318,2.34885,6.331852,8.8,8.36,0,0,2.217785,27.60297,0,2.468148,-2.468148,34.29445,87.9343,0.1760435,10.70885,5.065482,0,33.93482
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,8.642741,8.36,0,-1,0,8.36,81.01382,0,0.2827407,1.147015,6.772756,8.8,8.36,0,0,4.960171,25.13482,0,2.027244,-2.027244,32.15754,82.45507,0.1760435,9.507015,5.418204,0,31.90758
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,9.632266,8.36,0,-1,0,8.36,102.4065,0,1.272266,2.235492,8.561188,8.8,8.36,0,0,7.212665,23.10758,0,0.2388125,-0.2388125,31.90581,81.80961,0.1760435,10.59549,6.84895,0,31.66877
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.003945,2.003945,0,-1,0,2.003945,259.9607,0,0,0,5.209469,2.109416,2.003945,0,0,7.478013,22.86877,3.100054,0,3.100054,34.84678,89.35054,0.1759232,2.20434,4.167575,0,28.07824
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.581535,3.581535,0,-1,0,3.581535,91.04195,0,4.440892E-16,0,3.260699,3.770037,3.581535,0,0,4.377959,25.65882,0,0.5093374,-0.5093374,34.30989,87.97391,0.1759232,3.939688,2.60856,0,28.91951
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8405493,0.8405493,0,-1,0,0.8405493,356.4207,0,0,0,2.995892,0.8847888,0.8405493,0,0,4.943889,25.14948,2.111103,0,2.111103,36.31266,93.1092,0.1758414,0.9246042,2.396714,0,28.14537
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.284026,7.284026,0,-1,0,7.284026,24.67774,0,8.881784E-16,0,1.797533,7.667396,7.284026,0,0,2.832786,27.04947,0,5.869863,-5.869863,30.12528,77.24416,0.1758414,8.012428,1.438026,0,28.847
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,9.354856,21.17961,0.1332555,0,0.1332555,30.2517,77.56831,0.1758362,0,0.1066044,0,21.31286
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,12.35673,8.36,0,-1,0,8.36,0,0,3.996727,5.232399,0,8.8,8.36,0,0,9.221601,21.29954,0,8.8,-8.8,20.97569,53.7837,0.1758362,13.5924,0,0,21.29954
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,9.461657,8.36,0,-1,0,8.36,0,0,1.101656,2.047822,0,8.8,8.36,0,0,18.99938,12.49954,0,8.8,-8.8,11.69967,29.9991,0.1758362,10.40782,0,0,12.49954
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6781438,0.6781438,0,-1,0,0.6781438,0,0,1.110223E-16,0,0,0.7138356,0.6781438,0,0,28.77716,3.699538,0,0.7138356,-0.7138356,10.94722,28.06974,0.1758362,0.7459582,0,0,3.699538
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.868655,2.836417,0,-1,0,2.836417,0,0,3.032238,3.619103,0,2.985702,2.836417,0,0,29.57031,2.985702,0,2.985702,-2.985702,7.800015,20,0.1758362,6.45552,0,0,2.985702
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.495694,0,0,-1,0,0,0,0,1.495694,1.645263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,1.645263,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.520017,0,0,-1,0,0,0,0,1.520017,1.672018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,1.672018,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.047619,0,0,-1,0,0,0,0,1.047619,1.152381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,1.152381,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.7776566,0,0,-1,0,0,0,0,0.7776566,0.8554222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,0.8554222,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.90368,0,0,-1,0,0,0,0,2.90368,3.194048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758362,3.194048,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.65202,2.65202,11.45202,0,3.233361,2.65202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760354,2.917222,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1760672,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,12.32067,12.32067,12,0,3.372,12.32067,22.27461,0,0,0,2.744382,0.3375497,0.3206722,0,0,16.08771,15.12004,2.406832,0,2.406832,26.02126,66.72105,0.1761152,13.55274,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,17.32987,17.32987,12,0,3.372,17.32987,31.60407,0,0,0,5.476943,5.610388,5.329869,0,0,13.68087,17.28619,0,0.1334444,-0.1334444,25.8806,66.36037,0.1761152,19.06285,4.381555,12,22.76314
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,12.72826,8.36,0,-1,0,8.36,97.15112,0,4.368258,5.641084,8.121833,8.8,8.36,0,0,13.82915,17.15275,0,0.6781667,-0.6781667,25.16575,64.52744,0.1761152,14.00108,6.497467,0,25.27458
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,-1,0,0,0,0,0,0,7.457013,0,0,0,0,14.58266,16.47458,7.457013,0,7.457013,32.24009,82.66674,0.1758276,0,5.96561,0,23.93159
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.269628,5.269628,0,-1,0,5.269628,186.8067,0,0,0,9.844019,5.546977,5.269628,0,0,7.125651,23.18589,4.297043,0,4.297043,36.31662,93.11936,0.1756623,5.796591,7.875216,0,33.02991
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.37535,7.37535,0,-1,0,7.37535,155.151,0.8507943,0,0,11.44293,7.763526,7.37535,0,0,2.828608,27.05323,2.828608,0,2.828608,39.00008,100,0.1755537,8.112885,9.154343,0,38.49616
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.405038,3.405038,0,-1,0,3.405038,241.6296,4.643329,0,0,8.227579,3.58425,3.405038,0,0,0,29.59898,0,0,0,39.00008,100,0.1755537,3.745541,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755537,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,8.786285,8.36,0,-1,0,8.36,86.11659,0,0.4262855,1.304914,7.199347,8.8,8.36,0,0,0,29.59898,0,1.600653,-1.600653,37.31284,95.67376,0.1755537,9.664914,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,16.76872,8.36,0,-1,0,8.36,54.03614,0,8.408719,10.08559,4.517422,8.8,8.36,0,0,1.778503,27.99833,0,4.282578,-4.282578,32.79861,84.09882,0.1755537,18.44559,3.613937,0,32.51575
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.672737,1.672737,0,-1,0,1.672737,122.8634,0,0,0,2.055182,1.760776,1.672737,0,0,6.536924,23.71575,0.2944055,0,0.2944055,33.0779,84.81497,0.1755424,1.840011,1.644145,0,25.77093
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,17.6816,8.36,0,-1,0,8.36,3.46966,0,9.321603,11.08976,0.2900636,8.8,8.36,0,0,6.242518,23.98071,0,8.509936,-8.509936,24.10765,61.81435,0.1755424,19.44976,0.2320509,0,24.27077
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.12665,8.36,0,-1,0,8.36,0,0,1.766651,2.779315,0,8.8,8.36,0,0,15.698,15.47078,0,8.8,-8.8,14.83163,38.02974,0.1755424,11.13932,0,0,15.47078
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,13.29518,6.337236,0,-1,0,6.337236,0,0,6.957943,8.287461,0,6.670775,6.337236,0,0,25.47578,6.670775,0,6.670775,-6.670775,7.800015,20,0.1755424,14.6247,0,0,6.670775
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4336028,0,0,-1,0,0,0,0,0.4336028,0.4769631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,0.4769631,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.05143,0,0,-1,0,0,0,0,4.05143,4.456573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,4.456573,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.882318,0,0,-1,0,0,0,0,2.882318,3.17055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,3.17055,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.781156,0,0,-1,0,0,0,0,4.781156,5.259272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,5.259272,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.362625,0,0,-1,0,0,0,0,3.362625,3.698887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,3.698887,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.124218,0,0,-1,0,0,0,0,2.124218,2.33664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,2.33664,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.5618278,0,0,-1,0,0,0,0,0.5618278,0.6180106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,0.6180106,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4841705,0,0,-1,0,0,0,0,0.4841705,0.5325875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755424,0.5325875,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.050398,3.050398,11.8504,0,3.334151,3.050398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175762,3.355438,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03344242,0.03344242,8.833443,0,2.570861,0.03344242,418.5406,0,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1757938,0.03678666,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1757681,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.743765,6.743765,0,0,0,6.743765,34.13603,0,0,0,2.302054,7.0987,6.743765,0,0,6.080943,24.12613,0,4.796647,-4.796647,28.17508,72.24365,0.1757681,7.418141,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.918901,6.918901,0,-1,0,6.918901,37.32253,0,0,0,2.582309,7.283053,6.918901,0,0,11.41055,19.32948,0,4.700745,-4.700745,23.22006,59.53849,0.1757681,7.610791,2.065847,0,21.91179
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,-1,0,0,0,0,0,0,1.920709,0,0,0,0,16.6336,14.62874,1.920709,0,1.920709,25.0422,64.21066,0.1756947,0,1.536567,0,16.54945
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,8.898287,8.36,0,-1,0,8.36,29.89726,0,0.5382873,1.428116,2.499411,8.8,8.36,0,0,14.71289,16.35738,0,6.300589,-6.300589,18.4008,47.18145,0.1756947,9.788116,1.999529,0,18.85679
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.7689791,0.7689791,0,-1,0,0.7689791,118.3004,0,0,0,0.9097052,0.8094517,0.7689791,0,0,21.71354,10.05679,0.1002535,0,0.1002535,18.49591,47.42531,0.1756909,0.845877,0.7277641,0,10.96649
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7017238,0.7017238,0,-1,0,0.7017238,144.9452,0,0,0,1.017115,0.7386566,0.7017238,0,0,21.61329,10.14702,0.2784584,0,0.2784584,18.76008,48.10267,0.1756803,0.7718961,0.813692,0,11.16413
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.773727,6.773727,0,-1,0,6.773727,17.84034,0,8.881784E-16,0,1.208456,7.130239,6.773727,0,0,21.33483,10.39763,0,5.921783,-5.921783,12.51797,32.09729,0.1756803,7.4511,0.9667647,0,11.60608
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.26688,6.209289,0,-1,0,6.209289,33.18012,0,5.057595,7.750073,2.06025,6.536094,6.209289,0,0,27.91459,4.475844,0,4.475844,-4.475844,7.800015,20,0.1756803,12.39357,1.6482,0,6.536094
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,32.88775,0,1.043244,0,1.043244,8.789723,22.53771,0.1756405,0,0.834595,0,1.043244
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,14.91221,2.528584,0,-1,0,2.528584,68.13094,0,12.38363,15.18414,1.722748,2.661668,2.528584,0,0,31.84451,0.9389194,0,0.9389194,-0.9389194,7.800015,20,0.1756405,16.40343,1.378199,0,2.661668
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,17.42828,0.2526488,0,-1,0,0.2526488,105.2632,0,17.17563,19.12057,0.2659461,0.2659461,0.2526488,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,19.1711,0.2127569,0,0.2659461
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,7.953813,0,0,-1,0,0,0,0,7.953813,8.749194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,8.749194,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,11.8104,0,0,-1,0,0,0,0,11.8104,12.99144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,12.99144,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.352939,0,0,-1,0,0,0,0,9.352939,10.28823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,10.28823,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.8797175,0,0,-1,0,0,0,0,0.8797175,0.9676892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,0.9676892,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.007882,0,0,-1,0,0,0,0,3.007882,3.308671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,3.308671,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.992726,0,0,-1,0,0,0,0,1.992726,2.191999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,2.191999,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.963769,0,0,-1,0,0,0,0,2.963769,3.260146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,3.260146,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.592726,0,0,-1,0,0,0,0,1.592726,1.751999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,1.751999,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.190085,0,0,-1,0,0,0,0,1.190085,1.309094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,1.309094,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.318293,0,0,-1,0,0,0,0,3.318293,3.650122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756405,3.650122,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.486089,1.486089,10.28609,0,2.93838,1.486089,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757662,1.634698,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.180105,4.180105,12,0,3.372,4.180105,0.9869049,-8.881784E-16,0,0,0.04125366,0,0,7.819895,7.4289,24.52775,7.524,7.470154,0,7.470154,22.81782,58.50711,0.1759602,4.598116,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,15.31305,15.31305,12,0,3.372,15.31305,15.81609,0,0,0,2.421926,3.487422,3.313051,0,0,17.0576,14.24714,0,1.065497,-1.065497,21.69468,55.62729,0.1759602,16.84436,1.93754,12,16.66906
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.549481,4.549481,12,0,3.372,4.549481,112.008,0,0,0,5.095782,0,0,7.450519,7.077992,18.24149,13.18164,12.17377,0,12.17377,33.24374,85.2402,0.1760439,5.00443,4.076625,12,18.27742
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.978642,2.978642,0,-1,0,2.978642,247.3521,0,0,0,7.367735,3.135413,2.978642,0,0,6.067711,24.13804,4.232322,0,4.232322,37.25888,95.53539,0.1758832,3.276506,5.894188,0,31.50577
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,13.55901,8.36,0,-1,0,8.36,87.99731,0,5.199014,6.554916,7.356575,8.8,8.36,0,0,1.835389,27.94713,0,1.443425,-1.443425,35.73737,91.6341,0.1758832,14.91492,5.88526,0,35.3037
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,14.19362,8.36,0,-1,0,8.36,113.0376,0,5.833623,7.252986,9.44994,8.8,8.36,0,0,3.439194,26.5037,0.64994,0,0.64994,36.35396,93.2151,0.1758586,15.61299,7.559952,0,35.95364
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,9.752668,8.36,0,-1,0,8.36,113.6612,0,1.392668,2.367935,9.502078,8.8,8.36,0,0,2.789254,27.08865,0.7020785,0,0.7020785,37.02001,94.92291,0.1758319,10.72794,7.601663,0,36.59073
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,13.50606,8.36,0,-1,0,8.36,103.1916,0,5.146062,6.496668,8.626816,8.8,8.36,0,0,2.087176,27.72052,0,0.1731844,-0.1731844,36.83746,94.45483,0.1758319,14.85667,6.901453,0,36.34734
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,12.55867,8.36,0,-1,0,8.36,110.7933,0,4.198675,5.454543,9.262319,8.8,8.36,0,0,2.279603,27.54733,0.4623185,0,0.4623185,37.27605,95.57942,0.1758144,13.81454,7.409855,0,36.80965
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,16.39841,8.36,0,-1,0,8.36,84.87362,0,8.038406,9.678246,7.095435,8.8,8.36,0,0,1.817285,27.96342,0,1.704565,-1.704565,35.47928,90.97234,0.1758144,18.03825,5.676348,0,35.05886
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,10.5351,8.36,0,-1,0,8.36,47.82492,0,2.175096,3.228605,3.998163,8.8,8.36,0,0,3.711246,26.25886,0,4.801837,-4.801837,30.4177,77.99395,0.1758144,11.5886,3.19853,0,30.25702
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.034912,5.034912,0,-1,0,5.034912,36.53161,0,8.881784E-16,0,1.839334,5.299907,5.034912,0,0,9.04662,21.45702,0,3.460573,-3.460573,26.76994,68.64072,0.1758144,5.538403,1.471467,0,23.29635
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,15.93284,8.36,0,-1,0,8.36,3.248671,0,7.572839,9.166123,0.2715889,8.8,8.36,0,0,12.8917,17.99645,0,8.528411,-8.528411,17.7802,45.59017,0.1758144,17.52612,0.2172711,0,18.26804
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,14.446,8.36,0,-1,0,8.36,0,0,6.085998,7.530598,0,8.8,8.36,0,0,22.36771,9.468036,0,8.8,-8.8,8.504187,21.80556,0.1758144,15.8906,0,0,9.468036
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,17.11797,0.6346337,0,-1,0,0.6346337,0,0,16.48334,18.19514,0,0.6680354,0.6346337,0,0,32.14549,0.6680354,0,0.6680354,-0.6680354,7.800015,20,0.1758144,18.82977,0,0,0.6680354
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,19.5557,0,0,-1,0,0,0,0,19.5557,21.51127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,21.51127,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.698188,0,0,-1,0,0,0,0,1.698188,1.868007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,1.868007,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.8726574,0,0,-1,0,0,0,0,0.8726574,0.9599231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,0.9599231,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.588906,0,0,-1,0,0,0,0,1.588906,1.747796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,1.747796,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.3646,0,0,-1,0,0,0,0,3.3646,3.70106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,3.70106,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.821495,0,0,-1,0,0,0,0,2.821495,3.103645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,3.103645,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.762246,0,0,-1,0,0,0,0,1.762246,1.93847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,1.93847,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.447942,0,0,-1,0,0,0,0,1.447942,1.592736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758144,1.592736,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.8675743,0.8675743,9.667574,0,2.781896,0.8675743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759015,0.9543317,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1759272,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.127112,5.127112,11.50845,0,3.247637,5.127112,44.93491,0,0,0,2.303863,0,0,6.381335,6.062269,15.93843,15.25439,8.366132,0,8.366132,31.81637,81.58026,0.1761245,5.639823,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,8.498363,8.498363,11.35054,0,3.207686,8.498363,53.77518,0,0,0,4.57001,0,0,2.852173,2.709565,7.572298,22.78391,7.279575,0,7.279575,38.72238,99.28795,0.1762829,9.3482,3.656008,12,27.35392
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,9.488206,8.36,0,-1,0,8.36,74.87243,0,1.128206,2.077027,6.259335,8.8,8.36,0,0,0.2927231,29.33553,0,2.540665,-2.540665,36.04428,92.42105,0.1762829,10.43703,5.007468,0,35.59486
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,8.538884,8.36,0,-1,0,8.36,73.85117,0,0.1788839,1.032772,6.173958,8.8,8.36,0,0,3.115684,26.79486,0,2.626042,-2.626042,33.27619,85.32339,0.1762829,9.392773,4.939166,0,32.96882
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.211701,3.211701,0,-1,0,3.211701,259.3278,0,0,0,8.328834,3.380738,3.211701,0,0,6.033509,24.16882,4.948096,0,4.948096,37.97036,97.35972,0.1760963,3.532871,6.663067,0,32.49765
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,-1,0,0,0,10.32249,0,0,11.4079,0,0,0,0,1.085413,28.62211,1.085413,0,1.085413,39.00008,100,0.1760555,0,9.126321,0,40.03001
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,15.29742,8.36,0,-1,0,8.36,124.5561,1.612892,6.937416,8.467157,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1760555,16.82716,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1760555,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,13.69501,8.36,0,-1,0,8.36,96.21921,0,5.33501,6.704511,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1760555,15.06451,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.173922,6.173922,0,-1,0,6.173922,85.56068,0,0,0,5.282449,6.498865,6.173922,0,0,0.8400824,28.8429,0,1.216416,-1.216416,36.92089,94.66876,0.1760555,6.791314,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,15.98686,8.36,0,-1,0,8.36,25.69642,0,7.62686,9.225546,2.148221,8.8,8.36,0,0,2.191656,27.62649,0,6.651779,-6.651779,29.9093,76.69036,0.1760555,17.58555,1.718577,0,29.77471
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.109796,3.109796,0,-1,0,3.109796,7.290158,0,0,0,0.226709,3.273469,3.109796,0,0,9.582521,20.97471,0,3.04676,-3.04676,26.69773,68.45559,0.1760555,3.420775,0.1813672,0,21.20142
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,26.35463,8.36,0,-1,0,8.36,0,0,17.99463,20.6301,0,8.8,8.36,0,0,12.96781,17.92795,0,8.8,-8.8,17.42172,44.67098,0.1760555,28.9901,0,0,17.92795
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74559,9.127949,0,0,0,17.42172,44.67098,0.1760555,0,0,0,9.127949
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.342539,1.342539,0,-1,0,1.342539,0,0,2.220446E-16,0,0,1.413199,1.342539,0,0,22.74559,9.127949,0,1.413199,-1.413199,15.93208,40.85139,0.1760555,1.476793,0,0,9.127949
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.691426,2.691426,0,-1,0,2.691426,0,0,0,0,0,2.83308,2.691426,0,0,24.31581,7.714749,0,2.83308,-2.83308,12.94575,33.19416,0.1760555,2.960569,0,0,7.714749
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.813569,1.813569,0,-1,0,1.813569,0,0,2.220446E-16,0,0,1.90902,1.813569,0,0,27.46368,4.881669,0,1.90902,-1.90902,10.93346,28.03446,0.1760555,1.994926,0,0,4.881669
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.221225,1.221225,0,-1,0,1.221225,0,0,0,0,0,1.2855,1.221225,0,0,29.58481,2.972649,0,1.2855,-1.2855,9.578427,24.56002,0.1760555,1.343347,0,0,2.972649
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01314,1.687149,0,0,0,9.578427,24.56002,0.1760555,0,0,0,1.687149
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.788425,1.602792,0,-1,0,1.602792,0,0,0.1856332,0.3644757,0,1.687149,1.602792,0,0,31.01314,1.687149,0,1.687149,-1.687149,7.800015,20,0.1760555,1.967268,0,0,1.687149
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.727094,0,0,-1,0,0,0,0,3.727094,4.099803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760555,4.099803,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.807497,0,0,-1,0,0,0,0,2.807497,3.088247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760555,3.088247,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.895194,3.895194,12,0,3.372,3.895194,0,0,0,0,0,0,0,8.104806,7.699565,32.88775,0,7.699565,0,7.699565,15.10446,38.72932,0.1762525,4.284714,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.157456,3.157456,11.51579,0,3.249495,3.157456,1.386318,0,0,0,0.04377237,0,0,8.358335,7.940418,25.18819,6.929609,7.98419,0,7.98419,22.67893,58.15099,0.1764558,3.473202,0.0350179,12,6.973381
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,12.47782,12.47782,12,0,3.372,12.47782,22.3751,0,0,0,2.791926,0.5029702,0.4778217,0,0,17.204,14.11538,2.288955,0,2.288955,24.85043,63.71891,0.1765,13.7256,2.233541,12,16.90731
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,17.91537,17.91537,12,0,3.372,17.91537,32.87418,2.664535E-15,0,0,5.889532,6.226707,5.915372,0,0,14.91504,16.17544,0,0.3371752,-0.3371752,24.49501,62.8076,0.1765,19.70691,4.711626,12,22.06497
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,8.556755,8.36,0,-1,0,8.36,104.3792,0,0.1967547,1.05243,8.726099,8.8,8.36,0,0,15.28968,15.83827,0,0.07390095,-0.07390095,24.41711,62.60786,0.1765,9.41243,6.980879,0,24.56436
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.397647,8.36,0,-1,0,8.36,122.1239,0,0.03764682,0.8774115,10.20956,8.8,8.36,0,0,15.37179,15.76436,1.40956,0,1.40956,25.75434,66.03664,0.176447,9.237411,8.167648,0,25.97392
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,9.760543,8.36,0,-1,0,8.36,117.9271,0,1.400543,2.376597,9.858702,8.8,8.36,0,0,13.96223,17.03297,1.058702,0,1.058702,26.75871,68.61195,0.1764072,10.7366,7.886961,0,26.89167
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.199767,8.36,0,-1,0,8.36,118.0565,0,0.8397667,1.759743,9.869523,8.8,8.36,0,0,12.90353,17.9858,1.069523,0,1.069523,27.77335,71.21358,0.1763671,10.11974,7.895618,0,27.85532
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.179286,7.179286,0,-1,0,7.179286,122.1442,0,0,0,8.769085,7.557144,7.179286,0,0,11.83401,18.94837,1.211942,0,1.211942,28.9231,74.16164,0.1763216,7.897215,7.015268,0,27.71745
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.731401,6.731401,0,-1,0,6.731401,108.7956,0,0,0,7.323469,7.085685,6.731401,0,0,10.62207,20.03912,0.237784,0,0.237784,29.14868,74.74006,0.1763127,7.404541,5.858776,0,27.36259
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,13.42632,8.36,0,-1,0,8.36,64.70928,0,5.066321,6.408953,5.409696,8.8,8.36,0,0,10.38428,20.25312,0,3.390304,-3.390304,25.57499,65.57676,0.1763127,14.76895,4.327757,0,25.66282
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0,0,0,4.40324,0,0,0,0,14.15129,16.86282,4.40324,0,4.40324,29.75227,76.28771,0.1761476,0,3.522592,0,21.26606
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,12.45875,8.36,0,-1,0,8.36,27.13874,0,4.098751,5.344625,2.268799,8.8,8.36,0,0,9.748048,20.82574,0,6.531201,-6.531201,22.86778,58.63521,0.1761476,13.70463,1.815039,0,23.09453
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.17951,8.36,0,-1,0,8.36,3.544206,0,2.819514,3.937465,0.2962956,8.8,8.36,0,0,17.00494,14.29453,0,8.503704,-8.503704,13.90409,35.65143,0.1761476,12.29746,0.2370365,0,14.59083
