Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.4535,5.79083,0,0,0,13.90409,35.65143,0.1761476,0,0,0,5.79083
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.180934,5.501288,0,-1,0,5.501288,0,0,3.679646,4.59774,0,5.79083,5.501288,0,0,26.4535,5.79083,0,5.79083,-5.79083,7.800015,20,0.1761476,10.09903,0,0,5.79083
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,20.89527,0,0,-1,0,0,0,0,20.89527,22.9848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,22.9848,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.306925,0,0,-1,0,0,0,0,4.306925,4.737618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,4.737618,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.442328,0,0,-1,0,0,0,0,2.442328,2.686561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,2.686561,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1879774,0,0,-1,0,0,0,0,0.1879774,0.2067752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,0.2067752,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.874388,0,0,-1,0,0,0,0,1.874388,2.061826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,2.061826,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.321495,0,0,-1,0,0,0,0,3.321495,3.653644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,3.653644,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.184812,0,0,-1,0,0,0,0,1.184812,1.303293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,1.303293,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761476,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.70864,1.70864,10.50864,0,2.994686,1.70864,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.176283,1.879503,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.368904,1.368904,10.1689,0,2.908733,1.368904,8.180281,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1763936,1.505794,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1764157,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,7.804833,7.804833,12,0,3.372,7.804833,17.97561,0,0,0,1.402966,0,0,4.195167,3.985409,7.406361,22.93325,5.388374,0,5.388374,37.08565,95.09122,0.1765432,8.585317,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6695383,0.6695383,0,-1,0,0.6695383,75.83437,0,0,0,0.5077401,0.7047771,0.6695383,0,0,2.017986,27.78279,0,0.197037,-0.197037,36.87795,94.55866,0.1765432,0.7364921,0.4061921,0,28.29053
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.817932,3.817932,0,-1,0,3.817932,45.36965,0,0,0,1.732182,4.018876,3.817932,0,0,2.236916,27.58575,0,2.286693,-2.286693,34.46757,88.3782,0.1765432,4.199725,1.385746,0,29.31794
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,-1,0,0,0,0,0,0,1.675507,0,0,0,0,4.777687,25.29906,1.675507,0,1.675507,36.05709,92.4539,0.1764807,0,1.340406,0,26.97457
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.12411,8.36,0,-1,0,8.36,22.67041,0,1.764108,2.776519,1.895246,8.8,8.36,0,0,3.10218,26.80702,0,6.904754,-6.904754,28.77884,73.79176,0.1764807,11.13652,1.516197,0,28.70226
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,-1,0,0,0,0,0,0,0.8470677,0,0,0,0,10.77413,19.90226,0.8470677,0,0.8470677,29.58244,75.85226,0.1764492,0,0.6776542,0,20.74933
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.703798,6.703798,0,-1,0,6.703798,29.96151,0,0,0,2.008559,7.05663,6.703798,0,0,9.92706,20.66462,0,5.04807,-5.04807,24.26131,62.20836,0.1764492,7.374178,1.606847,0,22.67318
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.684123,4.684123,0,-1,0,4.684123,42.37167,0,8.881784E-16,0,1.984741,4.930655,4.684123,0,0,15.53603,15.61655,0,2.945914,-2.945914,21.15604,54.24615,0.1764492,5.152534,1.587793,0,17.6013
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.26886,8.36,0,-1,0,8.36,13.17103,0,2.908858,4.035743,1.101098,8.8,8.36,0,0,18.80927,12.67064,0,7.698902,-7.698902,13.04069,33.43759,0.1764492,12.39574,0.8808786,0,13.77174
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.957402,4.952555,0,-1,0,4.952555,4.875834,0,0.004846222,0.6841099,0.2414784,5.213216,4.952555,0,0,27.3636,4.971738,0,4.971738,-4.971738,7.800015,20,0.1764492,5.453142,0.1931827,0,5.213216
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,10.86418,0.2575884,0,-1,0,0.2575884,105.2632,0,10.6066,11.89909,0.2711457,0.2711457,0.2575884,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,11.9506,0.2169166,0,0.2711457
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,13.41572,0,0,-1,0,0,0,0,13.41572,14.75729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,14.75729,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,10.95902,0,0,-1,0,0,0,0,10.95902,12.05492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,12.05492,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.712924,0,0,-1,0,0,0,0,7.712924,8.484217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,8.484217,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.271907,0,0,-1,0,0,0,0,2.271907,2.499097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,2.499097,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01994919,0,0,-1,0,0,0,0,0.01994919,0.02194411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,0.02194411,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.247972,0,0,-1,0,0,0,0,2.247972,2.472769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,2.472769,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5218722,0,0,-1,0,0,0,0,0.5218722,0.5740594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,0.5740594,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764492,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.420142,3.420142,12,0,3.372,3.420142,0,0,0,0,0,0,0,8.579858,8.150866,32.88775,0,8.150866,0,8.150866,15.53261,39.82711,0.1766543,3.762156,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.017376,2.017376,10.81738,0,3.072796,2.017376,10.76069,0,0,0,0.2170835,0,0,8.8,8.36,24.73689,7.335779,8.577084,0,8.577084,23.66954,60.69101,0.1767979,2.219113,0.1736668,12,7.552862
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.335227,9.335227,12,0,3.372,9.335227,22.54893,0,0,0,2.104994,0,0,2.664773,2.531534,16.15981,15.05515,4.636528,0,4.636528,28.06814,71.96944,0.1769012,10.26875,1.683995,12,17.16015
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.163925,6.163925,12,0,3.372,6.163925,21.62671,0,0,0,1.333054,0,0,5.836075,5.544271,11.52328,19.22803,6.877325,0,6.877325,34.59254,88.69865,0.1770648,6.780318,1.066443,12,20.56108
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,16.36464,8.36,0,-1,0,8.36,40.08808,0,8.004639,9.641102,3.351363,8.8,8.36,0,0,4.645951,25.41762,0,5.448637,-5.448637,28.84917,73.97209,0.1770648,18.0011,2.681091,0,28.76899
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,11.98503,8.36,0,-1,0,8.36,48.90918,0,3.625025,4.823528,4.088807,8.8,8.36,0,0,10.69999,19.96898,0,4.711193,-4.711193,23.88314,61.2387,0.1770648,13.18353,3.271046,0,24.05779
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,-1,0,0,0,0,0,0,4.64243,0,0,0,0,15.93465,15.25779,4.64243,0,4.64243,28.28734,72.53149,0.1768925,0,3.713944,0,19.90022
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.790388,1.790388,0,-1,0,1.790388,145.5706,0,0,0,2.606278,1.884618,1.790388,0,0,11.29222,19.43598,0.7216598,0,0.7216598,28.97196,74.28693,0.1768658,1.969426,2.085023,0,22.04226
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.880788,5.880788,0,-1,0,5.880788,39.95536,0,8.881784E-16,0,2.34969,6.190303,5.880788,0,0,10.57056,20.08547,0,3.840613,-3.840613,24.9236,63.90654,0.1768658,6.468866,1.879752,0,22.43516
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,13.42384,8.36,0,-1,0,8.36,36.10493,0,5.063839,6.406223,3.018373,8.8,8.36,0,0,14.83791,16.24486,0,5.781627,-5.781627,18.82923,48.27998,0.1768658,14.76622,2.414698,0,19.26323
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.070397,6.070397,0,-1,0,6.070397,10.45182,0,8.881784E-16,0,0.634467,6.389892,6.070397,0,0,21.26194,10.46323,0,5.755424,-5.755424,12.76248,32.72425,0.1768658,6.677437,0.5075736,0,11.0977
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.206792,6.206792,0,-1,0,6.206792,32.73862,0,0,1.968969,2.032018,6.533465,6.206792,0,0,27.65685,4.707808,0,4.501447,-4.501447,8.017539,20.55775,0.1768658,6.827471,1.625614,0,6.739826
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.532469,1.454643,0,-1,0,1.454643,91.07678,0,4.077826,5.637952,1.324842,1.531204,1.454643,0,0,32.65846,0.2063612,0,0.2063612,-0.2063612,7.800015,20,0.1768658,6.085716,1.059874,0,1.531204
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,23.5719,0.2748438,0,-1,0,0.2748438,105.2632,0,23.29706,25.87412,0.2893093,0.2893093,0.2748438,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,25.92909,0.2314474,0,0.2893093
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.725083,0,0,-1,0,0,0,0,4.725083,5.197591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,5.197591,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,15.81594,0,0,-1,0,0,0,0,15.81594,17.39753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,17.39753,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.10505,0,0,-1,0,0,0,0,10.10505,11.11556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,11.11556,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.644703,0,0,-1,0,0,0,0,3.644703,4.009173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,4.009173,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.9513109,0,0,-1,0,0,0,0,0.9513109,1.046442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,1.046442,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.484712,0,0,-1,0,0,0,0,1.484712,1.633183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,1.633183,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.241913,0,0,-1,0,0,0,0,3.241913,3.566104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,3.566104,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07027412,0,0,-1,0,0,0,0,0.07027412,0.07730154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,0.07730154,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768658,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.885217,1.885217,10.68522,0,3.03936,1.885217,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1770084,2.073739,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4516546,0.4516546,9.251655,0,2.676669,0.4516546,38.86218,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1770599,0.49682,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,7.591915,7.591915,12,0,3.372,7.591915,30.72388,0,0,0,2.33253,0,0,4.408085,4.187681,15.99223,15.20597,6.520212,0,6.520212,30.01413,76.95916,0.1772075,8.351106,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.934232,4.934232,10.21874,0,2.921342,4.934232,79.22967,0,0,0,3.909376,0,0,5.284511,5.020285,9.472019,21.07416,8.929661,0,8.929661,38.48555,98.6807,0.1773005,5.427656,3.127501,12,24.98354
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.250196,4.250196,0,-1,0,4.250196,194.1119,3.233889,0,0,8.250138,4.473891,4.250196,0,0,0.5423577,29.11086,0.5423577,0,0.5423577,39.00008,100,0.1772805,4.675216,6.600111,0,37.36099
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,19.19859,8.36,0,-1,0,8.36,106.9125,0.1378887,10.83859,12.75845,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,21.11845,7.150311,0,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.33811,7.33811,0,-1,0,7.33811,134.1969,2.123192,0,0,9.847518,7.724327,7.33811,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,8.071921,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.305779,3.305779,0,-1,0,3.305779,266.6172,5.334009,0,0,8.813776,3.479767,3.305779,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,3.636357,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,-1,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772805,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.772415,5.772415,0,-1,0,5.772415,86.2496,8.881784E-16,0,0,4.978685,6.076226,5.772415,0,0,0,29.59898,0,1.097541,-1.097541,37.84317,97.03357,0.1772805,6.349657,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.743712,5.743712,0,-1,0,5.743712,38.32402,0,8.881784E-16,0,2.201221,6.046012,5.743712,0,0,1.219491,28.50144,0,3.844791,-3.844791,33.7904,86.64188,0.1772805,6.318083,1.760977,0,30.70266
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,5.491481,24.65664,0.2722233,0,0.2722233,34.04866,87.30407,0.1772705,0,0.2177786,0,24.92887
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.674592,3.674592,0,-1,0,3.674592,0,0,4.440892E-16,0,0,3.867992,3.674592,0,0,5.219257,24.90165,0,3.867992,-3.867992,29.97143,76.84968,0.1772705,4.042052,0,0,24.90165
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.517026,21.03366,0,0,0,29.97143,76.84968,0.1772705,0,0,0,21.03366
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.153497,5.153497,0,-1,0,5.153497,0,0,8.881784E-16,0,0,5.424733,5.153497,0,0,9.517026,21.03366,0,5.424733,-5.424733,24.25326,62.18773,0.1772705,5.668846,0,0,21.03366
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5526122,0.5526122,0,-1,0,0.5526122,0,0,1.110223E-16,0,0,0.5816971,0.5526122,0,0,15.54451,15.60892,0,0.5816971,-0.5816971,23.6401,60.61552,0.1772705,0.6078735,0,0,15.60892
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.913835,1.913835,0,-1,0,1.913835,0,0,2.220446E-16,0,0,2.014563,1.913835,0,0,16.19084,15.02722,0,2.014563,-2.014563,21.51657,55.17057,0.1772705,2.105218,0,0,15.02722
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.018232,3.018232,0,-1,0,3.018232,0,0,0,0,0,3.177086,3.018232,0,0,18.42924,13.01266,0,3.177086,-3.177086,18.16762,46.58355,0.1772705,3.320055,0,0,13.01266
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.861844,2.861844,0,-1,0,2.861844,0,0,4.440892E-16,0,0,3.012467,2.861844,0,0,21.95934,9.835575,0,3.012467,-3.012467,14.9922,38.44147,0.1772705,3.148028,0,0,9.835575
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.410645,2.410645,0,-1,0,2.410645,0,0,4.440892E-16,0,0,2.537522,2.410645,0,0,25.30652,6.823108,0,2.537522,-2.537522,12.31742,31.58307,0.1772705,2.65171,0,0,6.823108
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.996786,3.996786,0,-1,0,3.996786,0,0,4.440892E-16,0.3251576,0,4.207143,3.996786,0,0,28.12599,4.285586,0,4.207143,-4.207143,7.882702,20.21202,0.1772705,4.396464,0,0,4.285586
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.849113,0.07452097,0,-1,0,0.07452097,0,0,1.774592,1.959504,0,0.07844312,0.07452097,0,0,32.80059,0.07844312,0,0.07844312,-0.07844312,7.800015,20,0.1772705,2.034025,0,0,0.07844312
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.927952,3.927952,12,0,3.372,3.927952,0,0,0,0,0,0,0,8.072048,7.668446,32.88775,0,7.668446,0,7.668446,15.07494,38.65362,0.1774595,4.320747,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.190615,3.190615,11.49573,0,3.244421,3.190615,3.149405,0,0,0,0.1004854,0,0,8.305119,7.889863,25.21931,6.901601,7.990348,0,7.990348,22.65525,58.09027,0.1776553,3.509677,0.08038833,12,7.002087
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3210937,0.3210937,9.121094,0,2.643637,0.3210937,806.3893,0,0,0,2.589265,0,0,8.8,8.36,17.22896,14.09291,10.94927,0,10.94927,33.04264,84.72454,0.1776088,0.3532031,2.071412,12,16.68218
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,10.41898,10.41898,11.79599,0,3.320386,10.41898,46.35967,0,0,0,4.830205,0,0,1.377014,1.308164,6.279694,23.94725,6.138369,0,6.138369,38.866,99.65623,0.1777301,11.46088,3.864164,12,28.77746
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.455314,6.455314,0,-1,0,6.455314,117.2877,0.6348988,0,0,7.571291,6.795068,6.455314,0,0,0.1413252,29.47178,0.1413252,0,0.1413252,39.00008,100,0.1777249,7.100846,6.057033,0,37.04308
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.816174,1.816174,0,-1,0,1.816174,399.7785,5.348912,0,0,7.260674,1.911762,1.816174,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,1.997792,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,11.90353,8.36,0,-1,0,8.36,116.4253,0.9331585,3.543527,4.73388,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,13.09388,7.786527,0,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,17.53986,8.36,0,-1,0,8.36,123.4275,1.518536,9.17986,10.93385,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,19.29385,8.254828,0,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,-1,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.097479,2.097479,0,-1,0,2.097479,469.7361,7.644745,0,0,9.852618,2.207873,2.097479,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,2.307227,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.983322,4.983322,0,-1,0,4.983322,145.8422,2.022185,0,0,7.267787,5.245602,4.983322,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,5.481654,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.871778,1.871778,0,-1,0,1.871778,280.1148,3.272835,0,0,5.243128,1.970293,1.871778,0,0,0,29.59898,0,0,0,39.00008,100,0.1777249,2.058956,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.649442,3.649442,0,-1,0,3.649442,68.31967,0,0,0,2.493287,3.841518,3.649442,0,0,0,29.59898,0,1.348231,-1.348231,37.57892,96.356,0.1777249,4.014386,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.839553,4.839553,0,-1,0,4.839553,6.300249,0,0,0,0.3049039,5.094267,4.839553,0,0,1.498035,28.25075,0,4.789363,-4.789363,32.53049,83.41134,0.1777249,5.323509,0.2439231,0,28.55565
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,28.36767,8.36,0,-1,0,8.36,0,0,20.00767,22.84444,0,8.8,8.36,0,0,6.819549,23.46138,0,8.8,-8.8,23.25447,59.62673,0.1777249,31.20444,0,0,23.46138
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59733,14.66138,0,0,0,23.25447,59.62673,0.1777249,0,0,0,14.66138
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.000298,6.000298,0,-1,0,6.000298,0,0,0,0,0,6.316103,6.000298,0,0,16.59733,14.66138,0,6.316103,-6.316103,16.59671,42.55559,0.1777249,6.600328,0,0,14.66138
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.467457,3.467457,0,-1,0,3.467457,0,0,4.440892E-16,0,0,3.649955,3.467457,0,0,23.61522,8.345281,0,3.649955,-3.649955,12.74932,32.69051,0.1777249,3.814203,0,0,8.345281
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.071252,3.071252,0,-1,0,3.071252,0,0,4.440892E-16,0,0,3.232897,3.071252,0,0,27.67072,4.695326,0,3.232897,-3.232897,9.341552,23.95265,0.1777249,3.378377,0,0,4.695326
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.087119,1.389308,0,-1,0,1.389308,0,0,0.6978113,0.9065232,0,1.462429,1.389308,0,0,31.26283,1.462429,0,1.462429,-1.462429,7.800015,20,0.1777249,2.295831,0,0,1.462429
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777249,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6235625,0,0,-1,0,0,0,0,0.6235625,0.6859188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777249,0.6859188,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.7803,0,0,-1,0,0,0,0,3.7803,4.15833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777249,4.15833,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777249,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777249,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.83011,2.83011,11.63011,0,3.278418,2.83011,7.883383,0,0,0,0.2231084,0,0,8.8,8.36,32.88775,0,8.583108,0,8.583108,15.94267,40.87855,0.1779108,3.113121,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2183328,0.2183328,9.018332,0,2.617638,0.2183328,886.1591,0,0,0,1.934776,0,0,8.8,8.36,24.30465,7.724798,10.29478,0,10.29478,25.70915,65.92076,0.177882,0.240166,1.54782,12,9.659574
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.00987,16.9901,12.61731,0,12.61731,37.67899,96.61259,0.1777559,0,3.405851,12,21.24741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.160773,5.160773,0,-1,0,5.160773,120.7676,0,0,0,6.232541,5.432393,5.160773,0,0,1.392555,28.34568,0.8001478,0,0.8001478,38.43807,98.55896,0.1777267,5.676851,4.986032,0,34.57822
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,-1,0,0,0,6.608604,0,0,7.201012,0,0,0,0,0.5924077,29.06581,0.5924077,0,0.5924077,39.00008,100,0.1777051,0,5.760809,0,36.26682
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,-1,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777051,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,-1,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777051,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.086445,4.086445,0,-1,0,4.086445,182.6933,3.164142,0,0,7.465663,4.301521,4.086445,0,0,0,29.59898,0,0,0,39.00008,100,0.1777051,4.49509,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.378263,0.378263,0,-1,0,0.378263,2079.364,7.467292,0,0,7.865464,0.3981715,0.378263,0,0,0,29.59898,0,0,0,39.00008,100,0.1777051,0.4160893,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,14.44307,8.36,0,-1,0,8.36,82.38674,0,6.083067,7.527374,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.1777051,15.88737,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,12.58408,8.36,0,-1,0,8.36,60.47079,0,4.224077,5.482485,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.1777051,13.84249,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.18377,8.36,0,-1,0,8.36,28.34698,0,2.823765,3.942142,2.369807,8.8,8.36,0,0,6.285678,23.94187,0,6.430192,-6.430192,26.25894,67.33048,0.1777051,12.30214,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,15.36756,8.36,0,-1,0,8.36,3.388838,0,7.007556,8.544312,0.2833069,8.8,8.36,0,0,13.43034,17.51167,0,8.516693,-8.516693,17.28156,44.3116,0.1777051,16.90431,0.2266455,0,17.79498
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89333,8.994982,0,0,0,17.28156,44.3116,0.1777051,0,0,0,8.994982
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.358812,2.358812,0,-1,0,2.358812,0,0,4.440892E-16,0,0,2.48296,2.358812,0,0,22.89333,8.994982,0,2.48296,-2.48296,14.66429,37.60067,0.1777051,2.594693,0,0,8.994982
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6476864,0.6476864,0,-1,0,0.6476864,0,0,0,0,0,0.6817752,0.6476864,0,0,25.65217,6.512022,0,0.6817752,-0.6817752,13.94564,35.75797,0.1777051,0.7124551,0,0,6.512022
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.141004,1.141004,0,-1,0,1.141004,0,0,2.220446E-16,0,0,1.201056,1.141004,0,0,26.4097,5.830247,0,1.201056,-1.201056,12.67961,32.51176,0.1777051,1.255104,0,0,5.830247
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.74421,4.62919,0,0,0,12.67961,32.51176,0.1777051,0,0,0,4.62919
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4690097,0.4690097,0,-1,0,0.4690097,0,0,5.551115E-17,0,0,0.4936944,0.4690097,0,0,27.74421,4.62919,0,0.4936944,-0.4936944,12.15921,31.1774,0.1777051,0.5159107,0,0,4.62919
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.558267,1.558267,0,-1,0,1.558267,0,0,2.220446E-16,0,0,1.640281,1.558267,0,0,28.29276,4.135496,0,1.640281,-1.640281,10.4302,26.74406,0.1777051,1.714093,0,0,4.135496
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.836133,1.836133,0,-1,0,1.836133,0,0,2.220446E-16,0,0,1.932772,1.836133,0,0,30.11529,2.495215,0,1.932772,-1.932772,8.392882,21.52017,0.1777051,2.019747,0,0,2.495215
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.736988,0.5343211,0,-1,0,0.5343211,0,0,1.202667,1.376366,0,0.5624432,0.5343211,0,0,32.26282,0.5624432,0,0.5624432,-0.5624432,7.800015,20,0.1777051,1.910687,0,0,0.5624432
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.008033,0,0,-1,0,0,0,0,1.008033,1.108837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777051,1.108837,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.451547,4.451547,12,0,3.372,4.451547,0,0,0,0,0,0,0,7.548453,7.171031,32.88775,0,7.171031,0,7.171031,14.60305,37.44365,0.1778789,4.896701,0,12,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.33362,1.33362,10.13362,0,2.899806,1.33362,7.376097,0,0,0,0.09836912,0,0,8.8,8.36,25.71672,6.453928,8.458369,0,8.458369,22.62737,58.01877,0.1779814,1.466982,0.0786953,12,6.552297
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,17.25835,14.06646,9.819237,0,9.819237,31.94271,81.90423,0.1779574,0,1.16739,12,15.5257
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,7.439116,22.90377,2.048233,0,2.048233,33.88584,86.88659,0.177883,0,1.638586,0,24.95201
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,5.390884,24.74718,4.519611,0,4.519611,38.17352,97.88062,0.177719,0,3.615689,0,29.26679
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,-1,0,0,0,4.957253,0,0,5.828525,0,0,0,0,0.8712724,28.81483,0.8712724,0,0.8712724,39.00008,100,0.1776874,0,4.66282,0,34.64336
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.048714,8.048714,0,-1,0,8.048714,94.0149,0,0,0.4935856,7.566991,8.472331,8.048714,0,0,0,29.59898,0,0.9053401,-0.9053401,38.04576,97.55305,0.1776874,8.853585,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.242399,8.36,0,-1,0,8.36,93.19308,0,0.8823996,1.80664,7.790942,8.8,8.36,0,0,1.005933,28.69364,0,1.009058,-1.009058,36.98212,94.82578,0.1776874,10.16664,6.232754,0,36.48458
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.766449,4.766449,0,-1,0,4.766449,149.9541,0.003061414,0,0,7.147486,5.017315,4.766449,0,0,2.127109,27.68458,2.127109,0,2.127109,39.00008,100,0.1776104,5.243094,5.717988,0,34.83207
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776104,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.824986,2.824986,0,-1,0,2.824986,191.1035,2.424978,0,0,5.398648,2.97367,2.824986,0,0,0,29.59898,0,0,0,39.00008,100,0.1776104,3.107485,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,9.8208,8.36,0,-1,0,8.36,34.19886,0,1.4608,2.44288,2.859025,8.8,8.36,0,0,0,29.59898,0,5.940975,-5.940975,32.73774,83.94276,0.1776104,10.80288,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,7.856749,7.856749,0,-1,0,7.856749,11.82079,0,0,0.2824236,0.9287297,8.270262,7.856749,0,0,6.601084,23.658,0,7.341532,-7.341532,24.99909,64.10009,0.1776104,8.642424,0.7429837,0,24.58673
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,10.89552,8.36,0,-1,0,8.36,3.279188,0,2.535521,3.625073,0.2741401,8.8,8.36,0,0,14.75834,16.31647,0,8.52586,-8.52586,16.01204,41.05643,0.1776104,11.98507,0.2193121,0,16.59061
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,16.98857,7.40108,0,-1,0,7.40108,0,0,9.587486,11.28634,0,7.790611,7.40108,0,0,24.23152,7.790611,0,7.790611,-7.790611,7.800015,20,0.1776104,18.68742,0,0,7.790611
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1776104,0,0,0,8.426001E-16
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,21.35714,0,0,-1,0,0,0,0,21.35714,23.49286,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1776104,23.49286,0,0,8.426001E-16
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.724264,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.724264,1.89669,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,1.89669,0,0,8.426001E-16
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.500697,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.500697,6.050767,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,6.050767,0,0,8.426001E-16
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.00992,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.00992,1.110912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,1.110912,0,0,8.426001E-16
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.933824,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.933824,2.127207,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,2.127207,0,0,8.426001E-16
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5174004,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5174004,0.5691405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,0.5691405,0,0,8.426001E-16
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.288969,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.288969,2.517865,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,2.517865,0,0,8.426001E-16
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0435438,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.0435438,0.04789818,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776104,0.04789818,0,0,8.426001E-16
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.285655,4.285655,12,0,3.372,4.285655,0,0,0,0,0,0,0,7.714345,7.328629,32.88775,8.426001E-16,7.328629,0,7.328629,14.75256,37.82701,0.1777869,4.71422,0,12,8.426001E-16
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.55913,6.595766,8.653475,0,8.653475,22.96197,58.87673,0.1778056,0,0.2347795,12,6.88924
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.15127,10.15127,12,0,3.372,10.15127,19.50896,0,0,0,1.980406,0,0,1.848735,1.756298,16.90565,14.38389,3.736705,0,3.736705,26.50692,67.96632,0.1778836,11.16639,1.584325,12,16.3643
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.441949,8.441949,12,0,3.372,8.441949,57.99233,0,0,0,4.895683,0,0,3.558051,3.380149,13.16895,17.74693,8.275831,0,8.275831,34.35806,88.09742,0.1780529,9.286143,3.916546,12,22.64261
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0.1525606,0,0,5.045675,0,0,0,0,4.893114,25.19518,4.893114,0,4.893114,39.00008,100,0.1778765,0,4.03654,0,30.24085
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,19.07751,8.36,0,-1,0,8.36,73.75609,0,10.71751,12.62527,6.166009,8.8,8.36,0,0,0,29.59898,0,2.633991,-2.633991,36.22361,92.88086,0.1778765,20.98527,4.932807,0,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.847579,4.847579,0,-1,0,4.847579,119.1147,0,0,0,5.774177,5.102715,4.847579,0,0,2.926657,26.96499,0.6714623,0,0.6714623,36.86061,94.51421,0.1778523,5.332336,4.619341,0,32.73916
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,-1,0,0,0,7.135249,0,0,9.390443,0,0,0,0,2.255194,27.5693,2.255194,0,2.255194,39.00008,100,0.1777711,0,7.512354,0,36.95975
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.670499,2.670499,0,-1,0,2.670499,313.9673,5.573442,0,0,8.384494,2.811051,2.670499,0,0,0,29.59898,0,0,0,39.00008,100,0.1777711,2.937548,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777711,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.123324,5.123324,0,-1,0,5.123324,145.8969,2.081796,0,0,7.474769,5.392972,5.123324,0,0,0,29.59898,0,0,0,39.00008,100,0.1777711,5.635656,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.798889,5.798889,0,-1,0,5.798889,83.69814,0,0,0,4.853562,6.104094,5.798889,0,0,0,29.59898,0,1.250531,-1.250531,37.6819,96.62007,0.1777711,6.378778,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.393416,6.393416,0,-1,0,6.393416,27.27364,0,0,0,1.743717,6.729912,6.393416,0,0,1.389479,28.34845,0,4.986195,-4.986195,32.42599,83.1434,0.1777711,7.032758,1.394974,0,30.09216
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,6.929696,23.36225,0.1551702,0,0.1551702,32.5732,83.52086,0.1777655,0,0.1241361,0,23.51742
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,16.05477,8.36,0,-1,0,8.36,0,0,7.69477,9.300247,0,8.8,8.36,0,0,6.774526,23.50191,0,8.8,-8.8,23.29718,59.73625,0.1777655,17.66025,0,0,23.50191
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.2469,8.36,0,-1,0,8.36,0,0,3.886902,5.111592,0,8.8,8.36,0,0,16.5523,14.70191,0,8.8,-8.8,14.02117,35.95164,0.1777655,13.47159,0,0,14.70191
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.176455,5.60681,0,-1,0,5.60681,0,0,3.569645,4.487291,0,5.901905,5.60681,0,0,26.33008,5.901905,0,5.901905,-5.901905,7.800015,20,0.1777655,10.0941,0,0,5.901905
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.604308,0,0,-1,0,0,0,0,3.604308,3.964739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,3.964739,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.418905,0,0,-1,0,0,0,0,3.418905,3.760795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,3.760795,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.303682,0,0,-1,0,0,0,0,4.303682,4.73405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,4.73405,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.672838,0,0,-1,0,0,0,0,3.672838,4.040122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,4.040122,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.065214,0,0,-1,0,0,0,0,1.065214,1.171735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,1.171735,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.442557,0,0,-1,0,0,0,0,1.442557,1.586813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,1.586813,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.654203,0,0,-1,0,0,0,0,4.654203,5.119623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777655,5.119623,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.37095,2.37095,11.17095,0,3.16225,2.37095,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1779294,2.608045,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.898075,2.898075,11.69808,0,3.295613,2.898075,5.24384,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1781171,3.187883,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.97915,2.97915,11.77915,0,3.316125,2.97915,85.75314,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1782225,3.277065,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.409238,1.409238,0,0,0,1.409238,358.4836,0,0,0,5.051888,1.483409,1.409238,0,0,5.101069,25.00802,3.56848,0,3.56848,37.54613,96.27195,0.1780946,1.550162,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,11.35832,8.36,0,-1,0,8.36,83.46834,0,2.998316,4.134148,6.977953,8.8,8.36,0,0,1.532589,28.21965,0,1.822047,-1.822047,35.62553,91.34733,0.1780946,12.49415,5.582362,0,35.1976
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,10.70131,8.36,0,-1,0,8.36,97.3245,0,2.341315,3.411447,8.136328,8.8,8.36,0,0,3.557086,26.3976,0,0.663672,-0.663672,34.92596,89.55356,0.1780946,11.77145,6.509062,0,34.53393
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04370452,0.04370452,0,-1,0,0.04370452,25282.04,6.708888,0,0,11.04939,0.04600476,0.04370452,0,0,4.294499,25.73393,4.294499,0,4.294499,39.00008,100,0.1779409,0.04807497,8.839514,0,36.78332
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,-1,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779409,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.355608,8.355608,0,-1,0,8.355608,123.5335,1.526596,0,0.8311688,10.32197,8.795377,8.355608,0,0,0,29.59898,0,0,0,39.00008,100,0.1779409,9.191169,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779409,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779409,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.420243,1.420243,0,-1,0,1.420243,342.5177,3.36959,0,0,4.864583,1.494992,1.420243,0,0,0,29.59898,0,0,0,39.00008,100,0.1779409,1.562267,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,11.4238,8.36,0,-1,0,8.36,27.75485,0,3.063802,4.206182,2.320305,8.8,8.36,0,0,0,29.59898,0,6.479695,-6.479695,32.16988,82.48671,0.1779409,12.56618,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.7818971,0.7818971,0,-1,0,0.7818971,40.4153,0,0,0,0.316006,0.8230495,0.7818971,0,0,7.199661,23.11928,0,0.5070435,-0.5070435,31.63541,81.11627,0.1779409,0.8600867,0.2528048,0,23.43529
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.763042,22.61224,0,0,0,31.63541,81.11627,0.1779409,0,0,0,22.61224
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.529423,7.529423,0,-1,0,7.529423,0,0,0,0,0,7.925708,7.529423,0,0,7.763042,22.61224,0,7.925708,-7.925708,23.28098,59.6947,0.1779409,8.282365,0,0,22.61224
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.302485,8.36,0,-1,0,8.36,0,0,0.9424856,1.872734,0,8.8,8.36,0,0,16.56939,14.68653,0,8.8,-8.8,14.00496,35.9101,0.1779409,10.23273,0,0,14.68653
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.447243,2.447243,0,-1,0,2.447243,0,0,4.440892E-16,0,0,2.576045,2.447243,0,0,26.34716,5.886531,0,2.576045,-2.576045,11.28957,28.94757,0.1779409,2.691967,0,0,5.886531
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.008825,2.008825,0,-1,0,2.008825,0,0,4.440892E-16,0,0,2.114553,2.008825,0,0,29.20943,3.310486,0,2.114553,-2.114553,9.06064,23.23236,0.1779409,2.209708,0,0,3.310486
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.054109,1.136137,0,-1,0,1.136137,0,0,0.9179721,1.123383,0,1.195933,1.136137,0,0,31.55894,1.195933,0,1.195933,-1.195933,7.800015,20,0.1779409,2.25952,0,0,1.195933
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.328429,0,0,-1,0,0,0,0,2.328429,2.561271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779409,2.561271,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.343736,0,0,-1,0,0,0,0,2.343736,2.57811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779409,2.57811,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3022474,0,0,-1,0,0,0,0,0.3022474,0.3324721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779409,0.3324721,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779409,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779409,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.198498,2.198498,10.9985,0,3.11862,2.198498,12.4818,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1780837,2.418347,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.343665,6.343665,12,0,3.372,6.343665,42.66323,0,0,0,2.706413,0,0,5.656335,5.373518,24.25334,7.770971,8.07993,0,8.07993,23.65663,60.65791,0.1782588,6.978032,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,9.653612,9.653612,12,0,3.372,9.653612,43.18389,0,0,0,4.168805,0,0,2.346388,2.229069,16.17341,15.04291,6.397874,0,6.397874,29.72619,76.22085,0.1783853,10.61897,3.335044,12,19.21171
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,15.31581,8.36,0,-1,0,8.36,80.62229,0,6.95581,8.487391,6.740024,8.8,8.36,0,0,9.775537,20.80099,0,2.059976,-2.059976,27.55478,70.65315,0.1783853,16.84739,5.392019,0,27.54102
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,11.59945,8.36,0,-1,0,8.36,97.34218,0,3.239446,4.399391,8.137806,8.8,8.36,0,0,12.0644,18.74102,0,0.662194,-0.662194,26.85677,68.86337,0.1783853,12.75939,6.510245,0,26.87882
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,-1,0,0,0,0,0,0,7.897484,0,0,0,0,12.80017,18.07882,7.897484,0,7.897484,34.34898,88.07413,0.1781039,0,6.317987,0,25.97631
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.02516,8.36,0,-1,0,8.36,100.0655,0,3.665164,4.86768,8.365478,8.8,8.36,0,0,4.902686,25.18656,0,0.4345228,-0.4345228,33.89095,86.89971,0.1781039,13.22768,6.692382,0,33.55204
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.416054,0.416054,0,-1,0,0.416054,2047.87,2.696804,0,0,8.520245,0.4379515,0.416054,0,0,5.385489,24.75204,5.385489,0,5.385489,39.00008,100,0.1779126,0.4576594,6.816195,0,33.27228
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.293482,8.36,0,-1,0,8.36,102.2106,0,0.9334821,1.86283,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1779126,10.22283,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.290371,1.290371,0,-1,0,1.290371,526.9637,5.157949,0,0,6.799784,1.358285,1.290371,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1779025,1.419408,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.497214,5.497214,0,-1,0,5.497214,57.0697,0,0,0,3.137244,5.786541,5.497214,0,0,0,29.59898,0,2.649297,-2.649297,36.20747,92.83949,0.1779025,6.046936,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.385123,8.36,0,-1,0,8.36,20.01628,0,1.025123,1.963636,1.673361,8.8,8.36,0,0,2.943664,26.94968,0,7.126639,-7.126639,28.69534,73.57764,0.1779025,10.32364,1.338689,0,28.62304
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.277392,7.277392,0,-1,0,7.277392,4.165141,0,0,0,0.3031136,7.660412,7.277392,0,0,10.86215,19.82304,0,7.357299,-7.357299,20.94006,53.69236,0.1779025,8.005131,0.2424909,0,20.12616
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.979946,6.979946,0,-1,0,6.979946,0,0,8.881784E-16,0,0,7.347311,6.979946,0,0,19.03693,12.46574,0,7.347311,-7.347311,13.19532,33.83408,0.1779025,7.67794,0,0,12.46574
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20061,5.118431,0,0,0,13.19532,33.83408,0.1779025,0,0,0,5.118431
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.270772,4.862509,0,-1,0,4.862509,0,0,2.408263,3.13534,0,5.118431,4.862509,0,0,27.20061,5.118431,0,5.118431,-5.118431,7.800015,20,0.1779025,7.997849,0,0,5.118431
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.8816812,0,0,-1,0,0,0,0,0.8816812,0.9698493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,0.9698493,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.032281,0,0,-1,0,0,0,0,2.032281,2.235509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,2.235509,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.380346,0,0,-1,0,0,0,0,2.380346,2.618381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,2.618381,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.382442,0,0,-1,0,0,0,0,5.382442,5.920686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,5.920686,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779025,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.7847392,0.7847392,9.584739,0,2.760939,0.7847392,18.56612,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1779698,0.8632131,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.794887,5.794887,12,0,3.372,5.794887,26.10836,0,0,0,1.51295,0,0,6.205113,5.894858,24.38206,7.655126,7.407807,0,7.407807,22.89689,58.70986,0.1781348,6.374375,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,16.66079,16.66079,12,0,3.372,16.66079,23.78949,8.881784E-16,0,0,3.963516,4.90609,4.660786,0,0,16.97425,14.32215,0,0.9425746,-0.9425746,21.90333,56.16227,0.1781348,18.32686,3.170812,12,18.28567
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.312263,8.312263,0,-1,0,8.312263,42.44937,0,0,0.7834899,3.528503,8.749751,8.312263,0,0,18.02155,13.37958,0,5.221248,-5.221248,16.39965,42.0503,0.1781348,9.14349,2.822803,0,16.90808
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.565331,1.565331,0,-1,0,1.565331,407.9834,0,0,0,6.38629,1.647717,1.565331,0,0,23.82294,8.15833,4.738574,0,4.738574,20.89506,53.57696,0.1779671,1.721864,5.109032,0,14.54462
