Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,-1,0,0,0,0,0,0,7.962777,0,0,0,0,19.08437,12.42305,7.962777,0,7.962777,28.44921,72.94655,0.1776861,0,6.370222,0,20.38582
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,-1,0,0,0,0,0,0,7.359149,0,0,0,0,11.12159,19.58955,7.359149,0,7.359149,35.43071,90.84779,0.1774271,0,5.887319,0,26.94869
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,-1,0,0,0,2.809547,0,0,6.57199,0,0,0,0,3.762443,26.21278,3.762443,0,3.762443,39.00008,100,0.177295,0,5.257592,0,32.78477
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,8.670432,8.36,0,-1,0,8.36,64.54031,0,0.3104325,1.177476,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.177295,9.537476,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.046171,3.046171,0,-1,0,3.046171,162.0315,0,0,0,4.935756,3.206496,3.046171,0,0,3.782701,26.19455,1.72926,0,1.72926,37.05201,95.00497,0.1772343,3.350788,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,11.42766,8.36,0,-1,0,8.36,29.95388,0,3.067659,4.210425,2.504144,8.8,8.36,0,0,2.053441,27.75088,0,6.295856,-6.295856,30.4156,77.98856,0.1772343,12.57043,2.003315,0,30.25503
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.17078,8.36,0,-1,0,8.36,23.12266,0,1.810784,2.827863,1.933055,8.8,8.36,0,0,9.048836,21.45502,0,6.866945,-6.866945,23.1772,59.4286,0.1772343,11.18786,1.546444,0,23.38808
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.758655,3.758655,0,-1,0,3.758655,7.835481,0,4.440892E-16,0,0.2945087,3.956479,3.758655,0,0,16.67878,14.58808,0,3.66197,-3.66197,19.31715,49.53105,0.1772343,4.134521,0.235607,0,14.88259
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.74763,10.92611,0,0,0,19.31715,49.53105,0.1772343,0,0,0,10.92611
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.97914,6.97914,0,-1,0,6.97914,0,0,0,0,0,7.346463,6.97914,0,0,20.74763,10.92611,0,7.346463,-7.346463,11.57329,29.67505,0.1772343,7.677054,0,0,10.92611
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.91037,3.579647,0,0,0,11.57329,29.67505,0.1772343,0,0,0,3.579647
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.477532,1.477532,0,-1,0,1.477532,0,0,0,0,0,1.555297,1.477532,0,0,28.91037,3.579647,0,1.555297,-1.555297,9.933868,25.47141,0.1772343,1.625285,0,0,3.579647
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63848,2.02435,0,0,0,9.933868,25.47141,0.1772343,0,0,0,2.02435
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.63848,2.02435,0,0,0,9.933868,25.47141,0.1772343,0,0,0,2.02435
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.366882,1.923133,0,-1,0,1.923133,0,0,0.4437496,0.6804378,0,2.02435,1.923133,0,0,30.63848,2.02435,0,2.02435,-2.02435,7.800015,20,0.1772343,2.603571,0,0,2.02435
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.644593,0,0,-1,0,0,0,0,5.644593,6.209052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772343,6.209052,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.117319,0,0,-1,0,0,0,0,2.117319,2.329051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772343,2.329051,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772343,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3141654,0.3141654,9.114165,0,2.641884,0.3141654,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1772812,0.3455819,0,12,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.758609,2.758609,11.55861,0,3.260328,2.758609,7.121484,0,0,0,0.1964539,0,0,8.8,8.36,24.52775,7.524,8.556454,0,8.556454,23.84837,61.14955,0.1774565,3.03447,0.1571631,12,7.720454
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,15.9713,15.22481,10.64001,0,10.64001,33.94238,87.03156,0.1774057,0,1.824011,12,17.50482
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,10.41366,10.41366,11.19357,0,3.167974,10.41366,43.31161,0,0,0,4.510323,0,0,0.7799153,0.7409196,5.331286,24.80082,5.251242,0,5.251242,38.92414,99.80529,0.1775025,11.45502,3.608258,12,29.31114
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,16.28385,8.36,0,-1,0,8.36,83.20481,0,7.923848,9.552233,6.955922,8.8,8.36,0,0,0.08004394,29.52694,0,1.844078,-1.844078,36.98031,94.82113,0.1775025,17.91223,5.564738,0,36.48286
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,6.84613,0,0,8.975149,0,0,0,0,2.129019,27.68286,2.129019,0,2.129019,39.00008,100,0.1774282,0,7.18012,0,36.65801
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.043844,5.043844,0,-1,0,5.043844,201.1931,4.838557,0,0,10.14787,5.309309,5.043844,0,0,0,29.59898,0,0,0,39.00008,100,0.1774282,5.548229,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.752273,3.752273,0,-1,0,3.752273,308.0874,7.61052,0,0,11.56028,3.949761,3.752273,0,0,0,29.59898,0,0,0,39.00008,100,0.1774282,4.1275,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,14.55002,8.36,0,-1,0,8.36,137.0607,2.658278,6.19002,7.645021,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1774282,16.00502,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.880337,3.880337,0,-1,0,3.880337,252.2074,5.701932,0,0,9.786498,4.084566,3.880337,0,0,0,29.59898,0,0,0,39.00008,100,0.1774282,4.268371,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774282,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.773427,6.773427,0,-1,0,6.773427,69.91582,0,8.881784E-16,0,4.735697,7.129923,6.773427,0,0,0,29.59898,0,2.394226,-2.394226,36.47634,93.52889,0.1774282,7.450769,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.481437,3.481437,0,-1,0,3.481437,65.37109,0,4.440892E-16,0,2.275853,3.664671,3.481437,0,0,2.660251,27.20475,0,1.388817,-1.388817,35.0124,89.77521,0.1774282,3.829581,1.820683,0,29.48061
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,4.203382,25.81594,0.226156,0,0.226156,35.22695,90.32533,0.1774203,0,0.1809248,0,26.04209
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.148754,8.148754,0,-1,0,8.148754,0,0,0,0.6036297,0,8.577636,8.148754,0,0,3.977226,26.01948,0,8.577636,-8.577636,26.18533,67.14173,0.1774203,8.96363,0,0,26.01948
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,11.43227,8.36,0,-1,0,8.36,0,0,3.072275,4.215503,0,8.8,8.36,0,0,13.50793,17.44184,0,8.8,-8.8,16.90931,43.35713,0.1774203,12.5755,0,0,17.44184
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28571,8.641839,0,0,0,16.90931,43.35713,0.1774203,0,0,0,8.641839
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.81644,1.81644,0,-1,0,1.81644,0,0,2.220446E-16,0,0,1.912042,1.81644,0,0,23.28571,8.641839,0,1.912042,-1.912042,14.89384,38.18927,0.1774203,1.998084,0,0,8.641839
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4102,6.729797,0,0,0,14.89384,38.18927,0.1774203,0,0,0,6.729797
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1451838,0.1451838,0,-1,0,0.1451838,0,0,0,0,0,0.152825,0.1451838,0,0,25.4102,6.729797,0,0.152825,-0.152825,14.73275,37.77621,0.1774203,0.1597022,0,0,6.729797
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.155315,1.155315,0,-1,0,1.155315,0,0,2.220446E-16,0,0,1.216121,1.155315,0,0,25.58001,6.576972,0,1.216121,-1.216121,13.45085,34.48928,0.1774203,1.270847,0,0,6.576972
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.594866,3.594866,0,-1,0,3.594866,0,0,4.440892E-16,0,0,3.784069,3.594866,0,0,26.93125,5.36085,0,3.784069,-3.784069,9.462089,24.26172,0.1774203,3.954352,0,0,5.36085
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.163436,1.497942,0,-1,0,1.497942,0,0,1.665494,1.981838,0,1.576781,1.497942,0,0,31.13577,1.576781,0,1.576781,-1.576781,7.800015,20,0.1774203,3.47978,0,0,1.576781
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774203,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.289674,1.289674,10.08967,0,2.888688,1.289674,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775203,1.418641,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.821462,2.821462,11.62146,0,3.27623,2.821462,10.33394,0,0,0,0.2915681,0,0,8.8,8.36,24.52775,7.524,8.651568,0,8.651568,23.93861,61.38092,0.1776942,3.103608,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,8.93266,8.93266,12,0,3.372,8.93266,20.26896,0,0,0,1.810557,0,0,3.06734,2.913973,15.87619,15.31041,4.72453,0,4.72453,28.42069,72.87341,0.1777932,9.825927,1.448446,12,17.12097
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.15166,19.56249,10.55697,0,10.55697,38.43591,98.55342,0.1777451,0,1.757578,12,21.75946
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.277316,5.277316,0,-1,0,5.277316,96.00378,8.881784E-16,0,0,5.066422,5.555069,5.277316,0,0,0.5946828,29.06376,0,0.4886467,-0.4886467,37.92083,97.23271,0.1777451,5.805047,4.053138,0,34.13018
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.441095,2.441095,0,-1,0,2.441095,339.2126,4.573306,0,0,8.280503,2.569574,2.441095,0,0,1.137624,28.57512,1.137624,0,1.137624,39.00008,100,0.1777056,2.685205,6.624403,0,36.85562
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.8960221,0.8960221,0,-1,0,0.8960221,583.9152,4.288828,0,0,5.232009,0.9431812,0.8960221,0,0,0,29.59898,0,0,0,39.00008,100,0.1777056,0.9856244,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.1379,8.36,0,-1,0,8.36,65.62782,0,1.777897,2.791687,5.486485,8.8,8.36,0,0,0,29.59898,0,3.313514,-3.313514,35.50733,91.04425,0.1777056,11.15169,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,10.43692,8.36,0,-1,0,8.36,96.83556,0,2.076916,3.120607,8.095452,8.8,8.36,0,0,3.681683,26.28546,0,0.7045473,-0.7045473,34.76467,89.14,0.1777056,11.48061,6.476362,0,34.38092
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.133123,8.36,0,-1,0,8.36,86.27191,0,0.7731237,1.686436,7.212331,8.8,8.36,0,0,4.464513,25.58092,0,1.587669,-1.587669,33.09112,84.84885,0.1777056,10.04644,5.769865,0,32.79325
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.355723,6.355723,0,-1,0,6.355723,88.97604,0,0,0,5.65507,6.690235,6.355723,0,0,6.228589,23.99325,0,1.035164,-1.035164,31.99996,82.05102,0.1777056,6.991295,4.524056,0,29.64832
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0,0,0,3.405012,0,0,0,0,7.378771,22.95808,3.405012,0,3.405012,35.23024,90.33376,0.1775876,0,2.72401,0,26.3631
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,0,0,0,1.319073,0,0,0,0,3.973759,26.02259,1.319073,0,1.319073,36.48162,93.54243,0.1775419,0,1.055258,0,27.34167
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.088958,7.088958,0,-1,0,7.088958,4.618365,0,8.881784E-16,0,0.327394,7.462061,7.088958,0,0,2.654686,27.20976,0,7.134667,-7.134667,28.96102,74.25888,0.1775419,7.797854,0.2619152,0,27.53716
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.119462,8.36,0,-1,0,8.36,0,0,0.7594624,1.671409,0,8.8,8.36,0,0,10.58209,20.07509,0,8.8,-8.8,19.68501,50.47428,0.1775419,10.03141,0,0,20.07509
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.702708,4.702708,0,-1,0,4.702708,0,0,8.881784E-16,0,0,4.950219,4.702708,0,0,20.35987,11.27509,0,4.950219,-4.950219,14.46702,37.09484,0.1775419,5.172979,0,0,11.27509
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,13.4607,6.00863,0,-1,0,6.00863,0,0,7.452074,8.798144,0,6.324874,6.00863,0,0,25.86012,6.324874,0,6.324874,-6.324874,7.800015,20,0.1775419,14.80678,0,0,6.324874
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.154184,0,0,-1,0,0,0,0,3.154184,3.469602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,3.469602,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5710097,0,0,-1,0,0,0,0,0.5710097,0.6281107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,0.6281107,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.180285,0,0,-1,0,0,0,0,2.180285,2.398313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,2.398313,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.362761,0,0,-1,0,0,0,0,1.362761,1.499037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,1.499037,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775419,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1775338,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,8.783774,8.783774,12,0,3.372,8.783774,31.41392,0,0,0,2.759328,0,0,3.216226,3.055414,32.6524,0.2118162,5.814743,0,5.814743,13.53964,34.71695,0.1776523,9.662151,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,20.63605,20.36,12,0,3.372,20.36,17.99284,0,0.2760558,4.830796,3.663342,8.8,8.36,0,0,26.83766,5.445085,0,5.136658,-5.136658,8.125126,20.83361,0.1776523,22.69966,2.930674,12,9.108426
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.721829,3.721829,0,-1,0,3.721829,188.7599,0,0,2.466196,7.02532,3.917715,3.721829,0,0,32.54506,0.3084264,3.107605,0,3.107605,11.07326,28.39291,0.1775449,4.094012,5.620256,0,7.333746
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.14394,8.36,0,-1,0,8.36,106.0405,0,2.783936,7.623974,8.864986,8.8,8.36,0,0,29.43745,3.105271,0.0649866,0,0.0649866,11.13491,28.55099,0.1775426,12.25833,7.09199,0,11.97026
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.929846,1.929846,0,-1,0,1.929846,464.8319,0,0,0,8.970538,2.031416,1.929846,0,0,29.37247,3.163759,6.939122,0,6.939122,17.71794,45.43052,0.1773031,2.12283,7.17643,0,12.1343
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,13.89909,8.36,0,-1,0,8.36,116.5701,0,5.539094,6.929004,9.745263,8.8,8.36,0,0,22.43334,9.408968,0.9452636,0,0.9452636,18.61469,47.72989,0.1772705,15.289,7.796211,0,19.15423
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,13.6041,8.36,0,-1,0,8.36,82.57406,0,5.244103,6.604514,6.903192,8.8,8.36,0,0,21.48808,10.25971,0,1.896809,-1.896809,16.61528,42.6032,0.1772705,14.96451,5.522553,0,17.1629
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,8.824175,8.36,0,-1,0,8.36,70.54594,0,0.4641746,1.346592,5.89764,8.8,8.36,0,0,23.59565,8.362897,0,2.90236,-2.90236,13.55593,34.75872,0.1772705,9.706592,4.718112,0,14.26054
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.221473,8.36,0,-1,0,8.36,77.44081,0,0.8614725,3.72604,6.474051,8.8,8.36,0,0,26.82049,5.460537,0,2.325948,-2.325948,11.10416,28.47215,0.1772705,10.14362,5.179241,0,11.93459
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,18.81821,5.486547,0,-1,0,5.486547,48.13089,0,13.33166,17.22043,2.640724,5.775312,5.486547,0,0,29.40488,3.134588,0,3.134588,-3.134588,7.800015,20,0.1772705,20.70003,2.112579,0,5.775312
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.444629,1.665835,0,-1,0,1.665835,105.2632,0,5.778794,7.855925,1.75351,1.75351,1.665835,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,8.189092,1.402808,0,1.75351
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.072059,0.3078046,0,-1,0,0.3078046,105.2632,0,2.764254,3.317703,0.3240049,0.3240049,0.3078046,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,3.379265,0.2592039,0,0.3240049
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.493512,0,0,-1,0,0,0,0,3.493512,3.842863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,3.842863,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,17.94767,0,0,-1,0,0,0,0,17.94767,19.74243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,19.74243,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.675711,0,0,-1,0,0,0,0,0.675711,0.7432821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,0.7432821,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.199617,0,0,-1,0,0,0,0,0.199617,0.2195787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,0.2195787,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.296344,0,0,-1,0,0,0,0,1.296344,1.425979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,1.425979,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5915428,0,0,-1,0,0,0,0,0.5915428,0.6506971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,0.6506971,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.682057,0,0,-1,0,0,0,0,1.682057,1.850262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,1.850262,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.031904,0,0,-1,0,0,0,0,2.031904,2.235094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,2.235094,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772705,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.088488,2.088488,10.88849,0,3.090787,2.088488,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774133,2.297337,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1774348,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1773641,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,13.96896,13.96896,12,0,3.372,13.96896,40.60122,0,0,0,5.671568,2.072589,1.96896,0,0,4.714389,25.35603,3.598979,0,3.598979,37.94191,97.28675,0.1774265,15.36586,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.306817,8.306817,0,-1,0,8.306817,99.49575,0,0,0.7774984,8.26493,8.744018,8.306817,0,0,1.11541,28.59511,0,0.4790877,-0.4790877,37.4369,95.99187,0.1774265,9.137499,6.611944,0,36.86004
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.763084,3.763084,0,-1,0,3.763084,270.3243,4.563662,0,0,10.17253,3.961141,3.763084,0,0,1.64773,28.11602,1.64773,0,1.64773,39.00008,100,0.17737,4.139393,8.138026,0,38.28856
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,8.698243,8.36,0,-1,0,8.36,133.6956,2.376954,0.3382433,1.208068,11.17695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.17737,9.568068,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17737,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17737,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.409397,5.409397,0,-1,0,5.409397,179.3582,4.008092,0,0,9.702194,5.694102,5.409397,0,0,0,29.59898,0,0,0,39.00008,100,0.17737,5.950336,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.981028,4.981028,0,-1,0,4.981028,139.3373,1.697243,0,0,6.940431,5.243187,4.981028,0,0,0,29.59898,0,0,0,39.00008,100,0.17737,5.479131,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,14.80542,8.36,0,-1,0,8.36,50.22526,0,6.445416,7.925958,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.17737,16.28596,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,7.88194,7.88194,0,-1,0,7.88194,30.27344,0,8.881784E-16,0.3101346,2.386135,8.29678,7.88194,0,0,5.11241,24.99781,0,5.910645,-5.910645,27.91965,71.58871,0.17737,8.670135,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,11.67979,19.08716,0.3255456,0,0.3255456,28.22849,72.38061,0.1773589,0,0.2604365,0,19.41271
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35425,19.38016,0,0,0,28.22849,72.38061,0.1773589,0,0,0,19.38016
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,9.785913,8.36,0,-1,0,8.36,0,0,1.425914,2.404505,0,8.8,8.36,0,0,11.35425,19.38016,0,8.8,-8.8,18.95248,48.596,0.1773589,10.76451,0,0,19.38016
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,13.63905,8.36,0,-1,0,8.36,0,0,5.279054,6.64296,0,8.8,8.36,0,0,21.13202,10.58016,0,8.8,-8.8,9.676464,24.8114,0.1773589,15.00296,0,0,10.58016
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2195705,0.2195705,0,-1,0,0.2195705,0,0,2.775558E-17,0,0,0.2311268,0.2195705,0,0,30.9098,1.780156,0,0.2311268,-0.2311268,9.432836,24.18671,0.1773589,0.2415275,0,0,1.780156
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.455403,1.471577,0,-1,0,1.471577,0,0,1.983825,2.329366,0,1.549029,1.471577,0,0,31.16661,1.549029,0,1.549029,-1.549029,7.800015,20,0.1773589,3.800943,0,0,1.549029
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6928835,0,0,-1,0,0,0,0,0.6928835,0.7621718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773589,0.7621718,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.568397,0,0,-1,0,0,0,0,1.568397,1.725236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773589,1.725236,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.7959543,0,0,-1,0,0,0,0,0.7959543,0.8755497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773589,0.8755497,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773589,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.436309,0,0,-1,0,0,0,0,3.436309,3.77994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773589,3.77994,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2952629,0.2952629,9.095263,0,2.637101,0.2952629,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774034,0.3247892,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1774217,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.821252,1.821252,10.62125,0,3.023177,1.821252,80.09365,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1774987,2.003377,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1773717,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.12022,5.12022,0,-1,0,5.12022,90.65702,0,0,0,4.641839,5.389705,5.12022,0,0,2.330052,27.50193,0,0.7478662,-0.7478662,36.00127,92.31078,0.1773717,5.632242,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,2.557125,0,0,5.71814,0,0,0,0,3.161015,26.75406,3.161015,0,3.161015,39.00008,100,0.1772641,0,4.574512,0,32.47221
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,8.776126,8.36,0,-1,0,8.36,102.5966,0,0.4161262,1.293739,8.577078,8.8,8.36,0,0,0,29.59898,0,0.2229223,-0.2229223,38.7651,99.39748,0.1772641,9.653739,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,7.588914,7.588914,0,-1,0,7.588914,118.382,0.7478837,0,0,8.983906,7.988331,7.588914,0,0,0.2476914,29.37606,0.2476914,0,0.2476914,39.00008,100,0.1772557,8.347806,7.187125,0,38.35996
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772557,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.419709,4.419709,0,-1,0,4.419709,157.498,2.30863,0,0,6.960955,4.652325,4.419709,0,0,0,29.59898,0,0,0,39.00008,100,0.1772557,4.86168,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,13.35011,8.36,0,-1,0,8.36,72.71049,0,4.990108,6.325119,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1772557,14.68512,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7370745,0.7370745,0,-1,0,0.7370745,229.5713,0,0,0,1.692111,0.7758679,0.7370745,0,0,3.023781,26.87757,0.9162437,0,0.9162437,37.00069,94.87338,0.1772245,0.810782,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,12.58811,8.36,0,-1,0,8.36,6.962162,0,4.228113,5.486925,0.5820367,8.8,8.36,0,0,2.107538,27.70219,0,8.217963,-8.217963,28.3382,72.6619,0.1772245,13.84692,0.4656294,0,28.28423
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.23861,19.48423,0.3400957,0,0.3400957,28.66084,73.48919,0.177213,0,0.2720766,0,19.82433
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89851,19.79032,0,0,0,28.66084,73.48919,0.177213,0,0,0,19.79032
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89851,19.79032,0,0,0,28.66084,73.48919,0.177213,0,0,0,19.79032
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89851,19.79032,0,0,0,28.66084,73.48919,0.177213,0,0,0,19.79032
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.488574,2.488574,0,-1,0,2.488574,0,0,4.440892E-16,0,0,2.619552,2.488574,0,0,10.89851,19.79032,0,2.619552,-2.619552,25.89959,66.40907,0.177213,2.737432,0,0,19.79032
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.681444,2.681444,0,-1,0,2.681444,0,0,0,0,0,2.822573,2.681444,0,0,13.80913,17.17076,0,2.822573,-2.822573,22.92434,58.78024,0.177213,2.949589,0,0,17.17076
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1051023,0.1051023,0,-1,0,0.1051023,0,0,1.387779E-17,0,0,0.110634,0.1051023,0,0,16.94532,14.34819,0,0.110634,-0.110634,22.80772,58.48122,0.177213,0.1156125,0,0,14.34819
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.514239,5.514239,0,-1,0,5.514239,0,0,0,0,0,5.804462,5.514239,0,0,17.06824,14.23756,0,5.804462,-5.804462,16.68928,42.79294,0.177213,6.065663,0,0,14.23756
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.704992,3.704992,0,-1,0,3.704992,0,0,4.440892E-16,0,0,3.899991,3.704992,0,0,23.51765,8.433096,0,3.899991,-3.899991,12.57833,32.25206,0.177213,4.075491,0,0,8.433096
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.831878,3.831878,0,-1,0,3.831878,0,0,8.881784E-16,0,0,4.033556,3.831878,0,0,27.85097,4.533105,0,4.033556,-4.033556,8.326587,21.35018,0.177213,4.215066,0,0,4.533105
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.717684,0.4745715,0,-1,0,0.4745715,0,0,3.243112,3.61488,0,0.4995489,0.4745715,0,0,32.3327,0.4995489,0,0.4995489,-0.4995489,7.800015,20,0.177213,4.089452,0,0,0.4995489
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.21851,2.21851,11.01851,0,3.123683,2.21851,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1773609,2.440361,0,12,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.514384,0.514384,9.314384,0,2.692539,0.514384,30.54843,1.776357E-15,0,0,0.1571362,0,0,8.8,8.36,24.52775,7.524,8.517137,0,8.517137,23.81107,61.05391,0.1774115,0.5658224,0.125709,12,7.681136
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,10.77581,10.77581,12,0,3.372,10.77581,22.33397,0,0,0,2.406666,0,0,1.224187,1.162978,16.01062,15.18942,3.569644,0,3.569644,27.19753,69.73713,0.177479,11.85339,1.925333,12,17.59609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,7.597553,7.597553,12,0,3.372,7.597553,64.54055,8.881784E-16,0,0,4.903502,0,0,4.402447,4.182325,12.44097,18.4021,9.085828,0,9.085828,35.81711,91.83855,0.177654,8.357308,3.922802,12,23.3056
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.350437,8.350437,0,-1,0,8.350437,94.26957,0,0,0.8254809,7.871921,8.789934,8.350437,0,0,3.355145,26.57935,0,0.918013,-0.918013,34.84944,89.35735,0.177654,9.185481,6.297537,0,34.45127
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.424548,3.424548,0,-1,0,3.424548,283.6316,1.733153,0,0,9.713099,3.604787,3.424548,0,0,4.37516,25.66133,4.37516,0,4.37516,39.00008,100,0.1775059,3.767003,7.77048,0,35.37444
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,17.32238,8.36,0,-1,0,8.36,121.1646,1.329363,8.962385,10.69462,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,19.05462,8.103491,0,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,7.643496,7.643496,0,-1,0,7.643496,116.9057,0.8898994,0,0.04784564,8.935685,8.045785,7.643496,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,8.407845,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.16604,8.36,0,-1,0,8.36,112.9404,0.6418144,2.806036,3.922639,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,12.28264,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.712295,1.712295,0,-1,0,1.712295,447.7594,5.864547,0,0,7.666963,1.802416,1.712295,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,1.883524,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.7417014,0.7417014,0,-1,0,0.7417014,596.0114,3.639887,0,0,4.420625,0.7807383,0.7417014,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,0.8158715,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775059,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,9.901493,8.36,0,-1,0,8.36,4.107676,0,1.541493,2.531642,0.3434017,8.8,8.36,0,0,0,29.59898,0,8.456598,-8.456598,30.08604,77.14354,0.1775059,10.89164,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.470345,3.470345,0,-1,0,3.470345,0,0,4.440892E-16,0,0,3.652995,3.470345,0,0,9.39622,21.14238,0,3.652995,-3.652995,26.23545,67.27024,0.1775059,3.81738,0,0,21.14238
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.8913245,0.8913245,0,-1,0,0.8913245,0,0,1.110223E-16,0,0,0.9382363,0.8913245,0,0,13.4551,17.48938,0,0.9382363,-0.9382363,25.24646,64.73438,0.1775059,0.9804569,0,0,17.48938
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,17.5752,8.36,0,-1,0,8.36,0,0,9.215204,10.97272,0,8.8,8.36,0,0,14.49759,16.55115,0,8.8,-8.8,15.97044,40.94977,0.1775059,19.33272,0,0,16.55115
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.952068,4.952068,0,-1,0,4.952068,0,0,8.881784E-16,0,0,5.212703,4.952068,0,0,24.27537,7.751148,0,5.212703,-5.212703,10.47577,26.8609,0.1775059,5.447275,0,0,7.751148
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4668063,0.4668063,0,-1,0,0.4668063,0,0,5.551115E-17,0,0,0.4913751,0.4668063,0,0,30.06726,2.538445,0,0.4913751,-0.4913751,9.957817,25.53281,0.1775059,0.513487,0,0,2.538445
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.210721,1.944716,0,-1,0,1.944716,0,0,0.2660048,0.4870769,0,2.04707,1.944716,0,0,30.61323,2.04707,0,2.04707,-2.04707,7.800015,20,0.1775059,2.431793,0,0,2.04707
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.783733,0,0,-1,0,0,0,0,1.783733,1.962106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775059,1.962106,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.127942,0,0,-1,0,0,0,0,2.127942,2.340736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775059,2.340736,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775059,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.421158,0,0,-1,0,0,0,0,1.421158,1.563274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775059,1.563274,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.177042,2.177042,10.97704,0,3.113192,2.177042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1776502,2.394747,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.381224,0.381224,9.181224,0,2.65885,0.381224,76.20511,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1776883,0.4193464,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,7.616736,7.616736,12,0,3.372,7.616736,30.26106,0,0,0,2.304905,0,0,4.383264,4.1641,15.87724,15.30946,6.469006,0,6.469006,30.07464,77.11431,0.1778208,8.37841,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,24.23429,20.36,12,0,3.372,20.36,24.44464,0,3.874295,6.297725,4.976929,8.8,8.36,0,0,9.408236,21.13157,0,3.823071,-3.823071,26.04477,66.78133,0.1778208,26.65772,3.981543,12,26.10849
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.639152,6.639152,0,-1,0,6.639152,94.80378,0,0,0,6.294166,6.98858,6.639152,0,0,13.65609,17.30849,0,0.6944141,-0.6944141,25.31279,64.90447,0.1778208,7.303067,5.035333,0,23.60266
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.1279,3.1279,0,-1,0,3.1279,315.9968,0,0,0,9.884064,3.292526,3.1279,0,0,14.42766,16.61408,6.591537,0,6.591537,31.56608,80.93849,0.1775987,3.44069,7.907251,0,26.49814
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.07257,8.36,0,-1,0,8.36,134.7831,0,2.712575,3.819833,11.26787,8.8,8.36,0,0,7.836126,22.54646,2.467865,0,2.467865,33.9073,86.94162,0.1775157,12.17983,9.014292,0,33.81433
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,8.704028,8.36,0,-1,0,8.36,137.7129,0,0.344028,1.214431,11.5128,8.8,8.36,0,0,5.368261,24.76754,2.712799,0,2.712799,36.48088,93.54054,0.1774246,9.57443,9.210239,0,36.28034
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.638156,5.638156,0,-1,0,5.638156,165.386,0.7343568,0,0,9.32472,5.934902,5.638156,0,0,2.655463,27.20906,2.655463,0,2.655463,39.00008,100,0.1773354,6.201972,7.459777,0,36.53378
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773354,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.541857,3.541857,0,-1,0,3.541857,135.8701,1.084055,0,0,4.812325,3.72827,3.541857,0,0,0,29.59898,0,0,0,39.00008,100,0.1773354,3.896042,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1773354,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,10.40219,8.36,0,-1,0,8.36,25.7383,0,2.042195,3.082414,2.151722,8.8,8.36,0,0,0,29.59898,0,6.648278,-6.648278,31.99218,82.03106,0.1773354,11.44241,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,8.658995,8.36,0,-1,0,8.36,4.134806,0,0.2989951,1.164895,0.3456698,8.8,8.36,0,0,7.386975,22.9507,0,8.45433,-8.45433,23.08053,59.18073,0.1773354,9.524895,0.2765358,0,23.29637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.733013,5.733013,0,-1,0,5.733013,0,0,8.881784E-16,0,0,6.03475,5.733013,0,0,16.78068,14.49637,0,6.03475,-6.03475,16.71935,42.87003,0.1773354,6.306314,0,0,14.49637
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.958089,6.958089,0,-1,0,6.958089,0,0,8.881784E-16,0,0,7.324304,6.958089,0,0,23.48595,8.461619,0,7.324304,-7.324304,8.998851,23.07393,0.1773354,7.653898,0,0,8.461619
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62407,1.137315,0,0,0,8.998851,23.07393,0.1773354,0,0,0,1.137315
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.9642425,0.9642425,0,-1,0,0.9642425,0,0,1.110223E-16,0,0,1.014992,0.9642425,0,0,31.62407,1.137315,0,1.014992,-1.014992,7.928956,20.33061,0.1773354,1.060667,0,0,1.137315
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.603558,0.1162071,0,-1,0,0.1162071,0,0,2.487351,2.747707,0,0.1223233,0.1162071,0,0,32.75184,0.1223233,0,0.1223233,-0.1223233,7.800015,20,0.1773354,2.863914,0,0,0.1223233
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3718665,0,0,-1,0,0,0,0,0.3718665,0.4090532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773354,0.4090532,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1299517,0,0,-1,0,0,0,0,0.1299517,0.1429469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773354,0.1429469,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773354,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3832575,0,0,-1,0,0,0,0,0.3832575,0.4215832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773354,0.4215832,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.198378,0,0,-1,0,0,0,0,4.198378,4.618216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773354,4.618216,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.717447,3.717447,12,0,3.372,3.717447,0,0,0,0,0,0,0,8.282553,7.868425,32.88775,0,7.868425,0,7.868425,15.26466,39.14007,0.1775117,4.089192,0,12,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,25.01933,7.081583,8.645598,0,8.645598,23.46659,60.17064,0.1775297,0,0.2284787,12,7.367181
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.493623,0.493623,9.293623,0,2.687287,0.493623,424.4637,1.776357E-15,0,0,2.095251,0,0,8.8,8.36,16.37373,14.86262,10.45525,0,10.45525,33.38531,85.6032,0.1775134,0.5429854,1.676201,12,16.95787
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.771741,6.771741,0,0,0,6.771741,52.49821,0,0,0,3.555043,7.128148,6.771741,0,0,5.918479,24.27235,0,3.573105,-3.573105,29.61893,75.94583,0.1775134,7.448915,2.844035,0,27.82739
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.08285,2.08285,0,-1,0,2.08285,122.953,0,0,0,2.560927,2.192473,2.08285,0,0,9.888596,20.69924,0.3684534,0,0.3684534,29.96848,76.84209,0.177501,2.291135,2.048741,0,23.26017
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,9.596256,8.36,0,-1,0,8.36,59.35606,0,1.236256,2.195882,4.962167,8.8,8.36,0,0,9.520143,21.03085,0,3.837833,-3.837833,25.92305,66.46922,0.177501,10.55588,3.969734,0,25.99302
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,9.750899,8.36,0,-1,0,8.36,46.56192,0,1.390899,2.365989,3.892576,8.8,8.36,0,0,13.7844,17.19302,0,4.907424,-4.907424,20.75017,53.20545,0.177501,10.72599,3.114061,0,21.08559
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.071545,3.071545,0,-1,0,3.071545,212.9098,0,0,0,6.539619,3.233205,3.071545,0,0,19.23709,12.28559,3.306414,0,3.306414,23.88691,61.24836,0.1773906,3.378699,5.231695,0,18.82521
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.835845,6.835845,0,-1,0,6.835845,103.6529,0,0,0,7.085554,7.195626,6.835845,0,0,15.93068,15.26137,0,0.1100725,-0.1100725,23.77088,60.95086,0.1773906,7.519429,5.668443,0,22.34692
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,19.06245,8.36,0,-1,0,8.36,61.631,0,10.70245,12.60869,5.152351,8.8,8.36,0,0,16.05298,15.15129,0,3.647649,-3.647649,19.92592,51.09201,0.1773906,20.96869,4.121881,0,20.30364
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.776579,6.776579,0,-1,0,6.776579,23.33137,0,8.881784E-16,0,1.581069,7.133241,6.776579,0,0,20.10593,11.50364,0,5.552173,-5.552173,14.07342,36.08562,0.1773906,7.454237,1.264855,0,13.08471
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,26.27501,5.951472,2.492896,0,2.492896,16.43839,42.14963,0.1773075,0,1.994317,0,8.444368
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.151803,7.151803,0,-1,0,7.151803,23.43778,0,8.881784E-16,0,1.676224,7.528214,7.151803,0,0,23.78211,8.195079,0,5.85199,-5.85199,10.26985,26.33289,0.1773075,7.866983,1.340979,0,9.871303
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,30.28432,2.343089,0.1398692,0,0.1398692,10.40254,26.67313,0.1773029,0,0.1118953,0,2.482958
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,19.58968,2.345523,0,-1,0,2.345523,0,0,17.24416,19.20313,0,2.468971,2.345523,0,0,30.14445,2.468971,0,2.468971,-2.468971,7.800015,20,0.1773029,21.54865,0,0,2.468971
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.867182,0,0,-1,0,0,0,0,3.867182,4.2539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,4.2539,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,22.87224,0,0,-1,0,0,0,0,22.87224,25.15946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,25.15946,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.635404,0,0,-1,0,0,0,0,3.635404,3.998945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,3.998945,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.640912,0,0,-1,0,0,0,0,5.640912,6.205003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,6.205003,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.622669,0,0,-1,0,0,0,0,1.622669,1.784936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,1.784936,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.507379,0,0,-1,0,0,0,0,3.507379,3.858117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,3.858117,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.71708,0,0,-1,0,0,0,0,3.71708,4.088788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,4.088788,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.785892,0,0,-1,0,0,0,0,1.785892,1.964481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,1.964481,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.721955,0,0,-1,0,0,0,0,4.721955,5.19415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773029,5.19415,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.168646,1.168646,9.968646,0,2.858068,1.168646,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1773923,1.285511,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.095985,3.095985,11.38747,0,3.21703,3.095985,2.906284,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1775688,3.405584,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.19586,11.19586,12,0,3.372,11.19586,23.36567,1.110223E-16,0,0,2.615988,0,0,0.8041377,0.7639308,16.56087,14.6942,3.379919,0,3.379919,26.49553,67.93713,0.1776296,12.31545,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.436962,1.436962,10.23696,0,2.925951,1.436962,320.3679,0,0,0,4.603563,0,0,8.8,8.36,13.18095,17.73613,12.96356,0,12.96356,38.79385,99.47121,0.1775795,1.580658,3.682851,12,22.33969
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,11.96495,8.36,0,-1,0,8.36,93.67691,0,3.60495,4.801445,7.83139,8.8,8.36,0,0,0.2173821,29.40333,0,0.9686102,-0.9686102,37.77285,96.85326,0.1775795,13.16145,6.265112,0,37.23473
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,7.318604,0,0,8.61222,0,0,0,0,1.293616,28.43472,1.293616,0,1.293616,39.00008,100,0.1775365,0,6.889776,0,37.04694
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.245815,5.245815,0,-1,0,5.245815,204.2115,5.190645,0,0,10.71256,5.521911,5.245815,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,5.770396,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,12.57174,8.36,0,-1,0,8.36,123.0169,1.484213,4.211742,5.468916,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,13.82892,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.98404,7.98404,0,-1,0,7.98404,107.9623,0.2155046,0,0.4224445,8.619758,8.404253,7.98404,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,8.782444,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.350005,5.350005,0,-1,0,5.350005,133.4403,1.507478,0,0,7.139063,5.631585,5.350005,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,5.885006,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.227402,3.227402,0,-1,0,3.227402,173.8242,2.212739,0,0,5.610004,3.397265,3.227402,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,3.550142,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775365,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,8.715002,8.36,0,-1,0,8.36,28.56431,0,0.3550022,1.226502,2.387977,8.8,8.36,0,0,0,29.59898,0,6.412024,-6.412024,32.24121,82.66961,0.1775365,9.586502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.474059,7.474059,0,-1,0,7.474059,4.717203,0,1.776357E-15,0,0.3525665,7.867431,7.474059,0,0,7.12447,23.18695,0,7.514864,-7.514864,24.31985,62.35846,0.1775365,8.221465,0.2820532,0,23.53952
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.751534,3.751534,0,-1,0,3.751534,0,0,4.440892E-16,0,0,3.948983,3.751534,0,0,15.47432,15.67209,0,3.948983,-3.948983,20.15726,51.68517,0.1775365,4.126688,0,0,15.67209
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.18336,8.36,0,-1,0,8.36,0,0,4.823365,6.141701,0,8.8,8.36,0,0,19.86208,11.72311,0,8.8,-8.8,10.88124,27.90056,0.1775365,14.5017,0,0,11.72311
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.107828,2.776952,0,-1,0,2.776952,0,0,3.330876,3.941659,0,2.923107,2.776952,0,0,29.63986,2.923107,0,2.923107,-2.923107,7.800015,20,0.1775365,6.718611,0,0,2.923107
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.075866,0,0,-1,0,0,0,0,2.075866,2.283452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,2.283452,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6213855,0,0,-1,0,0,0,0,0.6213855,0.6835241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,0.6835241,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9036,0,0,-1,0,0,0,0,0.9036,0.99396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,0.99396,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2277166,0,0,-1,0,0,0,0,0.2277166,0.2504883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,0.2504883,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.087947,0,0,-1,0,0,0,0,2.087947,2.296742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775365,2.296742,0,0,0
