Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.758894,1.758894,10.55889,0,3.0074,1.758894,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177656,1.934783,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1776738,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,13.23852,13.23852,12,0,3.372,13.23852,8.116719,0,0,0,1.074533,1.303704,1.238519,0,0,15.88807,15.29972,0,0.2291708,-0.2291708,23.68577,60.73262,0.1776738,14.56237,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.26868,11.26868,12,0,3.372,11.26868,23.38834,0,0,0,2.635556,0,0,0.7313238,0.6947576,16.1427,15.07055,3.330314,0,3.330314,26.84518,68.83366,0.177733,12.39554,2.108445,12,17.7061
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,9.780437,8.36,0,-1,0,8.36,44.44629,0,1.420436,2.39848,3.71571,8.8,8.36,0,0,12.81239,18.06783,0,5.084291,-5.084291,21.48587,55.09186,0.177733,10.75848,2.972568,0,21.78354
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.463646,3.463646,0,-1,0,3.463646,143.5589,0,0,0,4.97237,3.645943,3.463646,0,0,18.4616,12.98354,1.326427,0,1.326427,22.74423,58.31842,0.1776891,3.81001,3.977896,0,17.95591
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.725494,4.725494,0,-1,0,4.725494,123.1323,0,0,0,5.818608,4.974204,4.725494,0,0,17.13517,14.17733,0.8444037,0,0.8444037,23.5453,60.37244,0.1776612,5.198043,4.654886,0,19.99593
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,7.577442,7.577442,0,-1,0,7.577442,80.38973,0,0,0,6.091486,7.976255,7.577442,0,0,16.29077,14.93729,0,1.884769,-1.884769,21.55858,55.2783,0.1776612,8.335186,4.873188,0,21.02877
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,8.733348,8.36,0,-1,0,8.36,78.60275,0,0.3733476,1.246682,6.571189,8.8,8.36,0,0,18.38495,13.05252,0,2.228811,-2.228811,19.20921,49.25428,0.1776612,9.606683,5.256951,0,19.62371
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.41096,6.41096,0,-1,0,6.41096,74.12894,0,0,0,4.752377,6.748379,6.41096,0,0,20.86141,10.82371,0,1.996002,-1.996002,17.10524,43.85949,0.1776612,7.052056,3.801901,0,15.57609
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.696521,2.696521,0,-1,0,2.696521,70.51549,0,0,0,1.901465,2.838443,2.696521,0,0,23.07919,8.827706,0,0.9369782,-0.9369782,16.11757,41.32703,0.1776612,2.966173,1.521172,0,10.72917
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.209311,6.209311,0,-1,0,6.209311,34.48992,8.881784E-16,0,0,2.141586,6.536116,6.209311,0,0,24.12028,7.890728,0,4.39453,-4.39453,11.48533,29.44951,0.1776612,6.830242,1.713269,0,10.03231
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,29.00309,3.496199,1.478155,0,1.478155,12.88763,33.04515,0.1776123,0,1.182524,0,4.974353
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.409181,4.848813,0,-1,0,4.848813,5.722556,0,2.560368,3.512167,0.277476,5.104014,4.848813,0,0,27.52493,4.826538,0,4.826538,-4.826538,7.800015,20,0.1776123,8.150099,0.2219808,0,5.104014
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,8.678761,0,0,-1,0,0,0,0,8.678761,9.546637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,9.546637,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.389619,0,0,-1,0,0,0,0,2.389619,2.628581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,2.628581,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.171934,0,0,-1,0,0,0,0,2.171934,2.389127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,2.389127,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.918232,0,0,-1,0,0,0,0,3.918232,4.310055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,4.310055,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.134476,0,0,-1,0,0,0,0,3.134476,3.447924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,3.447924,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.499736,0,0,-1,0,0,0,0,1.499736,1.64971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,1.64971,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.049548,0,0,-1,0,0,0,0,1.049548,1.154503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,1.154503,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.044465,0,0,-1,0,0,0,0,1.044465,1.148911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,1.148911,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776123,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.367026,1.367026,10.16703,0,2.908257,1.367026,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777107,1.503728,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1777313,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.843678,3.843678,11.43678,0,3.229505,3.843678,63.02112,-8.881784E-16,0,0,2.422329,0,0,7.593101,7.213446,15.97788,15.21889,9.635775,0,9.635775,32.98343,84.57274,0.1778533,4.228045,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.342101,23.89109,4.637478,0,4.637478,37.38293,95.85348,0.1777008,0,3.709983,0,28.52857
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.648747,5.648747,0,-1,0,5.648747,101.4902,0,8.881784E-16,0,5.732927,5.946049,5.648747,0,0,1.704622,28.06482,0,0.2131226,-0.2131226,37.15828,95.27745,0.1777008,6.213622,4.586341,0,33.79774
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.976898,2.976898,0,-1,0,2.976898,278.756,3.223282,0,0,8.298285,3.133577,2.976898,0,0,1.941425,27.8517,1.941425,0,1.941425,39.00008,100,0.177637,3.274588,6.638628,0,36.14998
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.188148,8.36,0,-1,0,8.36,120.5159,1.275133,0.8281486,1.746964,10.07513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.177637,10.10696,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,13.20104,8.36,0,-1,0,8.36,99.40475,0,4.841042,6.161146,8.310237,8.8,8.36,0,0,0,29.59898,0,0.4897631,-0.4897631,38.48382,98.67627,0.177637,14.52115,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,17.39989,8.36,0,-1,0,8.36,118.7221,0.5809873,9.039888,10.77988,9.925168,8.8,8.36,0,0,0.5441812,29.10921,0.5441812,0,0.5441812,39.00008,100,0.1776192,19.13988,7.940135,0,39.03438
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.693794,4.693794,0,-1,0,4.693794,159.5091,2.546191,0,0,7.487026,4.940835,4.693794,0,0,0,29.59898,0,0,0,39.00008,100,0.1776192,5.163173,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.174904,8.36,0,-1,0,8.36,66.27667,0,0.8149037,1.732394,5.54073,8.8,8.36,0,0,0,29.59898,0,3.25927,-3.25927,35.56451,91.19086,0.1776192,10.09239,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4493124,0.4493124,0,-1,0,0.4493124,662.3793,0,0,0,2.976152,0.4729604,0.4493124,0,0,3.621411,26.33971,2.503192,0,2.503192,37.93924,97.27991,0.177537,0.4942437,2.380922,0,29.31586
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.456565,7.456565,0,-1,0,7.456565,23.25963,0,8.881784E-16,0,1.73437,7.849016,7.456565,0,0,1.118219,28.59258,0,6.114646,-6.114646,31.49384,80.75327,0.177537,8.202222,1.387496,0,30.32695
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,9.746253,8.36,0,-1,0,8.36,4.208675,0,1.386253,2.360879,0.3518452,8.8,8.36,0,0,7.912271,22.47793,0,8.448154,-8.448154,22.5887,57.91963,0.177537,10.72088,0.2814762,0,22.82978
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.239661,3.239661,0,-1,0,3.239661,0,0,4.440892E-16,0,0,3.41017,3.239661,0,0,17.29911,14.02978,0,3.41017,-3.41017,18.99407,48.70264,0.177537,3.563627,0,0,14.02978
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08819,10.61961,0,0,0,18.99407,48.70264,0.177537,0,0,0,10.61961
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.307469,1.307469,0,-1,0,1.307469,0,0,0,0,0,1.376284,1.307469,0,0,21.08819,10.61961,0,1.376284,-1.376284,17.54334,44.98283,0.177537,1.438216,0,0,10.61961
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.7667459,0.7667459,0,-1,0,0.7667459,0,0,1.110223E-16,0,0,0.807101,0.7667459,0,0,22.61739,9.243326,0,0.807101,-0.807101,16.69258,42.8014,0.177537,0.8434204,0,0,9.243326
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.076869,1.076869,0,-1,0,1.076869,0,0,2.220446E-16,0,0,1.133546,1.076869,0,0,23.51417,8.436226,0,1.133546,-1.133546,15.49771,39.73765,0.177537,1.184556,0,0,8.436226
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.591139,2.591139,0,-1,0,2.591139,0,0,4.440892E-16,0,0,2.727515,2.591139,0,0,24.77366,7.302679,0,2.727515,-2.727515,12.62266,32.36574,0.177537,2.850253,0,0,7.302679
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.883471,2.883471,0,-1,0,2.883471,0,0,0,0,0,3.035232,2.883471,0,0,27.80424,4.575164,0,3.035232,-3.035232,9.423246,24.16212,0.177537,3.171818,0,0,4.575164
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.547381,1.462935,0,-1,0,1.462935,0,0,0.08444595,0.2391841,0,1.539932,1.462935,0,0,31.17672,1.539932,0,1.539932,-1.539932,7.800015,20,0.177537,1.70212,0,0,1.539932
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.319658,0,0,-1,0,0,0,0,2.319658,2.551624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177537,2.551624,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9420339,0,0,-1,0,0,0,0,0.9420339,1.036237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177537,1.036237,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.902784,3.902784,12,0,3.372,3.902784,0,0,0,0,0,0,0,8.097216,7.692355,32.88775,0,7.692355,0,7.692355,15.09762,38.71178,0.177705,4.293063,0,12,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.70915,2.70915,11.50915,0,3.247815,2.70915,7.652901,0,0,0,0.2073285,0,0,8.8,8.36,25.1954,6.92312,8.567328,0,8.567328,23.22531,59.55195,0.1778651,2.980065,0.1658628,12,7.130448
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.468644,3.468644,11.43559,0,3.229203,3.468644,22.7547,0,0,0,0.7892795,0,0,7.966943,7.568596,16.62807,14.63371,8.357875,0,8.357875,31.15428,79.88261,0.1780279,3.815508,0.6314235,12,15.42299
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,21.02472,20.36,12,0,3.372,20.36,9.364828,0,0.6647146,2.767186,1.906679,8.8,8.36,0,0,8.270195,22.1558,0,6.893321,-6.893321,23.88808,61.25137,0.1780279,23.12719,1.525343,12,24.06248
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,13.42301,8.36,0,-1,0,8.36,46.19237,0,5.063006,6.405307,3.861682,8.8,8.36,0,0,15.92944,15.26248,0,4.938318,-4.938318,18.68264,47.90411,0.1780279,14.76531,3.089345,0,19.12416
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,15.50509,8.36,0,-1,0,8.36,56.77201,0,7.145093,8.695603,4.74614,8.8,8.36,0,0,21.41646,10.32416,0,4.05386,-4.05386,14.4095,36.94735,0.1780279,17.0556,3.796912,0,15.0703
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.865485,4.865485,0,-1,0,4.865485,79.10504,8.881784E-16,0,0,3.848844,5.121563,4.865485,0,0,25.92075,6.270304,0,1.272719,-1.272719,13.06793,33.50745,0.1780279,5.352033,3.079075,0,10.11915
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.18574,8.36,0,-1,0,8.36,95.8034,0,4.825742,8.234869,8.009164,8.8,8.36,0,0,27.33488,4.997585,0,0.790836,-0.790836,12.23432,31.36999,0.1780279,14.50432,6.407331,0,13.00675
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.431344,4.431344,0,-1,0,4.431344,149.9631,0,0,0,6.64538,4.664572,4.431344,0,0,28.21359,4.206749,1.980807,0,1.980807,14.11348,36.18833,0.177963,4.874478,5.316304,0,10.85213
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.04601,8.36,0,-1,0,8.36,87.74061,0,6.686008,9.466935,7.335115,8.8,8.36,0,0,26.23278,5.989476,0,1.464885,-1.464885,12.56935,32.22905,0.177963,16.55061,5.868092,0,13.32459
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.29266,7.105422,0,-1,0,7.105422,41.58516,0,2.187237,5.362152,2.954801,7.479392,7.105422,0,0,27.86043,4.52459,0,4.52459,-4.52459,7.800015,20,0.177963,10.22193,2.363841,0,7.479392
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.149444,2.274561,0,-1,0,2.274561,105.2632,0,5.874882,8.509476,2.394275,2.394275,2.274561,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,8.964388,1.91542,0,2.394275
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.0055,1.409091,0,-1,0,1.409091,105.2632,0,11.5964,14.02423,1.483254,1.483254,1.409091,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,14.30604,1.186603,0,1.483254
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,12.28034,0.3509749,0,-1,0,0.3509749,105.2632,0,11.92937,13.43818,0.3694473,0.3694473,0.3509749,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,13.50838,0.2955578,0,0.3694473
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,25.52811,0,0,-1,0,0,0,0,25.52811,28.08092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,28.08092,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,21.25675,0,0,-1,0,0,0,0,21.25675,23.38243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,23.38243,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,17.9646,0,0,-1,0,0,0,0,17.9646,19.76106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,19.76106,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.112441,0,0,-1,0,0,0,0,1.112441,1.223686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,1.223686,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.305602,0,0,-1,0,0,0,0,5.305602,5.836162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,5.836162,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.47548,0,0,-1,0,0,0,0,1.47548,1.623028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,1.623028,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.846878,0,0,-1,0,0,0,0,1.846878,2.031565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,2.031565,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.999302,0,0,-1,0,0,0,0,1.999302,2.199232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,2.199232,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3501845,0,0,-1,0,0,0,0,0.3501845,0.385203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177963,0.385203,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.367131,1.367131,10.16713,0,2.908284,1.367131,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1780598,1.503844,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.982638,1.982638,10.78264,0,3.064008,1.982638,12.27267,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1781799,2.180902,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01177669,0.01177669,8.811777,0,2.56538,0.01177669,16838.92,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1781417,0.01295436,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,7.765538,7.765538,9.546861,0,2.751356,7.765538,47.72736,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1782383,8.542092,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3563176,0.3563176,0,-1,0,0.3563176,2078.443,6.847968,0,0,7.405859,0.3750712,0.3563176,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1782324,0.3919494,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,10.62006,8.36,0,-1,0,8.36,106.2959,0.08633962,2.260063,3.322069,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782324,11.68207,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.950593,5.950593,0,-1,0,5.950593,151.6999,2.76326,0,0,9.027041,6.263782,5.950593,0,0,0,29.59898,0,0,0,39.00008,100,0.1782324,6.545652,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782324,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.249641,8.249641,0,-1,0,8.249641,99.69543,0,0,0.7146055,8.224516,8.683833,8.249641,0,0,0,29.59898,0,0.4593171,-0.4593171,38.51591,98.75856,0.1782324,9.074605,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,21.30898,8.36,0,-1,0,8.36,77.05171,0,12.94898,15.07988,6.441524,8.8,8.36,0,0,0.5103524,29.13966,0,2.358477,-2.358477,36.02986,92.38408,0.1782324,23.43988,5.153219,0,35.58118
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.9545,1.9545,0,-1,0,1.9545,311.9653,0.9091105,0,0,6.09736,2.057368,1.9545,0,0,3.130882,26.78119,3.130882,0,3.130882,39.00008,100,0.1781305,2.14995,4.877888,0,32.87854
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.256785,3.256785,0,-1,0,3.256785,91.09552,0,0,0,2.966785,3.428195,3.256785,0,0,0,29.59898,0,0.4614095,-0.4614095,38.51371,98.75291,0.1781305,3.582463,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,15.60785,8.36,0,-1,0,8.36,26.49856,0,7.247852,8.808638,2.21528,8.8,8.36,0,0,0.5126773,29.13757,0,6.58472,-6.58472,31.57281,80.95575,0.1781305,17.16864,1.772224,0,31.35285
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.744242,5.744242,0,-1,0,5.744242,6.23023,0,8.881784E-16,0,0.3578795,6.046571,5.744242,0,0,7.829033,22.55285,0,5.688692,-5.688692,25.5764,65.58038,0.1781305,6.318666,0.2863036,0,22.91073
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.1498,16.86416,0,0,0,25.5764,65.58038,0.1781305,0,0,0,16.86416
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,16.38848,8.36,0,-1,0,8.36,0,0,8.028479,9.667327,0,8.8,8.36,0,0,14.1498,16.86416,0,8.8,-8.8,16.30038,41.79577,0.1781305,18.02733,0,0,16.86416
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,14.9625,7.660949,0,-1,0,7.660949,0,0,7.301548,8.797798,0,8.064157,7.660949,0,0,23.92758,8.064157,0,8.064157,-8.064157,7.800015,20,0.1781305,16.45875,0,0,8.064157
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.674005,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.674005,1.841406,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,1.841406,0,0,8.426001E-16
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1781305,0,0,0,8.426001E-16
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.726753,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.726753,4.099428,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,4.099428,0,0,8.426001E-16
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7278866,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7278866,0.8006752,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,0.8006752,0,0,8.426001E-16
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.864368,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.864368,3.150805,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,3.150805,0,0,8.426001E-16
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.101721,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.101721,2.311893,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,2.311893,0,0,8.426001E-16
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.393342,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.393342,2.632677,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781305,2.632677,0,0,8.426001E-16
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.047036,2.047036,10.84704,0,3.0803,2.047036,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1782611,2.25174,0,12,8.426001E-16
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.33146,4.33146,12,0,3.372,4.33146,6.278646,0,0,0,0.271957,0,0,7.66854,7.285113,24.52775,7.524,7.55707,0,7.55707,22.90027,58.71853,0.1784216,4.764606,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.03697,13.03697,12,0,3.372,13.03697,12.18234,0,0,0,1.588208,1.091551,1.036973,0,0,16.97068,14.32536,0.4966572,0,0.4966572,23.37144,59.92666,0.1784296,14.34067,1.270566,12,15.91357
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,9.619056,9.619056,12,0,3.372,9.619056,34.97053,0,0,0,3.363835,0,0,2.380944,2.261897,16.47403,14.77235,5.625731,0,5.625731,28.70848,73.61134,0.1785322,10.58096,2.691068,12,18.13619
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.987945,4.987945,0,-1,0,4.987945,116.4883,0,0,0,5.81037,5.250468,4.987945,0,0,10.8483,19.83551,0.5599016,0,0.5599016,29.23965,74.97331,0.178514,5.486739,4.648296,0,25.64588
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.096035,1.096035,0,-1,0,1.096035,824.7313,0,0,0,9.03934,1.153721,1.096035,0,0,10.28839,20.33942,7.88562,0,7.88562,36.72061,94.15521,0.1782583,1.205638,7.231472,0,29.37877
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,18.24165,8.36,0,-1,0,8.36,111.3621,0,9.881652,11.70582,9.309874,8.8,8.36,0,0,2.402774,27.43648,0.5098737,0,0.5098737,37.20432,95.39549,0.1782418,20.06582,7.447899,0,36.74636
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.939373,1.939373,0,-1,0,1.939373,480.9893,5.393831,0,0,9.328176,2.041445,1.939373,0,0,1.8929,27.89537,1.8929,0,1.8929,39.00008,100,0.1781806,2.13331,7.462541,0,37.22355
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.189294,5.189294,0,-1,0,5.189294,178.1758,3.783649,0,0,9.246063,5.462415,5.189294,0,0,0,29.59898,0,0,0,39.00008,100,0.1781806,5.708223,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,12.69646,8.36,0,-1,0,8.36,78.47963,0,4.336463,5.606109,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1781806,13.96611,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1781002,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781002,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,14.98277,8.36,0,-1,0,8.36,15.84789,0,6.622767,8.121044,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1781002,16.48104,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.682533,4.682533,0,-1,0,4.682533,7.408017,0,0,0,0.3468828,4.928982,4.682533,0,0,8.305685,22.12386,0,4.582099,-4.582099,26.29066,67.4118,0.1781002,5.150786,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,21.4586,8.36,0,-1,0,8.36,0,0,13.0986,15.24446,0,8.8,8.36,0,0,13.39691,17.54176,0,8.8,-8.8,17.01464,43.6272,0.1781002,23.60446,0,0,17.54176
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,15.36162,8.304674,0,-1,0,8.304674,0,0,7.056949,8.593111,0,8.741762,8.304674,0,0,23.17468,8.741762,0,8.741762,-8.741762,7.800015,20,0.1781002,16.89779,0,0,8.741762
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,8.505609,0,0,-1,0,0,0,0,8.505609,9.35617,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1781002,9.35617,0,0,8.426001E-16
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.554385,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.554385,2.809824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,2.809824,0,0,8.426001E-16
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.020504,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.020504,4.422554,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,4.422554,0,0,8.426001E-16
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.336677,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.336677,2.570344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,2.570344,0,0,8.426001E-16
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3507266,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3507266,0.3857993,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,0.3857993,0,0,8.426001E-16
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.415671,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415671,1.557238,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,1.557238,0,0,8.426001E-16
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.611011,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.611011,3.972112,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,3.972112,0,0,8.426001E-16
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.6621324,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6621324,0.7283457,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1781002,0.7283457,0,0,8.426001E-16
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1781002,0,0,0,8.426001E-16
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.688516,1.688516,10.48852,0,2.989595,1.688516,13.50834,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,8.426001E-16,8.588091,0,8.588091,15.94739,40.89067,0.1782044,1.857368,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,7.811528,7.811528,12,0,3.372,7.811528,28.40865,0,0,0,2.21915,0,0,4.188472,3.979048,24.29966,7.729281,6.198198,0,6.198198,21.82752,55.96789,0.1783249,8.592681,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,18.5708,18.5708,12,0,3.372,18.5708,24.99014,0,0,0.06787986,4.64087,6.916631,6.5708,0,0,18.10147,13.30766,0,2.275762,-2.275762,19.42866,49.81697,0.1783249,20.42788,3.712696,12,17.94853
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,20.63009,11.0319,7.09023,0,7.09023,26.15504,67.06407,0.1780964,0,5.672184,0,18.12213
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.171937,7.171937,0,-1,0,7.171937,105.4462,0,0,0,7.562533,7.549408,7.171937,0,0,13.53986,17.41311,0.01312562,0,0.01312562,26.16749,67.096,0.1780959,7.889131,6.050027,0,24.97564
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,12.63517,8.36,0,-1,0,8.36,123.9521,0,4.275174,5.538692,10.3624,8.8,8.36,0,0,13.52673,17.42492,1.562399,0,1.562399,27.64971,70.89656,0.1780457,13.89869,8.28992,0,27.78732
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,0,0,0,9.667651,0,0,0,0,11.96433,18.83108,9.667651,0,9.667651,36.82125,94.41328,0.1777352,0,7.734121,0,28.49873
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,4.409003,0,0,6.705685,0,0,0,0,2.296683,27.53196,2.296683,0,2.296683,39.00008,100,0.1776616,0,5.364548,0,34.23765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1776616,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.258252,7.258252,0,-1,0,7.258252,68.95584,0,0,0,5.004989,7.640265,7.258252,0,0,0,29.59898,0,2.635277,-2.635277,36.22225,92.87739,0.1776616,7.984077,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.869174,6.869174,0,-1,0,6.869174,64.19852,0,8.881784E-16,0,4.409908,7.230709,6.869174,0,0,2.928085,26.9637,0,2.820801,-2.820801,33.24887,85.25333,0.1776616,7.556091,3.527926,0,31.37361
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,9.643934,8.36,0,-1,0,8.36,28.94888,0,1.283934,2.248327,2.420127,8.8,8.36,0,0,6.062309,24.1429,0,6.379873,-6.379873,26.52389,68.00983,0.1776616,10.60833,1.936101,0,26.56303
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,13.15106,17.76303,0.3756094,0,0.3756094,26.88022,68.92352,0.1776496,0,0.3004875,0,18.13864
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.159883,8.159883,0,-1,0,8.159883,0,0,0,0.6158713,0,8.589351,8.159883,0,0,12.77545,18.10108,0,8.589351,-8.589351,17.82625,45.70825,0.1776496,8.975871,0,0,18.10108
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,17.33084,8.36,0,-1,0,8.36,0,0,8.970839,10.70392,0,8.8,8.36,0,0,22.31917,9.511724,0,8.8,-8.8,8.55024,21.92365,0.1776496,19.06392,0,0,9.511724
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.175911,0.6761384,0,-1,0,0.6761384,0,0,7.499772,8.317364,0,0.7117246,0.6761384,0,0,32.09695,0.7117246,0,0.7117246,-0.7117246,7.800015,20,0.1776496,8.993502,0,0,0.7117246
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.259837,0,0,-1,0,0,0,0,2.259837,2.485821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,2.485821,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.607605,0,0,-1,0,0,0,0,2.607605,2.868366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,2.868366,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.152842,0,0,-1,0,0,0,0,1.152842,1.268126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,1.268126,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.059538,0,0,-1,0,0,0,0,1.059538,1.165492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,1.165492,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.450966,0,0,-1,0,0,0,0,3.450966,3.796063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,3.796063,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.402759,0,0,-1,0,0,0,0,1.402759,1.543035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,1.543035,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.478667,0,0,-1,0,0,0,0,3.478667,3.826534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1776496,3.826534,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.7883806,0.7883806,9.588381,0,2.76186,0.7883806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777156,0.8672186,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.628486,4.628486,12,0,3.372,4.628486,5.33574,0,0,0,0.246964,0,0,7.371514,7.002938,24.52775,7.524,7.249902,0,7.249902,22.60887,57.97134,0.1778684,5.091335,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.157531,7.157531,12,0,3.372,7.157531,24.80764,0,0,0,1.775614,0,0,4.842469,4.600346,17.27785,14.04891,6.37596,0,6.37596,28.65763,73.48097,0.1779943,7.873284,1.420491,12,15.82453
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.732479,3.732479,11.78975,0,3.318806,3.732479,54.16784,0,0,0,2.021803,0,0,8.057268,7.654404,10.90189,19.78728,9.676208,0,9.676208,37.83729,97.0185,0.1781285,4.105727,1.617443,12,21.80908
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,8.503488,8.36,0,-1,0,8.36,39.7083,0,0.1434872,0.9938359,3.319614,8.8,8.36,0,0,1.225684,28.49586,0,5.480386,-5.480386,32.06046,82.20614,0.1781285,9.353836,2.655691,0,31.81548
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.437395,0.437395,0,-1,0,0.437395,977.0355,0,0,0,4.273504,0.4604158,0.437395,0,0,7.315002,23.01548,3.813089,0,3.813089,35.67787,91.48154,0.1780068,0.4811345,3.418803,0,27.28898
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,16.65785,8.36,0,-1,0,8.36,48.82879,0,8.297853,9.963638,4.082087,8.8,8.36,0,0,3.501913,26.44726,0,4.717913,-4.717913,30.70475,78.72998,0.1780068,18.32364,3.265669,0,30.52934
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.718389,5.718389,0,-1,0,5.718389,139.8351,0,0,0,7.996313,6.019357,5.718389,0,0,8.74404,21.72934,1.976956,0,1.976956,32.58026,83.53896,0.1779438,6.290228,6.39705,0,29.72566
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,9.514502,8.36,0,-1,0,8.36,66.97848,0,1.154502,2.105952,5.599401,8.8,8.36,0,0,6.767084,23.5086,0,3.200599,-3.200599,29.20653,74.88839,0.1779438,10.46595,4.47952,0,29.108
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,12.56965,8.36,0,-1,0,8.36,67.19932,0,4.209654,5.466619,5.617863,8.8,8.36,0,0,10.32331,20.308,0,3.182137,-3.182137,25.85226,66.28773,0.1779438,13.82662,4.49429,0,25.92587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,13.85901,17.12587,4.660094,0,4.660094,30.27322,77.62348,0.1777955,0,3.728076,0,21.78596
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.441356,7.441356,0,-1,0,7.441356,41.67509,0,0,0,3.101192,7.833006,7.441356,0,0,9.198918,21.31995,0,4.731814,-4.731814,25.28545,64.83435,0.1777955,8.185492,2.480954,0,24.42114
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,14.45649,16.58814,1.086474,0,1.086474,26.31617,67.47722,0.1777609,0,0.8691791,0,17.67461
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,15.35333,8.36,0,-1,0,8.36,1.429196,0,6.993335,8.528668,0.1194808,8.8,8.36,0,0,13.37002,17.56596,0,8.680519,-8.680519,17.1661,44.01554,0.1777609,16.88867,0.09558464,0,17.68544
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.652478,5.652478,0,-1,0,5.652478,0,0,8.881784E-16,0,0,5.949977,5.652478,0,0,23.01504,8.885445,0,5.949977,-5.949977,10.89427,27.93397,0.1777609,6.217726,0,0,8.885445
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.166461,2.788694,0,-1,0,2.788694,0,0,2.377766,2.894413,0,2.935467,2.788694,0,0,29.62612,2.935467,0,2.935467,-2.935467,7.800015,20,0.1777609,5.683106,0,0,2.935467
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.591422,0,0,-1,0,0,0,0,5.591422,6.150564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,6.150564,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.403771,0,0,-1,0,0,0,0,3.403771,3.744148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,3.744148,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.233866,0,0,-1,0,0,0,0,1.233866,1.357253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,1.357253,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6546727,0,0,-1,0,0,0,0,0.6546727,0.72014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,0.72014,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.530863,0,0,-1,0,0,0,0,2.530863,2.78395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,2.78395,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.305618,0,0,-1,0,0,0,0,2.305618,2.536179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777609,2.536179,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.293396,1.293396,10.0934,0,2.889629,1.293396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1778516,1.422735,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.761887,1.761887,10.56189,0,3.008157,1.761887,6.941189,0,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1779617,1.938075,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.778034,6.778034,12,0,3.372,6.778034,29.9807,0,0,0,2.032102,0,0,5.221966,4.960868,16.04546,15.15807,6.99297,0,6.99297,30.41213,77.97968,0.1780982,7.455837,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.722004,5.722004,10.87816,0,3.088175,5.722004,63.35113,0,0,0,3.624954,0,0,5.156157,4.898349,9.052487,21.45174,8.523303,0,8.523303,38.49805,98.71275,0.1782221,6.294204,2.899963,12,25.07669
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.798334,5.798334,0,-1,0,5.798334,92.43122,0,8.881784E-16,0,5.359471,6.10351,5.798334,0,0,0.5291846,29.12271,0,0.7440385,-0.7440385,37.71376,96.70177,0.1782221,6.378168,4.287577,0,34.48218
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.37145,4.37145,0,-1,0,4.37145,191.324,2.406212,0,0,8.363632,4.601527,4.37145,0,0,1.355894,28.37867,1.355894,0,1.355894,39.00008,100,0.1781791,4.808595,6.690906,0,36.74231
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,15.75212,8.36,0,-1,0,8.36,104.1355,0,7.392122,8.967335,8.705726,8.8,8.36,0,0,0,29.59898,0,0.09427398,-0.09427398,38.9007,99.74519,0.1781791,17.32734,6.964581,0,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,8.662447,0,0,8.767196,0,0,0,0,0.1047489,29.5047,0.1047489,0,0.1047489,39.00008,100,0.1781758,0,7.013757,0,38.2719
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781758,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.006887,6.006887,0,-1,0,6.006887,125.1015,1.19167,0,0,7.514709,6.32304,6.006887,0,0,0,29.59898,0,0,0,39.00008,100,0.1781758,6.607576,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.352342,1.352342,0,-1,0,1.352342,394.9923,3.918128,0,0,5.341646,1.423518,1.352342,0,0,0,29.59898,0,0,0,39.00008,100,0.1781758,1.487576,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.178,8.36,0,-1,0,8.36,52.46042,0,4.818001,6.135801,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1781758,14.4958,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5524775,0.5524775,0,-1,0,0.5524775,448.3518,0,0,0,2.477043,0.5815552,0.5524775,0,0,4.904788,25.18467,1.895488,0,1.895488,36.14521,92.67983,0.1781158,0.6077252,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,17.43163,8.36,0,-1,0,8.36,4.594117,0,9.071631,10.81479,0.3840682,8.8,8.36,0,0,3.0093,26.89061,0,8.415932,-8.415932,27.27403,69.93328,0.1781158,19.1748,0.3072546,0,27.27468
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,13.87494,8.36,0,-1,0,8.36,0,0,5.514938,6.902432,0,8.8,8.36,0,0,12.36034,18.47468,0,8.8,-8.8,17.99802,46.14868,0.1781158,15.26243,0,0,18.47468
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4439548,0.4439548,0,-1,0,0.4439548,0,0,5.551115E-17,0,0,0.4673209,0.4439548,0,0,22.13811,9.674677,0,0.4673209,-0.4673209,17.50542,44.8856,0.1781158,0.4883503,0,0,9.674677
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.274795,7.274795,0,-1,0,7.274795,0,0,0,0,0,7.657679,7.274795,0,0,22.65736,9.207355,0,7.657679,-7.657679,9.433518,24.18846,0.1781158,8.002274,0,0,9.207355
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.73274,1.472193,0,-1,0,1.472193,0,0,0.260547,0.4338211,0,1.549677,1.472193,0,0,31.16589,1.549677,0,1.549677,-1.549677,7.800015,20,0.1781158,1.906014,0,0,1.549677
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.232802,0,0,-1,0,0,0,0,2.232802,2.456082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,2.456082,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.124658,0,0,-1,0,0,0,0,1.124658,1.237123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,1.237123,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.622477,0,0,-1,0,0,0,0,3.622477,3.984725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,3.984725,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.055091,0,0,-1,0,0,0,0,1.055091,1.1606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,1.1606,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4237063,0,0,-1,0,0,0,0,0.4237063,0.4660769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,0.4660769,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.722376,0,0,-1,0,0,0,0,2.722376,2.994613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,2.994613,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781158,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.41788,2.41788,11.21788,0,3.174124,2.41788,2.495459,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1782596,2.659667,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1377533,0.1377533,8.937754,0,2.597252,0.1377533,1616.638,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1782209,0.1515286,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.264208,8.264208,12,0,3.372,8.264208,43.95165,0,0,0,3.632256,0,0,3.735792,3.549002,13.88044,17.10658,7.181258,0,7.181258,32.64467,83.70412,0.1783519,9.090629,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,6.699186,23.56971,6.088879,0,6.088879,38.42109,98.51542,0.17816,0,4.871103,0,29.65859
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1769127,0.1769127,0,-1,0,0.1769127,4920.751,7.908904,0,0,8.705435,0.1862239,0.1769127,0,0,0.610307,29.0497,0.610307,0,0.610307,39.00008,100,0.1781408,0.194604,6.964348,0,37.75514
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,15.53354,8.36,0,-1,0,8.36,100.9358,0,7.173542,8.726896,8.438236,8.8,8.36,0,0,0,29.59898,0,0.3617638,-0.3617638,38.61874,99.02222,0.1781408,17.0869,6.750589,0,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,8.671596,0,0,9.073556,0,0,0,0,0.4019598,29.23722,0.4019598,0,0.4019598,39.00008,100,0.1781281,0,7.258845,0,38.31077
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781281,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.570218,4.570218,0,-1,0,4.570218,178.8396,3.362601,0,0,8.173357,4.810756,4.570218,0,0,0,29.59898,0,0,0,39.00008,100,0.1781281,5.02724,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,13.34116,8.36,0,-1,0,8.36,93.70789,0,4.981157,6.315273,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1781281,14.67527,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,8.659741,8.36,0,-1,0,8.36,62.71741,0,0.2997415,1.165716,5.243176,8.8,8.36,0,0,1.073356,28.63296,0,3.556824,-3.556824,34.23258,87.77567,0.1781281,9.525716,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.920059,4.920059,0,-1,0,4.920059,49.41031,0,0,0,2.431016,5.179009,4.920059,0,0,5.025383,25.07613,0,2.747993,-2.747993,31.33594,80.34841,0.1781281,5.412065,1.944813,0,27.50715
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,8.078709,22.32814,0.3818562,0,0.3818562,31.6982,81.27728,0.1781161,0,0.3054849,0,22.71
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.696853,22.67181,0,0,0,31.6982,81.27728,0.1781161,0,0,0,22.67181
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.022393,5.022393,0,-1,0,5.022393,0,0,8.881784E-16,0,0,5.28673,5.022393,0,0,7.696853,22.67181,0,5.28673,-5.28673,26.1255,66.98833,0.1781161,5.524632,0,0,22.67181
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.571,17.38508,0,0,0,26.1255,66.98833,0.1781161,0,0,0,17.38508
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.83844,1.83844,0,-1,0,1.83844,0,0,2.220446E-16,0,0,1.9352,1.83844,0,0,13.571,17.38508,0,1.9352,-1.9352,24.08562,61.75788,0.1781161,2.022284,0,0,17.38508
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72122,15.44988,0,0,0,24.08562,61.75788,0.1781161,0,0,0,15.44988
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.926653,3.926653,0,-1,0,3.926653,0,0,4.440892E-16,0,0,4.133318,3.926653,0,0,15.72122,15.44988,0,4.133318,-4.133318,19.72872,50.58636,0.1781161,4.319318,0,0,15.44988
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.697402,2.697402,0,-1,0,2.697402,0,0,4.440892E-16,0,0,2.83937,2.697402,0,0,20.3138,11.31656,0,2.83937,-2.83937,16.73576,42.91212,0.1781161,2.967142,0,0,11.31656
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46865,8.477193,0,0,0,16.73576,42.91212,0.1781161,0,0,0,8.477193
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.198434,3.198434,0,-1,0,3.198434,0,0,4.440892E-16,0,0,3.366773,3.198434,0,0,23.46865,8.477193,0,3.366773,-3.366773,13.18687,33.81242,0.1781161,3.518277,0,0,8.477193
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20951,5.11042,0,0,0,13.18687,33.81242,0.1781161,0,0,0,5.11042
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.488147,3.488147,0,0,0,3.488147,0,0,4.440892E-16,0,0,3.671734,3.488147,0,0,27.20951,5.11042,0,3.671734,-3.671734,9.316524,23.88848,0.1781161,3.836962,0,0,5.11042
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3239591,0.3239591,0,0,0,0.3239591,12.30428,0,5.551115E-17,0,0.03986083,0.3410096,0.3239591,0,0,31.28921,1.438686,0,0.3011487,-0.3011487,8.999085,23.07453,0.1781161,0.356355,0.03188866,0,1.478547
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.28262,10.28262,12,0,3.372,10.28262,24.6552,0,0,0,2.5352,0,0,1.717384,1.631515,31.62382,1.137537,4.166715,0,4.166715,12.95198,33.21013,0.1781899,11.31088,2.02816,12,3.672737
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.08137,12.08137,12,0,3.372,12.08137,44.81236,0,0,0,5.413947,0.08565348,0.08137081,0,0,27.45711,4.887581,5.328293,0,5.328293,18.00684,46.1713,0.1782734,13.28951,4.331157,12,10.30153
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.829283,3.829283,0,-1,0,3.829283,202.1358,0,0,0,7.740354,4.030824,3.829283,0,0,22.12881,9.683044,3.709529,0,3.709529,21.52601,55.19479,0.1781568,4.212212,6.192283,0,17.4234
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,12.97009,8.36,0,-1,0,8.36,121.1426,0,4.610092,5.907101,10.12752,8.8,8.36,0,0,18.41929,13.02162,1.327522,0,1.327522,22.78541,58.424,0.1781151,14.2671,8.102018,0,23.14914
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,12.70844,8.36,0,-1,0,8.36,127.2695,0,4.348438,5.619282,10.63973,8.8,8.36,0,0,17.09176,14.21639,1.839732,0,1.839732,24.53073,62.89918,0.1780574,13.97928,8.511786,0,24.85612
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.127851,6.127851,0,-1,0,6.127851,190.1945,0,0,0,11.65484,6.450369,6.127851,0,0,15.25203,15.87215,5.204469,0,5.204469,29.46812,75.55914,0.1778943,6.740636,9.323871,0,27.52699
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.716322,2.716322,0,-1,0,2.716322,405.1437,0,0,0,11.00501,2.859287,2.716322,0,0,10.04756,20.55617,8.145722,0,8.145722,37.19584,95.37374,0.1776396,2.987955,8.804007,0,31.56118
