Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,15.58876,8.36,0,-1,0,8.36,104.2286,0,7.228759,8.787635,8.713513,8.8,8.36,0,0,1.901841,27.88732,0,0.08648649,-0.08648649,37.10467,95.13998,0.1776396,17.14763,6.970811,0,36.60083
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,9.59561,8.36,0,-1,0,8.36,86.76655,0,1.235609,2.19517,7.253684,8.8,8.36,0,0,1.997937,27.80083,0,1.546317,-1.546317,35.47471,90.96061,0.1776396,10.55517,5.802947,0,35.05452
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,7.767443,7.767443,0,-1,0,7.767443,60.06793,0,1.776357E-15,0.1841875,4.665742,8.176256,7.767443,0,0,3.716066,26.25452,0,3.510514,-3.510514,31.7743,81.4724,0.1776396,8.544188,3.732594,0,30.92026
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.7820755,0.7820755,0,-1,0,0.7820755,321.4775,0,0,0,2.514197,0.8232374,0.7820755,0,0,7.616637,22.74401,1.69096,0,1.69096,33.37849,85.58569,0.1775868,0.860283,2.011358,0,25.2582
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,14.59783,8.36,0,-1,0,8.36,4.340678,0,6.237825,7.697608,0.3628807,8.8,8.36,0,0,5.925677,24.26587,0,8.437119,-8.437119,24.48498,62.78188,0.1775868,16.05761,0.2903046,0,24.62875
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.451719,2.451719,0,-1,0,2.451719,0,0,4.440892E-16,0,0,2.580757,2.451719,0,0,15.30025,15.82875,0,2.580757,-2.580757,21.76463,55.80662,0.1775868,2.696891,0,0,15.82875
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16776,13.24799,0,0,0,21.76463,55.80662,0.1775868,0,0,0,13.24799
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,15.31951,8.36,0,-1,0,8.36,0,0,6.959508,8.491459,0,8.8,8.36,0,0,18.16776,13.24799,0,8.8,-8.8,12.48861,32.02202,0.1775868,16.85146,0,0,13.24799
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.7229441,0.7229441,0,-1,0,0.7229441,0,0,0,0,0,0.7609938,0.7229441,0,0,27.94554,4.447992,0,0.7609938,-0.7609938,11.68645,29.96521,0.1775868,0.7952386,0,0,4.447992
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.79109,3.686999,0,0,0,11.68645,29.96521,0.1775868,0,0,0,3.686999
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.244199,2.244199,0,-1,0,2.244199,0,0,4.440892E-16,0,0,2.362315,2.244199,0,0,28.79109,3.686999,0,2.362315,-2.362315,9.196355,23.58035,0.1775868,2.468619,0,0,3.686999
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.41588,1.324684,0,0,0,9.196355,23.58035,0.1775868,0,0,0,1.324684
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.494506,1.25845,0,-1,0,1.25845,0,0,0.2360561,0.3855067,0,1.324684,1.25845,0,0,31.41588,1.324684,0,1.324684,-1.324684,7.800015,20,0.1775868,1.643956,0,0,1.324684
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.462357,0,0,-1,0,0,0,0,1.462357,1.608592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775868,1.608592,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.833317,0,0,-1,0,0,0,0,1.833317,2.016649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775868,2.016649,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.930089,2.930089,11.73009,0,3.303713,2.930089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1777569,3.223098,0,12,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,24.52775,7.524,8.402207,0,8.402207,23.70204,60.77435,0.1777809,0,0.03376612,12,7.566208
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,8.785858,8.785858,12,0,3.372,8.785858,28.54728,0,0,0,2.508123,0,0,3.214142,3.053435,16.12555,15.08599,5.561558,0,5.561558,28.9782,74.30293,0.1778832,9.664444,2.006499,12,17.59411
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.0102,8.0102,12,0,3.372,8.0102,54.83068,0,0,0,4.392046,0,0,3.989801,3.790311,10.56399,20.09139,8.182357,0,8.182357,36.74067,94.20664,0.1780299,8.811219,3.513637,12,24.48344
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.928782,6.928782,0,-1,0,6.928782,107.3989,0,0,0,7.441433,7.293455,6.928782,0,0,2.38163,27.45551,0.1479778,0,0.1479778,36.88105,94.5666,0.1780252,7.621661,5.953146,0,34.89694
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.922122,3.922122,0,-1,0,3.922122,228.4311,2.597145,0,0,8.959347,4.12855,3.922122,0,0,2.233652,27.58869,2.233652,0,2.233652,39.00008,100,0.1779558,4.314334,7.167477,0,36.54804
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.243999,3.243999,0,-1,0,3.243999,262.114,5.088242,0,0,8.502977,3.414736,3.243999,0,0,0,29.59898,0,0,0,39.00008,100,0.1779558,3.568399,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.684547,4.684547,0,-1,0,4.684547,233.0106,5.984388,0,0,10.91549,4.931102,4.684547,0,0,0,29.59898,0,0,0,39.00008,100,0.1779558,5.153001,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.429291,4.429291,0,-1,0,4.429291,227.5122,5.414764,0,0,10.07718,4.662411,4.429291,0,0,0,29.59898,0,0,0,39.00008,100,0.1779558,4.87222,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,8.985032,8.36,0,-1,0,8.36,113.6766,0.7033661,0.6250322,1.523535,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779558,9.883535,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.03676,8.36,0,-1,0,8.36,76.91739,0,2.676761,3.780437,6.430294,8.8,8.36,0,0,0,29.59898,0,2.369707,-2.369707,36.50219,93.59517,0.1779558,12.14044,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.332263,6.332263,0,-1,0,6.332263,70.99422,0,0,0,4.495541,6.66554,6.332263,0,0,2.633007,27.22927,0,2.169999,-2.169999,34.21481,87.7301,0.1779558,6.965489,3.596432,0,31.72481
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,12.97917,8.36,0,-1,0,8.36,28.85408,0,4.619175,5.917092,2.412201,8.8,8.36,0,0,5.044117,25.05927,0,6.387799,-6.387799,27.48148,70.46519,0.1779558,14.27709,1.929761,0,27.47147
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4524882,0.4524882,0,-1,0,0.4524882,88.00298,0,0,0,0.398203,0.4763033,0.4524882,0,0,12.14167,18.67147,0,0.07810029,-0.07810029,27.39915,70.2541,0.1779558,0.497737,0.3185624,0,19.06968
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,12.3807,8.36,0,-1,0,8.36,0,0,4.020704,5.258774,0,8.8,8.36,0,0,12.22845,18.59337,0,8.8,-8.8,18.12314,46.46949,0.1779558,13.61877,0,0,18.59337
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.348591,2.348591,0,-1,0,2.348591,0,0,4.440892E-16,0,0,2.472201,2.348591,0,0,22.00623,9.793373,0,2.472201,-2.472201,15.51721,39.78764,0.1779558,2.58345,0,0,9.793373
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.847641,2.847641,0,-1,0,2.847641,0,0,4.440892E-16,0,0,2.997516,2.847641,0,0,24.75312,7.321172,0,2.997516,-2.997516,12.35755,31.68596,0.1779558,3.132405,0,0,7.321172
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.412844,4.107473,0,-1,0,4.107473,0,0,0.3053706,0.7466549,0,4.323656,4.107473,0,0,28.08369,4.323656,0,4.323656,-4.323656,7.800015,20,0.1779558,4.854128,0,0,4.323656
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.290034,0,0,-1,0,0,0,0,3.290034,3.619037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,3.619037,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.016076,0,0,-1,0,0,0,0,5.016076,5.517684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,5.517684,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.213637,0,0,-1,0,0,0,0,5.213637,5.735002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,5.735002,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.406692,0,0,-1,0,0,0,0,2.406692,2.647361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,2.647361,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.075641,0,0,-1,0,0,0,0,4.075641,4.483205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779558,4.483205,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.763764,0.763764,9.563764,0,2.755632,0.763764,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1780181,0.8401405,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.929048,2.929048,11.72905,0,3.303449,2.929048,8.688215,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1781784,3.221953,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.701463,4.701463,12,0,3.372,4.701463,28.86524,0,0,0,1.357089,0,0,7.298537,6.93361,15.91327,15.27703,8.290699,0,8.290699,31.76867,81.45797,0.1783414,5.171609,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,9.897562,9.897562,12,0,3.372,9.897562,23.08373,0,0,0,2.284727,0,0,2.102438,1.997316,7.622573,22.73866,4.282043,0,4.282043,35.83097,91.87411,0.1784174,10.88732,1.827781,12,25.02339
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.750806,3.750806,0,-1,0,3.750806,76.05658,0,0,0,2.852735,3.948217,3.750806,0,0,3.34053,26.5925,0,1.095482,-1.095482,34.67624,88.91324,0.1784174,4.125887,2.282188,0,29.44524
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.891015,3.891015,0,-1,0,3.891015,94.39298,0,4.440892E-16,0,3.672845,4.095805,3.891015,0,0,4.557732,25.49702,0,0.42296,-0.42296,34.2304,87.77007,0.1784174,4.280116,2.938276,0,29.16986
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.753268,5.753268,0,-1,0,5.753268,119.322,0,0,0,6.864913,6.056071,5.753268,0,0,5.027688,25.07406,0.808841,0,0.808841,34.99773,89.73759,0.1783924,6.328595,5.49193,0,31.93897
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,4.201477,0,0,8.420324,0,0,0,0,4.218847,25.80202,4.218847,0,4.218847,39.00008,100,0.1782617,0,6.736259,0,34.22234
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.990247,3.990247,0,-1,0,3.990247,197.2291,3.669667,0,0,7.869927,4.20026,3.990247,0,0,0,29.59898,0,0,0,39.00008,100,0.1782617,4.389272,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.493942,4.493942,0,-1,0,4.493942,193.658,3.972415,0,0,8.702881,4.730466,4.493942,0,0,0,29.59898,0,0,0,39.00008,100,0.1782617,4.943336,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782617,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,10.89464,8.36,0,-1,0,8.36,40.97216,0,2.534643,3.624107,3.425272,8.8,8.36,0,0,0,29.59898,0,5.374727,-5.374727,33.33462,85.47321,0.1782617,11.98411,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.14166,2.14166,0,-1,0,2.14166,88.60422,0,0,0,1.897601,2.254379,2.14166,0,0,5.97192,24.22425,0,0.3567778,-0.3567778,32.95854,84.50891,0.1782617,2.355826,1.518081,0,26.12185
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,15.93723,8.36,0,-1,0,8.36,3.33459,0,7.577231,9.170954,0.2787717,8.8,8.36,0,0,6.368339,23.86747,0,8.521228,-8.521228,23.97638,61.47777,0.1782617,17.53095,0.2230174,0,24.14624
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83637,15.34624,0,0,0,23.97638,61.47777,0.1782617,0,0,0,15.34624
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83637,15.34624,0,0,0,23.97638,61.47777,0.1782617,0,0,0,15.34624
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,8.808752,8.36,0,-1,0,8.36,0,0,0.4487524,1.329628,0,8.8,8.36,0,0,15.83637,15.34624,0,8.8,-8.8,14.70036,37.69316,0.1782617,9.689628,0,0,15.34624
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.024005,1.024005,0,-1,0,1.024005,0,0,0,0,0,1.0779,1.024005,0,0,25.61415,6.546245,0,1.0779,-1.0779,13.56416,34.77982,0.1782617,1.126405,0,0,6.546245
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8313583,0.8313583,0,-1,0,0.8313583,0,0,1.110223E-16,0,0,0.875114,0.8313583,0,0,26.81182,5.468345,0,0.875114,-0.875114,12.64171,32.41457,0.1782617,0.9144941,0,0,5.468345
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5321845,0.5321845,0,-1,0,0.5321845,0,0,1.110223E-16,0,0,0.5601943,0.5321845,0,0,27.78416,4.593231,0,0.5601943,-0.5601943,12.05121,30.90047,0.1782617,0.585403,0,0,4.593231
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.322914,2.322914,0,-1,0,2.322914,0,0,4.440892E-16,0,0,2.445173,2.322914,0,0,28.4066,4.033037,0,2.445173,-2.445173,9.473771,24.29167,0.1782617,2.555205,0,0,4.033037
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.943712,1.508471,0,-1,0,1.508471,0,0,0.4352413,0.6296126,0,1.587864,1.508471,0,0,31.12346,1.587864,0,1.587864,-1.587864,7.800015,20,0.1782617,2.138083,0,0,1.587864
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.119339,0,0,-1,0,0,0,0,3.119339,3.431273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782617,3.431273,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.30837,0,0,-1,0,0,0,0,3.30837,3.639207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782617,3.639207,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782617,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.354745,3.354745,11.67482,0,3.28973,3.354745,1.775934,0,0,0,0.05957806,0,0,8.320076,7.904072,32.88775,0,7.96365,0,7.96365,15.355,39.37171,0.1784238,3.690219,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5053517,0.5053517,9.305351,0,2.690254,0.5053517,26.6771,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,24.9241,7.167285,8.494813,0,8.494813,23.41389,60.03548,0.1784683,0.5558869,0.1078505,12,7.302098
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,8.674658,8.674658,12,0,3.372,8.674658,5.713946,0,0,0,0.4956653,0,0,3.325342,3.159075,16.42929,14.81262,3.654741,0,3.654741,26.88108,68.9257,0.1785401,9.542124,0.3965322,12,15.30828
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,14.81512,8.36,0,-1,0,8.36,5.408429,0,6.455116,7.936628,0.4521447,8.8,8.36,0,0,12.77455,18.10188,0,8.347856,-8.347856,18.08167,46.36315,0.1785401,16.29663,0.3617157,0,18.55403
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,14.67126,8.36,0,-1,0,8.36,9.577357,0,6.31126,7.778386,0.800667,8.8,8.36,0,0,22.04994,9.754028,0,7.999333,-7.999333,9.649627,24.74258,0.1785401,16.13839,0.6405336,0,10.5547
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.220919,3.650158,0,-1,0,3.650158,57.19139,0,3.570761,5.87941,2.087576,3.842271,3.650158,0,0,30.93809,1.754695,0,1.754695,-1.754695,7.800015,20,0.1785401,7.94301,1.670061,0,3.842271
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.429274,2.262527,0,-1,0,2.262527,105.2632,0,5.166747,7.719696,2.381608,2.381608,2.262527,0,0,32.88775,0,0,0,0,7.800015,20,0.1785401,8.172201,1.905286,0,2.381608
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,14.28487,1.616225,0,-1,0,1.616225,105.2632,0,12.66864,15.39011,1.70129,1.70129,1.616225,0,0,32.88775,0,0,0,0,7.800015,20,0.1785401,15.71335,1.361032,0,1.70129
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.151839,0.7523314,0,-1,0,0.7523314,105.2632,0,6.399508,7.716557,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.1785401,7.867023,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.279952,1.196263,0,-1,0,1.196263,105.2632,0,5.083689,6.668694,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.1785401,6.907947,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.132938,0.2069972,0,-1,0,0.2069972,105.2632,0,4.925941,5.604833,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1785401,5.646232,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1785392,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.909091,0.4234093,0,-1,0,0.4234093,98.98808,0,6.485682,7.495125,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1785392,7.6,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,25.02798,0,0,-1,0,0,0,0,25.02798,27.53078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,27.53078,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.365077,0,0,-1,0,0,0,0,8.365077,9.201585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,9.201585,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,17.91039,0,0,-1,0,0,0,0,17.91039,19.70143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,19.70143,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.115195,0,0,-1,0,0,0,0,3.115195,3.426714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,3.426714,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.429194,0,0,-1,0,0,0,0,3.429194,3.772113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,3.772113,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.698826,0,0,-1,0,0,0,0,2.698826,2.968709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,2.968709,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.391158,0,0,-1,0,0,0,0,2.391158,2.630274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,2.630274,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.763299,0,0,-1,0,0,0,0,0.763299,0.8396289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,0.8396289,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.568316,0,0,-1,0,0,0,0,2.568316,2.825148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,2.825148,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.272384,0,0,-1,0,0,0,0,2.272384,2.499622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785392,2.499622,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.481503,5.481503,12,0,3.372,5.481503,0,0,0,0,0,0,0,6.518497,6.192572,32.88775,0,6.192572,0,6.192572,13.6748,35.06353,0.1786648,6.029654,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.949423,0.949423,9.749423,0,2.802604,0.949423,10.28377,0,0,0,0.09763645,0,0,8.8,8.36,26.69518,5.573315,8.457637,0,8.457637,21.69842,55.63687,0.1787315,1.044365,0.07810917,12,5.670951
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.092917,8.092917,12,0,3.372,8.092917,2.804981,0,0,0,0.2270048,0,0,3.907083,3.711729,18.23755,13.18519,3.938734,0,3.938734,25.43503,65.2179,0.17881,8.902208,0.1816039,12,13.41219
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,12.47031,12.47031,12,0,3.372,12.47031,13.67099,0,0,0,1.704814,0.4950582,0.4703053,0,0,14.29881,16.73005,1.209756,0,1.209756,26.58271,68.16066,0.1788284,13.71734,1.363851,12,18.43486
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.189584,5.189584,0,-1,0,5.189584,52.00916,0,0,0,2.699059,5.46272,5.189584,0,0,13.08906,17.81883,0,2.763661,-2.763661,23.66956,60.69104,0.1788284,5.708543,2.159248,0,20.51789
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.34937,8.36,0,-1,0,8.36,23.75089,0,1.989367,3.024304,1.985575,8.8,8.36,0,0,16.15979,15.05517,0,6.814425,-6.814425,16.48652,42.27304,0.1788284,11.3843,1.58846,0,17.04074
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.007469,8.007469,0,-1,0,8.007469,30.91359,0,0,0.5091861,2.475396,8.428914,8.007469,0,0,23.73137,8.240742,0,5.953518,-5.953518,10.21096,26.1819,0.1788284,8.808216,1.980317,0,10.71614
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5595924,0.5595924,0,-1,0,0.5595924,397.9693,0,0,0,2.227006,0.5890446,0.5595924,0,0,30.34639,2.287223,1.637961,0,1.637961,11.76487,30.16627,0.1787779,0.6155516,1.781605,0,4.514229
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.29161,5.29161,0,-1,0,5.29161,73.72192,0,0,1.506248,3.901076,5.570116,5.29161,0,0,28.70843,3.761388,0,1.669039,-1.669039,10.00554,25.65519,0.1787779,5.820771,3.120861,0,7.662465
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.09027,1.09027,0,-1,0,1.09027,97.83804,2.220446E-16,0,0,1.066699,1.147653,1.09027,0,0,30.56292,2.092349,0,0.0809539,-0.0809539,9.920212,25.43639,0.1787779,1.199297,0.8533589,0,3.159047
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.845038,1.845038,0,-1,0,1.845038,109.0201,0,0,0,2.011461,1.942145,1.845038,0,0,30.65287,2.011395,0.06931623,0,0.06931623,9.985971,25.605,0.1787758,2.029542,1.609169,0,4.022856
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.595526,4.641177,0,-1,0,4.641177,60.58097,0,1.95435,4.750771,2.81167,4.885449,4.641177,0,0,30.58355,2.073779,0,2.073779,-2.073779,7.800015,20,0.1787758,7.255079,2.249336,0,4.885449
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,9.742636,1.144208,0,-1,0,1.144208,105.2632,0,8.598428,10.48806,1.20443,1.20443,1.144208,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,10.7169,0.9635437,0,1.20443
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.378951,0.357342,0,-1,0,0.357342,105.2632,0,7.021609,8.045378,0.3761495,0.3761495,0.357342,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,8.116846,0.3009196,0,0.3761495
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.07707,0,0,-1,0,0,0,0,12.07707,13.28478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,13.28478,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,7.890329,0,0,-1,0,0,0,0,7.890329,8.679362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,8.679362,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,10.6253,0,0,-1,0,0,0,0,10.6253,11.68783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,11.68783,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.715289,0,0,-1,0,0,0,0,3.715289,4.086818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,4.086818,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2872207,0,0,-1,0,0,0,0,0.2872207,0.3159427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,0.3159427,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.097037,0,0,-1,0,0,0,0,3.097037,3.406741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,3.406741,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.764712,0,0,-1,0,0,0,0,1.764712,1.941183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,1.941183,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.426919,0,0,-1,0,0,0,0,3.426919,3.76961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,3.76961,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.676138,0,0,-1,0,0,0,0,2.676138,2.943752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,2.943752,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6071894,0,0,-1,0,0,0,0,0.6071894,0.6679084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787758,0.6679084,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.42385,1.42385,10.22385,0,2.922634,1.42385,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788681,1.566235,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.48697,2.48697,11.28697,0,3.191603,2.48697,9.762103,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.179004,2.735667,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,8.773559,8.773559,12,0,3.372,8.773559,25.09146,0,0,0,2.201414,0,0,3.226442,3.06512,15.92497,15.2665,5.266533,0,5.266533,28.8886,74.07317,0.1790988,9.650914,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,12.96439,12.96439,12,0,3.372,12.96439,32.97598,0,0,0,4.275136,1.015152,0.9643945,0,0,10.65844,20.00638,3.259984,0,3.259984,31.98129,82.00314,0.1791481,14.26083,3.420109,12,24.28152
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.201085,2.201085,0,-1,0,2.201085,292.6824,0,0,0,6.44219,2.316932,2.201085,0,0,7.398455,22.94037,4.125257,0,4.125257,35.89485,92.0379,0.1790213,2.421194,5.153752,0,29.38256
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,3.095563,0,0,6.36876,0,0,0,0,3.273197,26.6531,3.273197,0,3.273197,39.00008,100,0.1789208,0,5.095008,0,33.02186
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.802783,4.802783,0,-1,0,4.802783,143.815,1.851562,0,0,6.907122,5.055561,4.802783,0,0,0,29.59898,0,0,0,39.00008,100,0.1789208,5.283061,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,12.78165,8.36,0,-1,0,8.36,62.86453,0,4.421648,5.699812,5.255475,8.8,8.36,0,0,0,29.59898,0,3.544525,-3.544525,35.26382,90.41987,0.1789208,14.05981,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.083438,8.083438,0,-1,0,8.083438,59.01766,0,1.776357E-15,0.531782,4.770656,8.508883,8.083438,0,0,3.938361,26.05445,0,3.738226,-3.738226,31.32338,80.31621,0.1789208,8.891782,3.816525,0,30.82511
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.625109,2.625109,0,-1,0,2.625109,103.1934,0,0,0,2.708941,2.763273,2.625109,0,0,8.091946,22.31623,0,0.05433248,-0.05433248,31.26611,80.16936,0.1789208,2.88762,2.167152,0,25.02517
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,10.79066,8.36,0,-1,0,8.36,28.13078,0,2.430657,3.509723,2.351733,8.8,8.36,0,0,8.152315,22.26189,0,6.448267,-6.448267,24.46904,62.74101,0.1789208,11.86972,1.881387,0,24.61363
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,18.75438,8.36,0,-1,0,8.36,9.219455,0,10.39438,12.26982,0.7707464,8.8,8.36,0,0,15.31706,15.81363,0,8.029254,-8.029254,16.00547,41.03957,0.1789208,20.62982,0.6165972,0,16.58437
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,24.23845,7.784374,0.5227201,0,0.5227201,16.50136,42.3111,0.1789048,0,0.4181761,0,8.307095
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.693307,5.693307,0,-1,0,5.693307,5.770317,0,8.881784E-16,0,0.3285219,5.992955,5.693307,0,0,23.71573,8.254822,0,5.664433,-5.664433,10.53053,27.00129,0.1789048,6.262638,0.2628175,0,8.583344
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,15.45005,2.46087,0,-1,0,2.46087,0,0,12.98918,14.53419,0,2.590389,2.46087,0,0,30.00954,2.590389,0,2.590389,-2.590389,7.800015,20,0.1789048,16.99506,0,0,2.590389
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,19.36349,0,0,-1,0,0,0,0,19.36349,21.29984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,21.29984,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.14466,0,0,-1,0,0,0,0,11.14466,12.25913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,12.25913,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.934827,0,0,-1,0,0,0,0,1.934827,2.128309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,2.128309,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.114984,0,0,-1,0,0,0,0,4.114984,4.526482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,4.526482,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.883614,0,0,-1,0,0,0,0,2.883614,3.171975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,3.171975,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.946074,0,0,-1,0,0,0,0,2.946074,3.240682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,3.240682,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5964973,0,0,-1,0,0,0,0,0.5964973,0.656147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,0.656147,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4130692,0,0,-1,0,0,0,0,0.4130692,0.4543762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789048,0.4543762,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.318806,3.318806,12,0,3.372,3.318806,0,0,0,0,0,0,0,8.681194,8.247135,32.88775,0,8.247135,0,8.247135,15.62393,40.06129,0.17907,3.650686,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.950978,1.950978,10.75098,0,3.055997,1.950978,10.90419,0,0,0,0.2127383,0,0,8.8,8.36,24.64062,7.422421,8.572739,0,8.572739,23.75675,60.91462,0.17918,2.146075,0.1701906,12,7.635159
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.141096,9.141096,12,0,3.372,9.141096,22.73961,0,0,0,2.07865,0,0,2.858904,2.715958,16.06788,15.13789,4.794608,0,4.794608,28.30531,72.57758,0.1792654,10.05521,1.66292,12,17.21654
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.23329,9.23329,12,0,3.372,9.23329,41.02604,0,0,0,3.788053,0,0,2.766711,2.628375,11.27327,19.45303,6.416428,0,6.416428,34.39247,88.18565,0.1793744,10.15662,3.030442,12,23.24109
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.529598,7.529598,0,-1,0,7.529598,59.24809,0,0,0,4.461143,7.925893,7.529598,0,0,4.856844,25.22782,0,3.46475,-3.46475,30.7403,78.82114,0.1793744,8.282558,3.568915,0,29.68896
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,13.28134,8.36,0,-1,0,8.36,74.2787,0,4.921338,6.249471,6.2097,8.8,8.36,0,0,8.706567,21.76307,0,2.5903,-2.5903,28.00989,71.82008,0.1793744,14.60947,4.96776,0,27.97277
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.882413,6.882413,0,-1,0,6.882413,148.2264,0,0,0,10.20155,7.244646,6.882413,0,0,11.58468,19.17277,2.956907,0,2.956907,30.81506,79.0128,0.1792839,7.570655,8.161242,0,29.37432
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,1.135586,0,0,9.763357,0,0,0,0,8.627771,21.83398,8.627771,0,8.627771,39.00008,100,0.1790206,0,7.810685,0,31.59734
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790206,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.182864,5.182864,0,-1,0,5.182864,175.8286,3.657311,0,0,9.112958,5.455647,5.182864,0,0,0,29.59898,0,0,0,39.00008,100,0.1790206,5.701151,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790206,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.284313,5.284313,0,-1,0,5.284313,66.78602,0,8.881784E-16,0,3.529182,5.562435,5.284313,0,0,0,29.59898,0,2.033252,-2.033252,36.85684,94.50453,0.1790206,5.812744,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.487497,3.487497,0,-1,0,3.487497,68.45506,0,0,0,2.387368,3.671049,3.487497,0,0,2.25917,27.56573,0,1.283681,-1.283681,35.50372,91.035,0.1790206,3.836246,1.909895,0,29.95309
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.102531,8.36,0,-1,0,8.36,4.773166,0,0.7425319,1.652785,0.3990367,8.8,8.36,0,0,3.685482,26.28205,0,8.400963,-8.400963,26.64833,68.32892,0.1790206,10.01278,0.3192294,0,26.68108
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,17.34033,8.36,0,-1,0,8.36,0,0,8.980333,10.71437,0,8.8,8.36,0,0,13.01989,17.88108,0,8.8,-8.8,17.37232,44.54431,0.1790206,19.07437,0,0,17.88108
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.694701,5.694701,0,-1,0,5.694701,0,0,0,0,0,5.994422,5.694701,0,0,22.79766,9.081081,0,5.994422,-5.994422,11.05364,28.34261,0.1790206,6.264171,0,0,9.081081
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,12.58904,2.932326,0,-1,0,2.932326,0,0,9.65671,10.91561,0,3.086659,2.932326,0,0,29.45813,3.086659,0,3.086659,-3.086659,7.800015,20,0.1790206,13.84794,0,0,3.086659
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7193082,0,0,-1,0,0,0,0,0.7193082,0.791239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,0.791239,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.258569,0,0,-1,0,0,0,0,2.258569,2.484425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,2.484425,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.519264,0,0,-1,0,0,0,0,2.519264,2.77119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,2.77119,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.255586,0,0,-1,0,0,0,0,2.255586,2.481145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,2.481145,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.364209,0,0,-1,0,0,0,0,2.364209,2.60063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,2.60063,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.65449,0,0,-1,0,0,0,0,3.65449,4.019938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,4.019938,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790206,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.758004,1.758004,10.558,0,3.007175,1.758004,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791274,1.933804,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.131699,3.131699,11.42876,0,3.227475,3.131699,7.203671,0,0,0,0.2255973,0,0,8.297057,7.882205,24.52775,7.524,8.107801,0,8.107801,23.42274,60.0582,0.1792831,3.444869,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.974565,3.974565,11.77108,0,3.314084,3.974565,44.54716,0,0,0,1.770556,0,0,7.796518,7.406692,16.41995,14.82102,9.177248,0,9.177248,32.12905,82.382,0.1794221,4.372021,1.416444,12,16.59158
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.581455,6.581455,0,0,0,6.581455,35.74086,0,0,0,2.352268,6.927847,6.581455,0,0,7.242704,23.08054,0,4.575579,-4.575579,27.30596,70.01514,0.1794221,7.239601,1.881815,0,25.43281
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.977476,4.977476,0,-1,0,4.977476,81.43012,0,0,0,4.053164,5.239448,4.977476,0,0,12.32668,18.50496,0,1.186283,-1.186283,26.05551,66.80887,0.1794221,5.475223,3.242532,0,22.55813
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.077161,5.077161,0,-1,0,5.077161,92.08984,0,0,0,4.67555,5.34438,5.077161,0,0,13.64477,17.31868,0,0.6688302,-0.6688302,25.3505,65.00115,0.1794221,5.584877,3.74044,0,21.99423
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,16.51542,8.36,0,-1,0,8.36,47.15182,0,8.155416,9.806957,3.941893,8.8,8.36,0,0,14.38792,16.64985,0,4.858107,-4.858107,20.2296,51.87068,0.1794221,18.16696,3.153514,0,20.59175
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.14464,8.36,0,-1,0,8.36,94.46568,0,4.784636,6.0991,7.897331,8.8,8.36,0,0,19.78581,11.79174,0,0.9026694,-0.9026694,19.27811,49.43095,0.1794221,14.4591,6.317864,0,19.68908
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.802851,2.802851,0,-1,0,2.802851,325.0119,0,0,0,9.1096,2.95037,2.802851,0,0,20.78878,10.88908,6.15923,0,6.15923,25.12127,64.41338,0.179235,3.083137,7.28768,0,19.99867
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,14.50108,8.36,0,-1,0,8.36,78.67336,0,6.141076,7.591183,6.577093,8.8,8.36,0,0,14.62955,16.43238,0,2.222907,-2.222907,22.77812,58.40531,0.179235,15.95118,5.261674,0,23.00948
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,17.09945,14.20947,5.435847,0,5.435847,27.93501,71.6281,0.1790701,0,4.348678,0,19.64532
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,8.657256,8.36,0,-1,0,8.36,54.00816,0,0.297256,1.162982,4.515082,8.8,8.36,0,0,11.6636,19.10174,0,4.284918,-4.284918,23.41831,60.04684,0.1790701,9.522982,3.612066,0,23.61682
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,7.96269,7.96269,0,-1,0,7.96269,26.20529,0,8.881784E-16,0.3989592,2.086646,8.381779,7.96269,0,0,16.42462,14.81682,0,6.295133,-6.295133,16.78266,43.03238,0.1790701,8.758959,1.669317,0,16.90347
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.8783848,0.8783848,0,-1,0,0.8783848,47.81221,0,0,0,0.4199752,0.9246155,0.8783848,0,0,23.41921,8.521687,0,0.5046403,-0.5046403,16.25072,41.66844,0.1790701,0.9662232,0.3359801,0,8.941662
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,10.4664,7.616194,0,-1,0,7.616194,0,0,2.850205,3.896845,0,8.017046,7.616194,0,0,23.97993,8.017046,0,8.017046,-8.017046,7.800015,20,0.1790701,11.51304,0,0,8.017046
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,26.29624,0,0,-1,0,0,0,0,26.29624,28.92587,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1790701,28.92587,0,0,8.426001E-16
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,9.989476,0,0,-1,0,0,0,0,9.989476,10.98842,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1790701,10.98842,0,0,8.426001E-16
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.187938,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.187938,6.806732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,6.806732,0,0,8.426001E-16
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.851931,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.851931,3.137124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,3.137124,0,0,8.426001E-16
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.784052,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.784052,1.962458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,1.962458,0,0,8.426001E-16
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7390441,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7390441,0.8129486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,0.8129486,0,0,8.426001E-16
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1790701,0,0,0,8.426001E-16
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.237247,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.237247,1.360971,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,1.360971,0,0,8.426001E-16
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.443249,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.443249,2.687573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1790701,2.687573,0,0,8.426001E-16
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.118712,1.118712,9.918713,0,2.845434,1.118712,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1791458,1.230584,0,12,8.426001E-16
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.069115,3.069115,11.3629,0,3.210814,3.069115,7.759209,0,0,0,0.238139,0,0,8.293787,7.879098,24.52775,7.524,8.117237,0,8.117237,23.4317,60.08115,0.1792971,3.376026,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,7.88748,7.88748,12,0,3.372,7.88748,19.54806,0,0,0,1.54185,0,0,4.11252,3.906894,16.41052,14.82951,5.448743,0,5.448743,28.60083,73.3353,0.1793967,8.676229,1.23348,12,16.37136
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,15.61335,15.61335,12,0,3.372,15.61335,20.3778,4.440892E-16,0,0,3.181656,3.803521,3.613345,0,0,10.96177,19.73338,0,0.621865,-0.621865,27.94532,71.65453,0.1793967,17.17468,2.545325,12,22.91504
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,13.71569,8.36,0,-1,0,8.36,67.37949,0,5.355695,6.727264,5.632926,8.8,8.36,0,0,11.65273,19.11152,0,3.167074,-3.167074,24.60693,63.09457,0.1793967,15.08726,4.506341,0,24.74444
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.296874,7.296874,0,-1,0,7.296874,87.71648,0,8.881784E-16,0,6.400561,7.68092,7.296874,0,0,15.17171,15.94444,0,1.280358,-1.280358,23.25732,59.63403,0.1793967,8.026561,5.120449,0,22.345
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,16.12971,8.36,0,-1,0,8.36,111.1491,0,7.769714,9.382686,9.292068,8.8,8.36,0,0,16.59433,14.66408,0.4920686,0,0.4920686,23.72413,60.83099,0.1793818,17.74269,7.433655,0,23.95615
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.082302,7.082302,0,-1,0,7.082302,91.29723,8.881784E-16,0,0,6.465946,7.455055,7.082302,0,0,16.10226,15.10695,0,0.9891093,-0.9891093,22.68152,58.15763,0.1793818,7.790533,5.172757,0,21.57289
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.909974,3.909974,0,-1,0,3.909974,147.3843,0,0,0,5.762689,4.115762,3.909974,0,0,17.20127,14.11784,1.646927,0,1.646927,24.24393,62.16381,0.1793321,4.300971,4.610151,0,19.88053
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,14.68079,8.36,0,-1,0,8.36,113.7198,0,6.320787,7.788866,9.506978,8.8,8.36,0,0,15.55434,15.60007,0.7069783,0,0.7069783,24.91463,63.88354,0.1793107,16.14887,7.605583,0,25.10705
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.944309,6.944309,0,-1,0,6.944309,106.9066,0,0,0,7.423927,7.309799,6.944309,0,0,14.84736,16.23635,0.1141279,0,0.1141279,25.0229,64.16116,0.1793073,7.63874,5.939142,0,23.66028
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.556101,4.556101,0,-1,0,4.556101,120.196,0,0,0,5.476251,4.795896,4.556101,0,0,14.73323,16.33907,0.680355,0,0.680355,25.66835,65.81614,0.1792867,5.011711,4.381001,0,21.81532
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,0,0,0,2.403636,0,0,0,0,14.05288,16.95139,2.403636,0,2.403636,27.94864,71.66302,0.1792141,0,1.922909,0,19.35502
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,17.97111,8.36,0,-1,0,8.36,3.838794,0,9.61111,11.40822,0.3209232,8.8,8.36,0,0,11.64924,19.11466,0,8.479076,-8.479076,19.0109,48.74581,0.1792141,19.76822,0.2567385,0,19.43558
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,16.42661,8.36,0,-1,0,8.36,0,0,8.066607,9.709268,0,8.8,8.36,0,0,21.07044,10.63558,0,8.8,-8.8,9.734889,24.9612,0.1792141,18.06927,0,0,10.63558
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,13.29428,1.743803,0,-1,0,1.743803,0,0,11.55048,12.87991,0,1.835582,1.743803,0,0,30.84822,1.835582,0,1.835582,-1.835582,7.800015,20,0.1792141,14.62371,0,0,1.835582
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,11.31611,0,0,-1,0,0,0,0,11.31611,12.44772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,12.44772,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2727857,0,0,-1,0,0,0,0,0.2727857,0.3000643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,0.3000643,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.28077,0,0,-1,0,0,0,0,5.28077,5.808847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,5.808847,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.52166,0,0,-1,0,0,0,0,3.52166,3.873826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,3.873826,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.298472,0,0,-1,0,0,0,0,2.298472,2.52832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,2.52832,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792141,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.989849,3.989849,12,0,3.372,3.989849,0,0,0,0,0,0,0,8.010152,7.609644,32.88775,0,7.609644,0,7.609644,15.01916,38.51058,0.1793635,4.388834,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.27811,6.84868,8.455193,0,8.455193,23.04046,59.07798,0.1793826,0,0.07615434,12,6.943872
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.82292,14.45835,9.181048,0,9.181048,31.75036,81.41103,0.1793798,0,0.6568384,12,15.2794
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.18973,12.18973,12,0,3.372,12.18973,24.73351,0,0,0,3.014947,0.1997127,0.1897271,0,0,7.641869,22.7213,2.815234,0,2.815234,34.42113,88.25913,0.1794212,13.4087,2.411958,12,25.73624
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.652359,6.652359,0,-1,0,6.652359,74.59644,0,0,0,4.962422,7.002482,6.652359,0,0,4.826634,25.25501,0,2.040061,-2.040061,32.27072,82.74526,0.1794212,7.317594,3.969938,0,30.21743
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.158572,3.158572,0,-1,0,3.158572,171.8952,0,0,0,5.429435,3.324813,3.158572,0,0,7.093368,23.21495,2.104622,0,2.104622,34.26734,87.86479,0.1793579,3.47443,4.343548,0,28.64438
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.288884,6.288884,0,-1,0,6.288884,98.45735,8.881784E-16,0,0,6.191868,6.619877,6.288884,0,0,4.988747,25.10911,0,0.4280091,-0.4280091,33.81618,86.70797,0.1793579,6.917772,4.953495,0,31.30097
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.131118,4.131118,0,-1,0,4.131118,230.0604,0,0,0,9.504066,4.348545,4.131118,0,0,5.464312,24.6811,5.155522,0,5.155522,38.70713,99.24886,0.1792032,4.54423,7.603253,0,34.18517
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,6.867933,0,0,7.176723,0,0,0,0,0.3087906,29.32107,0.3087906,0,0.3087906,39.00008,100,0.1791939,0,5.741379,0,36.49779
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,10.81508,8.36,0,-1,0,8.36,76.04506,0,2.455084,3.536592,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1791939,11.89659,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.353008,1.353008,0,-1,0,1.353008,423.0463,1.585593,0,0,5.723849,1.424219,1.353008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1791125,1.488308,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.324876,2.324876,0,-1,0,2.324876,159.3366,1.257141,0,0,3.704379,2.447238,2.324876,0,0,0,29.59898,0,0,0,39.00008,100,0.1791125,2.557364,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4740518,0.4740518,0,-1,0,0.4740518,473.4799,1.745538,0,0,2.24454,0.4990019,0.4740518,0,0,0,29.59898,0,0,0,39.00008,100,0.1791125,0.521457,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,10.77633,8.36,0,-1,0,8.36,5.347888,0,2.416327,3.49396,0.4470834,8.8,8.36,0,0,0,29.59898,0,8.352917,-8.352917,30.19533,77.42377,0.1791125,11.85396,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.020827,6.020827,0,-1,0,6.020827,0,0,8.881784E-16,0,0,6.337713,6.020827,0,0,9.281018,21.24606,0,6.337713,-6.337713,23.5148,60.29422,0.1791125,6.62291,0,0,21.24606
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.079897,1.079897,0,-1,0,1.079897,0,0,0,0,0,1.136734,1.079897,0,0,16.32292,14.90835,0,1.136734,-1.136734,22.31657,57.22187,0.1791125,1.187887,0,0,14.90835
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.178386,4.178386,0,-1,0,4.178386,0,0,0,0,0,4.398301,4.178386,0,0,17.58596,13.77161,0,4.398301,-4.398301,17.68036,45.33416,0.1791125,4.596224,0,0,13.77161
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.569346,4.569346,0,-1,0,4.569346,0,0,8.881784E-16,0,0,4.809838,4.569346,0,0,22.47296,9.373314,0,4.809838,-4.809838,12.61034,32.33414,0.1791125,5.026281,0,0,9.373314
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.139923,2.139923,0,-1,0,2.139923,0,0,4.440892E-16,0,0,2.25255,2.139923,0,0,27.81722,4.563476,0,2.25255,-2.25255,10.23594,26.24596,0.1791125,2.353915,0,0,4.563476
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.26336,2.195379,0,-1,0,2.195379,0,0,1.067981,1.394317,0,2.310925,2.195379,0,0,30.32006,2.310925,0,2.310925,-2.310925,7.800015,20,0.1791125,3.589696,0,0,2.310925
