Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.545197,0,0,-1,0,0,0,0,2.545197,2.799717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791125,2.799717,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.760867,0,0,-1,0,0,0,0,1.760867,1.936954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791125,1.936954,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.874336,0,0,-1,0,0,0,0,1.874336,2.061769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791125,2.061769,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791125,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.977314,3.977314,12,0,3.372,3.977314,0,0,0,0,0,0,0,8.022685,7.621551,32.88775,0,7.621551,0,7.621551,15.03045,38.53955,0.1792613,4.375046,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.393674,3.393674,11.74716,0,3.308032,3.393674,2.847296,0,0,0,0.09662796,0,0,8.353487,7.935812,25.2662,6.859396,8.03244,0,8.03244,22.6507,58.07859,0.1794171,3.733042,0.07730237,12,6.956024
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3073759,0.3073759,9.107376,0,2.640166,0.3073759,695.2557,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,17.23376,14.08859,10.49705,0,10.49705,32.60907,83.61284,0.1793894,0.3381135,1.709639,12,16.22564
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,6.736713,23.53594,3.913082,0,3.913082,36.32135,93.13147,0.1792725,0,3.130466,0,27.44902
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,18.85699,8.36,0,-1,0,8.36,77.40665,0,10.49699,12.38269,6.471196,8.8,8.36,0,0,2.823631,27.05771,0,2.328804,-2.328804,33.86657,86.83719,0.1792725,20.74269,5.176957,0,33.52891
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,3.809336,0,0,9.220527,0,0,0,0,5.41119,24.72891,5.41119,0,5.41119,39.00008,100,0.1791112,0,7.376421,0,33.94943
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,10.43599,8.36,0,-1,0,8.36,125.6196,1.701799,2.075989,3.119588,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,11.47959,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.702215,4.702215,0,-1,0,4.702215,212.3151,5.033813,0,0,9.983513,4.949699,4.702215,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,5.172436,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.170617,1.170617,0,-1,0,1.170617,575.0657,5.49959,0,0,6.731818,1.232229,1.170617,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,1.287679,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791112,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.402763,7.402763,0,-1,0,7.402763,30.94744,0,8.881784E-16,0,2.290966,7.792382,7.402763,0,0,0,29.59898,0,5.501416,-5.501416,33.20108,85.13079,0.1791112,8.143039,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,6.112685,24.09756,0.3356015,0,0.3356015,33.51945,85.94715,0.1791012,0,0.2684812,0,24.43316
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.00163,8.36,0,-1,0,8.36,0,0,4.641633,5.941796,0,8.8,8.36,0,0,5.777083,24.3996,0,8.8,-8.8,24.24344,62.16254,0.1791012,14.3018,0,0,24.3996
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3574858,0.3574858,0,-1,0,0.3574858,0,0,5.551115E-17,0,0,0.3763008,0.3574858,0,0,15.55486,15.5996,0,0.3763008,-0.3763008,23.84678,61.14548,0.1791012,0.3932343,0,0,15.5996
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97297,15.2233,0,0,0,23.84678,61.14548,0.1791012,0,0,0,15.2233
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7002543,0.7002543,0,-1,0,0.7002543,0,0,1.110223E-16,0,0,0.7371098,0.7002543,0,0,15.97297,15.2233,0,0.7371098,-0.7371098,23.0698,59.15322,0.1791012,0.7702797,0,0,15.2233
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.535167,1.535167,0,-1,0,1.535167,0,0,0,0,0,1.615965,1.535167,0,0,16.79198,14.48619,0,1.615965,-1.615965,21.36643,54.7856,0.1791012,1.688684,0,0,14.48619
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5875,12.87023,0,0,0,21.36643,54.7856,0.1791012,0,0,0,12.87023
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.554027,2.554027,0,-1,0,2.554027,0,0,0,0,0,2.688449,2.554027,0,0,18.5875,12.87023,0,2.688449,-2.688449,18.53255,47.51927,0.1791012,2.80943,0,0,12.87023
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3719388,0.3719388,0,-1,0,0.3719388,0,0,5.551115E-17,0,0,0.3915145,0.3719388,0,0,21.57467,10.18178,0,0.3915145,-0.3915145,18.11986,46.46109,0.1791012,0.4091327,0,0,10.18178
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4181538,0.4181538,0,-1,0,0.4181538,0,0,5.551115E-17,0,0,0.4401619,0.4181538,0,0,22.00968,9.790263,0,0.4401619,-0.4401619,17.65589,45.27142,0.1791012,0.4599692,0,0,9.790263
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.49875,9.350101,0,0,0,17.65589,45.27142,0.1791012,0,0,0,9.350101
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.079973,2.079973,0,0,0,2.079973,0,0,4.440892E-16,0,0,2.189445,2.079973,0,0,22.49875,9.350101,0,2.189445,-2.189445,15.34801,39.35379,0.1791012,2.28797,0,0,9.350101
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,24.93147,7.160656,0.1105587,0,0.1105587,15.4529,39.62273,0.1790979,0,0.08844693,0,7.271215
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.267057,2.267057,0,0,0,2.267057,36.66556,0,4.440892E-16,0,0.8312289,2.386375,2.267057,0,0,24.82091,7.260159,0,1.555146,-1.555146,13.81363,35.41949,0.1790979,2.493762,0.6649832,0,8.091388
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.876714,3.876714,0,0,0,3.876714,18.36603,0,4.440892E-16,0,0.7119985,4.080751,3.876714,0,0,26.54885,5.705013,0,3.368753,-3.368753,10.26265,26.31443,0.1790979,4.264385,0.5695988,0,6.417011
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.817183,2.817183,0,-1,0,2.817183,44.03516,0,0,0.64375,1.240551,2.965456,2.817183,0,0,30.29191,2.33626,0,1.724905,-1.724905,8.444441,21.65237,0.1790979,3.098902,0.9924409,0,3.576811
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.18891,1.723565,0,-1,0,1.723565,69.79278,0,8.465346,10.39846,1.202924,1.814279,1.723565,0,0,32.20847,0.611355,0,0.611355,-0.611355,7.800015,20,0.1790979,11.2078,0.9623391,0,1.814279
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,20.43607,1.167391,0,-1,0,1.167391,105.2632,0,19.26868,22.2462,1.228833,1.228833,1.167391,0,0,32.88775,0,0,0,0,7.800015,20,0.1790979,22.47968,0.9830664,0,1.228833
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.782791,1.782791,0,-1,0,1.782791,190.9507,0,0,1.314262,3.40425,1.876622,1.782791,0,0,32.88775,0,1.527629,0,1.527629,9.249251,23.71598,0.1790524,1.96107,2.7234,0,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.18933,4.169858,0,-1,0,4.169858,72.29163,0,6.019474,9.329396,3.014459,4.389324,4.169858,0,0,31.36012,1.374866,0,1.374866,-1.374866,7.800015,20,0.1790524,11.20827,2.411567,0,4.389324
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.49296,1.823298,0,-1,0,1.823298,105.2632,0,5.669662,7.877596,1.919261,1.919261,1.823298,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,8.242256,1.535409,0,1.919261
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.037275,1.265764,0,-1,0,1.265764,105.2632,0,7.771512,9.68785,1.332384,1.332384,1.265764,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,9.941003,1.065907,0,1.332384
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.123941,0.08674038,0,-1,0,0.08674038,105.2632,0,9.037201,10.01899,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,10.03633,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.656242,0.4215901,0,-1,0,0.4215901,105.2632,0,2.234652,2.837548,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,2.921866,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.811271,0.201649,0,-1,0,0.201649,105.2632,0,5.609622,6.352068,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,6.392398,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,16.0997,0,0,-1,0,0,0,0,16.0997,17.70967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,17.70967,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.487757,0,0,-1,0,0,0,0,7.487757,8.236533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,8.236533,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.061357,0,0,-1,0,0,0,0,2.061357,2.267493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,2.267493,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3256785,0,0,-1,0,0,0,0,0.3256785,0.3582463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,0.3582463,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.938359,0,0,-1,0,0,0,0,2.938359,3.232195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,3.232195,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.438218,0,0,-1,0,0,0,0,1.438218,1.58204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,1.58204,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.850496,0,0,-1,0,0,0,0,2.850496,3.135546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,3.135546,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4368851,0,0,-1,0,0,0,0,0.4368851,0.4805737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,0.4805737,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.067635,0,0,-1,0,0,0,0,2.067635,2.274399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790524,2.274399,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.258923,4.258923,12,0,3.372,4.258923,0,0,0,0,0,0,0,7.741077,7.354023,32.88775,0,7.354023,0,7.354023,14.77666,37.88878,0.1791951,4.684815,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.404518,3.404518,11.66533,0,3.28733,3.404518,6.903067,0,0,0,0.2350161,0,0,8.260818,7.847776,25.53373,6.618621,8.082792,0,8.082792,22.44467,57.55031,0.1793505,3.744969,0.1880129,12,6.853637
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.13062,14.13062,12,0,3.372,14.13062,3.648534,8.881784E-16,0,0,0.5155605,2.242758,2.13062,0,0,17.45094,13.89314,0,1.727197,-1.727197,20.62404,52.88205,0.1793505,15.54368,0.4124484,12,14.4087
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,19.37004,12.16594,9.067131,0,9.067131,29.22588,74.93799,0.1793512,0,0.5657045,12,12.87307
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,14.81151,8.36,0,-1,0,8.36,17.30828,0,6.451514,7.932666,1.446972,8.8,8.36,0,0,10.30291,20.32635,0,7.353028,-7.353028,21.4751,55.06426,0.1793512,16.29267,1.157578,0,21.77333
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.223384,8.223384,0,-1,0,8.223384,37.03445,0,0,0.6857224,3.045485,8.656194,8.223384,0,0,18.47295,12.97333,0,5.610709,-5.610709,15.5609,39.89965,0.1793512,9.045722,2.436388,0,16.01881
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.915319,3.915319,0,-1,0,3.915319,92.2273,0,0,0,3.610994,4.121389,3.915319,0,0,24.70707,7.362618,0,0.5103953,-0.5103953,15.02289,38.52016,0.1793512,4.306851,2.888795,0,10.97361
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.350534,8.36,0,-1,0,8.36,26.41608,0,0.9905342,3.356382,2.208385,8.8,8.36,0,0,25.27417,6.852223,0,6.591616,-6.591616,8.07472,20.70437,0.1793512,10.28559,1.766708,0,9.060608
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,11.82504,1.428429,0,-1,0,1.428429,87.0188,0,10.39661,12.52379,1.243002,1.50361,1.428429,0,0,32.59819,0.2606078,0,0.2606078,-0.2606078,7.800015,20,0.1793512,13.00754,0.9944017,0,1.50361
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.795393,2.804299,0,-1,0,2.804299,105.2632,0,2.991094,5.814072,2.951893,2.951893,2.804299,0,0,32.88775,0,0,0,0,7.800015,20,0.1793512,6.374932,2.361515,0,2.951893
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,18.45215,2.904526,0,-1,0,2.904526,105.2632,0,15.54762,19.71646,3.057395,3.057395,2.904526,0,0,32.88775,0,0,0,0,7.800015,20,0.1793512,20.29736,2.445916,0,3.057395
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,10.61845,3.225896,0,-1,0,3.225896,105.2632,0,7.392553,11.03511,3.395679,3.395679,3.225896,0,0,32.88775,0,0,0,0,7.800015,20,0.1793512,11.68029,2.716544,0,3.395679
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.823369,1.410569,0,-1,0,1.410569,105.2632,0,3.4128,5.023592,1.48481,1.48481,1.410569,0,0,32.88775,0,0,0,0,7.800015,20,0.1793512,5.305706,1.187848,0,1.48481
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,32.88775,0,0.3929152,0,0.3929152,8.172768,20.95577,0.1793395,0,0.3143322,0,0.3929152
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.14215,0.3359425,0,-1,0,0.3359425,0,0,12.8062,14.12042,0,0.3536237,0.3359425,0,0,32.49484,0.3536237,0,0.3536237,-0.3536237,7.800015,20,0.1793395,14.45636,0,0,0.3536237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,14.40536,0,0,-1,0,0,0,0,14.40536,15.84589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,15.84589,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.312955,0,0,-1,0,0,0,0,2.312955,2.54425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,2.54425,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.188371,0,0,-1,0,0,0,0,4.188371,4.607208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,4.607208,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.946512,0,0,-1,0,0,0,0,1.946512,2.141164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,2.141164,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.216711,0,0,-1,0,0,0,0,2.216711,2.438381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,2.438381,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.225383,0,0,-1,0,0,0,0,2.225383,2.447922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,2.447922,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.178893,0,0,-1,0,0,0,0,3.178893,3.496782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,3.496782,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.272245,0,0,-1,0,0,0,0,1.272245,1.399469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793395,1.399469,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.809289,2.809289,11.60929,0,3.27315,2.809289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1794918,3.090218,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.660983,1.660983,10.46098,0,2.982629,1.660983,12.01134,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1795844,1.827081,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.122186,4.122186,11.97749,0,3.366305,4.122186,45.99208,0,0,0,1.895879,0,0,7.855304,7.462539,15.96825,15.22756,9.358418,0,9.358418,32.72944,83.92148,0.1797234,4.534405,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.216668,6.216668,0,0,0,6.216668,79.57764,0,0,0,4.947078,6.543861,6.216668,0,0,6.609829,23.65013,0,1.596784,-1.596784,31.04629,79.60571,0.1797234,6.838335,3.957662,0,28.59721
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.242421,5.242421,0,-1,0,5.242421,111.6722,0,0,0,5.854328,5.518338,5.242421,0,0,8.384033,22.05335,0.3359898,0,0.3359898,31.36503,80.423,0.1797134,5.766663,4.683462,0,27.90768
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.012013,8.36,0,-1,0,8.36,99.70598,0,0.6520132,1.553215,8.33542,8.8,8.36,0,0,8.048043,22.35574,0,0.4645803,-0.4645803,30.87532,79.16734,0.1797134,9.913215,6.668336,0,30.69116
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.611827,5.611827,0,-1,0,5.611827,143.183,0,0,0,8.035181,5.907187,5.611827,0,0,8.564243,21.89116,2.127994,0,2.127994,32.89412,84.34372,0.1796504,6.17301,6.428145,0,29.92634
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,0.1031923,0,0,6.539442,0,0,0,0,6.436249,23.80635,6.436249,0,6.436249,39.00008,100,0.1794601,0,5.231554,0,30.34579
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.101491,4.101491,0,-1,0,4.101491,153.7486,1.988628,0,0,6.305987,4.317359,4.101491,0,0,0,29.59898,0,0,0,39.00008,100,0.1794601,4.511641,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.13457,6.13457,0,-1,0,6.13457,119.8538,0.8950742,0,0,7.352516,6.457442,6.13457,0,0,0,29.59898,0,0,0,39.00008,100,0.1794601,6.748027,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794601,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.761728,4.761728,0,-1,0,4.761728,94.39441,0,0,0,4.494805,5.012345,4.761728,0,0,0,29.59898,0,0.5175401,-0.5175401,38.45454,98.6012,0.1794601,5.2379,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.395861,1.395861,0,-1,0,1.395861,153.2713,0.09508186,0,0,2.139453,1.469327,1.395861,0,0,0.5750446,29.08144,0.5750446,0,0.5750446,39.00008,100,0.1794431,1.535447,1.711563,0,31.22089
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.222164,5.222164,0,-1,0,5.222164,8.776278,0,8.881784E-16,0,0.4583116,5.497015,5.222164,0,0,0,29.59898,0,5.038703,-5.038703,33.68882,86.38142,0.1794431,5.74438,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.162859,8.162859,0,-1,0,8.162859,0,0,0,0.6191447,0,8.592483,8.162859,0,0,5.598559,24.56027,0,8.592483,-8.592483,24.63155,63.15768,0.1794431,8.979145,0,0,24.56027
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.09028,8.36,0,-1,0,8.36,0,0,2.730284,3.839312,0,8.8,8.36,0,0,15.14576,15.96779,0,8.8,-8.8,15.35553,39.37308,0.1794431,12.19931,0,0,15.96779
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92354,7.167792,0,0,0,15.35553,39.37308,0.1794431,0,0,0,7.167792
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.882578,2.882578,0,-1,0,2.882578,0,0,4.440892E-16,0,0,3.034293,2.882578,0,0,24.92354,7.167792,0,3.034293,-3.034293,12.15711,31.172,0.1794431,3.170836,0,0,7.167792
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2481135,0.2481135,0,-1,0,0.2481135,0,0,2.775558E-17,0,0,0.2611721,0.2481135,0,0,28.29498,4.133499,0,0.2611721,-0.2611721,11.88181,30.46611,0.1794431,0.2729249,0,0,4.133499
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3420604,0.3420604,0,-1,0,0.3420604,0,0,0,0,0,0.3600635,0.3420604,0,0,28.58517,3.872327,0,0.3600635,-0.3600635,11.50227,29.49293,0.1794431,0.3762664,0,0,3.872327
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.153429,3.153429,0,-1,0,3.153429,0,0,4.440892E-16,0.1321221,0,3.319399,3.153429,0,0,28.98524,3.512263,0,3.319399,-3.319399,8.003312,20.52127,0.1794431,3.468772,0,0,3.512263
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.441575,0.1832208,0,-1,0,0.1832208,0,0,1.258354,1.402511,0,0.192864,0.1832208,0,0,32.67346,0.192864,0,0.192864,-0.192864,7.800015,20,0.1794431,1.585732,0,0,0.192864
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.90025,0,0,-1,0,0,0,0,2.90025,3.190275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794431,3.190275,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4403597,0,0,-1,0,0,0,0,0.4403597,0.4843957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794431,0.4843957,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.248458,2.248458,11.04846,0,3.13126,2.248458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795684,2.473304,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.240425,4.240425,12,0,3.372,4.240425,5.370867,0,0,0,0.2277476,0,0,7.759575,7.371596,24.52775,7.524,7.599344,0,7.599344,22.94038,58.82137,0.1797125,4.664467,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.2241,10.2241,12,0,3.372,10.2241,13.30774,0,0,0,1.360597,0,0,1.775899,1.687104,16.92841,14.36341,3.047701,0,3.047701,25.83168,66.23495,0.1797641,11.24651,1.088478,12,15.72401
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,9.758928,9.758928,12,0,3.372,9.758928,32.76699,0,0,0,3.197708,0,0,2.241071,2.129018,13.88071,17.10634,5.326725,0,5.326725,30.88506,79.1923,0.1798504,10.73482,2.558166,12,20.30405
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,8.553983,21.90039,6.865582,0,6.865582,37.39832,95.89294,0.1796482,0,5.492466,0,28.76598
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,6.421137,0,0,8.109538,0,0,0,0,1.688401,28.07942,1.688401,0,1.688401,39.00008,100,0.1795986,0,6.48763,0,36.18896
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.0366,8.36,0,-1,0,8.36,100.4257,0,3.676599,4.880259,8.395591,8.8,8.36,0,0,0,29.59898,0,0.4044088,-0.4044088,38.5738,98.90697,0.1795986,13.24026,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.714101,5.714101,0,-1,0,5.714101,151.1109,2.170442,0,0,8.634628,6.014843,5.714101,0,0,0.4493431,29.19457,0.4493431,0,0.4493431,39.00008,100,0.1795854,6.285511,6.907702,0,37.8292
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.00705,8.36,0,-1,0,8.36,59.82355,0,4.647051,5.947756,5.001249,8.8,8.36,0,0,0,29.59898,0,3.798751,-3.798751,34.99584,89.73275,0.1795854,14.30776,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.270317,4.270317,0,-1,0,4.270317,130.9411,0,0,0,5.591601,4.49507,4.270317,0,0,4.220835,25.80023,1.096531,0,1.096531,36.0361,92.40008,0.1795531,4.697348,4.473281,0,31.39183
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,1.149103,0,0,4.273407,0,0,0,0,3.124303,26.78711,3.124303,0,3.124303,39.00008,100,0.1794613,0,3.418725,0,31.06051
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.04446,8.36,0,-1,0,8.36,35.81966,0,4.684458,5.988904,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1794613,14.3489,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,9.646974,8.36,0,-1,0,8.36,11.73505,0,1.286974,2.251671,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1794613,10.61167,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.157317,7.157317,0,-1,0,7.157317,4.521134,0,0,0,0.3235919,7.534018,7.157317,0,0,15.13825,15.97455,0,7.210426,-7.210426,17.03821,43.68764,0.1794613,7.873049,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14984,8.764125,0,0,0,17.03821,43.68764,0.1794613,0,0,0,8.764125
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.03228,5.03228,0,-1,0,5.03228,0,0,0,0,0,5.297137,5.03228,0,0,23.14984,8.764125,0,5.297137,-5.297137,11.45454,29.37056,0.1794613,5.535508,0,0,8.764125
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03554,3.466988,0,0,0,11.45454,29.37056,0.1794613,0,0,0,3.466988
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.463357,3.293639,0,-1,0,3.293639,0,0,0.1697185,0.5160543,0,3.466988,3.293639,0,0,29.03554,3.466988,0,3.466988,-3.466988,7.800015,20,0.1794613,3.809693,0,0,3.466988
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.581213,0,0,-1,0,0,0,0,1.581213,1.739334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,1.739334,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.67835,0,0,-1,0,0,0,0,1.67835,1.846185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,1.846185,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.669042,0,0,-1,0,0,0,0,2.669042,2.935947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,2.935947,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.296891,0,0,-1,0,0,0,0,4.296891,4.72658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,4.72658,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6434059,0,0,-1,0,0,0,0,0.6434059,0.7077465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794613,0.7077465,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.357238,1.357238,10.15724,0,2.905781,1.357238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795449,1.492962,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1795629,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.04182,10.04182,12,0,3.372,10.04182,25.11744,0,0,0,2.522247,0,0,1.958182,1.860273,16.05885,15.14601,4.382521,0,4.382521,27.92294,71.59713,0.1796341,11.046,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.400966,5.400966,11.38942,0,3.217522,5.400966,99.47665,0,0,0,5.3727,0,0,5.98845,5.689028,11.67633,19.09028,11.06173,0,11.06173,38.41702,98.50497,0.1796946,5.941062,4.29816,12,24.46298
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.904598,5.904598,0,-1,0,5.904598,93.58999,0,0,0,5.526113,6.215366,5.904598,0,0,0.6146041,29.04583,0,0.6892536,-0.6892536,37.69048,96.64205,0.1796946,6.495058,4.42089,0,34.57195
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,4.630654,0,0,6.011096,0,0,0,0,1.380441,28.35658,1.380441,0,1.380441,39.00008,100,0.1796542,0,4.808877,0,34.36768
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.974913,6.974913,0,-1,0,6.974913,124.6378,1.351363,0,0,8.693377,7.342014,6.974913,0,0,0,29.59898,0,0,0,39.00008,100,0.1796542,7.672405,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796542,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,19.00888,8.36,0,-1,0,8.36,91.14699,0,10.64888,12.54977,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1796542,20.90977,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,13.53008,8.36,0,-1,0,8.36,64.41669,0,5.170077,6.523085,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1796542,14.88309,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.396601,7.396601,0,-1,0,7.396601,69.90079,0,0,0,5.170282,7.785896,7.396601,0,0,5.105419,25.0041,0,2.615614,-2.615614,31.39955,80.51151,0.1796542,8.136261,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,8.011656,22.38849,3.881398,0,3.881398,35.08177,89.95308,0.1795408,0,3.105118,0,26.26989
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.534079,6.534079,0,-1,0,6.534079,32.91919,0,0,0,2.150966,6.877978,6.534079,0,0,4.130259,25.88174,0,4.727013,-4.727013,30.09906,77.17693,0.1795408,7.187487,1.720773,0,28.03271
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,10.87322,8.36,0,-1,0,8.36,5.646893,0,2.513215,3.600537,0.4720803,8.8,8.36,0,0,9.382495,21.15473,0,8.32792,-8.32792,21.32066,54.66826,0.1795408,11.96054,0.3776642,0,21.62681
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.00511,5.00511,0,-1,0,5.00511,0,0,0,0,0,5.268537,5.00511,0,0,18.63574,12.82681,0,5.268537,-5.268537,15.76714,40.42848,0.1795408,5.505621,0,0,12.82681
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48967,7.558276,0,0,0,15.76714,40.42848,0.1795408,0,0,0,7.558276
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.726617,3.726617,0,-1,0,3.726617,0,0,4.440892E-16,0,0,3.922755,3.726617,0,0,24.48967,7.558276,0,3.922755,-3.922755,11.63219,29.82607,0.1795408,4.099278,0,0,7.558276
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.44898,2.44898,0,-1,0,2.44898,0,0,4.440892E-16,0,0,2.577873,2.44898,0,0,28.84829,3.635522,0,2.577873,-2.577873,8.914875,22.85861,0.1795408,2.693878,0,0,3.635522
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.857667,1.004766,0,-1,0,1.004766,0,0,0.8529012,1.038668,0,1.057648,1.004766,0,0,31.71259,1.057648,0,1.057648,-1.057648,7.800015,20,0.1795408,2.043434,0,0,1.057648
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.140261,0,0,-1,0,0,0,0,1.140261,1.254287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795408,1.254287,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.742908,0,0,-1,0,0,0,0,2.742908,3.017199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795408,3.017199,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.07818187,0,0,-1,0,0,0,0,0.07818187,0.08600006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795408,0.08600006,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2203292,0,0,-1,0,0,0,0,0.2203292,0.2423621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795408,0.2423621,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.966098,0,0,-1,0,0,0,0,4.966098,5.462708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795408,5.462708,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8085968,0.8085968,9.608597,0,2.766975,0.8085968,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795987,0.8894565,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.931637,2.931637,11.73164,0,3.304104,2.931637,7.760931,1.776357E-15,0,0,0.2275223,0,0,8.8,8.36,24.52775,7.524,8.587523,0,8.587523,23.87785,61.22512,0.1797467,3.224801,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,9.704372,9.704372,12,0,3.372,9.704372,10.41243,0,0,0,1.010461,0,0,2.295628,2.180846,15.94023,15.25277,3.191307,0,3.191307,26.90539,68.98803,0.179802,10.67481,0.8083685,12,16.26323
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.705615,7.705615,12,0,3.372,7.705615,25.33037,0,0,0,1.951861,0,0,4.294385,4.079666,12.74892,18.12495,6.031527,0,6.031527,32.6274,83.65982,0.1799063,8.476176,1.561489,12,20.07681
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,8.723181,8.36,0,-1,0,8.36,38.03954,0,0.3631805,1.235499,3.180105,8.8,8.36,0,0,6.717398,23.55332,0,5.619895,-5.619895,26.70351,68.47039,0.1799063,9.595499,2.544084,0,26.73343
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,20.82781,8.36,0,-1,0,8.36,66.2299,0,12.46781,14.55059,5.53682,8.8,8.36,0,0,12.96173,17.93343,0,3.26318,-3.26318,23.26381,59.65068,0.1799063,22.91059,4.429456,0,23.47025
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3355301,0.3355301,0,-1,0,0.3355301,2178.155,0,0,0,7.308366,0.3531896,0.3355301,0,0,16.58748,14.67025,6.955176,0,6.955176,29.86207,76.56926,0.1797039,0.3690831,5.846693,0,21.97861
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.352901,8.352901,0,-1,0,8.352901,88.72913,0,0,0.8281904,7.411456,8.792526,8.352901,0,0,9.632304,20.9299,0,1.38107,-1.38107,28.4063,72.83651,0.1797039,9.18819,5.929165,0,28.34136
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.62912,0.62912,0,-1,0,0.62912,970.7548,0,0,0,6.107212,0.6622316,0.62912,0,0,11.16683,19.54883,5.444981,0,5.444981,33.57186,86.08151,0.1795458,0.692032,4.88577,0,25.65605
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,8.751614,8.36,0,-1,0,8.36,61.91173,0,0.3916136,1.266775,5.17582,8.8,8.36,0,0,5.721847,24.44932,0,3.62418,-3.62418,29.75164,76.28609,0.1795458,9.626775,4.140656,0,29.62514
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,8.55589,8.36,0,-1,0,8.36,74.85258,0,0.1958899,1.051479,6.257676,8.8,8.36,0,0,9.748713,20.82514,0,2.542325,-2.542325,27.07179,69.41471,0.1795458,9.411479,5.00614,0,27.08281
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,13.44906,8.36,0,-1,0,8.36,40.75956,0,5.089062,6.433968,3.407499,8.8,8.36,0,0,12.57352,18.28281,0,5.392501,-5.392501,21.3876,54.83988,0.1795458,14.79397,2.725999,0,21.69031
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.273772,8.36,0,-1,0,8.36,15.22586,0,0.9137724,1.84115,1.272882,8.8,8.36,0,0,18.56519,12.89031,0,7.527118,-7.527118,13.45332,34.49562,0.1795458,10.20115,1.018305,0,14.16319
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.48899,2.48899,0,-1,0,2.48899,17.01735,0,4.440892E-16,0,0.4235601,2.61999,2.48899,0,0,26.92865,5.363193,0,2.196429,-2.196429,11.13808,28.55912,0.1795458,2.737889,0.3388481,0,5.786753
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.308754,1.308754,0,-1,0,1.308754,0,0,0,0,0,1.377635,1.308754,0,0,29.36913,3.166764,0,1.377635,-1.377635,9.685922,24.83565,0.1795458,1.439629,0,0,3.166764
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.197887,1.699672,0,-1,0,1.699672,0,0,7.498216,8.418005,0,1.789128,1.699672,0,0,30.89983,1.789128,0,1.789128,-1.789128,7.800015,20,0.1795458,10.11768,0,0,1.789128
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,9.768417,0,0,-1,0,0,0,0,9.768417,10.74526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,10.74526,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.298091,0,0,-1,0,0,0,0,6.298091,6.927901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,6.927901,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.66716,0,0,-1,0,0,0,0,1.66716,1.833876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,1.833876,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01813987,0,0,-1,0,0,0,0,0.01813987,0.01995385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795458,0.01995385,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.25601,2.25601,11.05601,0,3.133171,2.25601,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1796691,2.481611,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1796847,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1796571,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.014317,4.014317,0,0,0,4.014317,44.31623,0,8.881784E-16,0,1.778994,4.225596,4.014317,0,0,5.965149,24.23034,0,2.446603,-2.446603,30.76209,78.87701,0.1796571,4.415748,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,7.945904,7.945904,0,-1,0,7.945904,67.14883,0,8.881784E-16,0.3804942,5.335582,8.364109,7.945904,0,0,8.683597,21.78374,0,3.028527,-3.028527,27.56975,70.69151,0.1796571,8.740494,4.268466,0,27.11932
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.004401,4.004401,0,-1,0,4.004401,186.9422,0,0,0,7.485915,4.215158,4.004401,0,0,12.04863,18.75521,3.270756,0,3.270756,30.67266,78.64768,0.1795626,4.40484,5.988732,0,26.24113
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,20.33473,8.36,0,-1,0,8.36,74.61941,0,11.97473,14.00821,6.238183,8.8,8.36,0,0,8.777871,21.69889,0,2.561817,-2.561817,27.97227,71.72362,0.1795626,22.36821,4.990546,0,27.93708
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,0,0,0,6.957434,0,0,0,0,11.62433,19.13708,6.957434,0,6.957434,34.57267,88.64769,0.1793619,0,5.565947,0,26.09451
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.575296,3.575296,0,-1,0,3.575296,262.8562,0.9675158,0,0,9.397885,3.763469,3.575296,0,0,4.666901,25.39877,4.666901,0,4.666901,39.00008,100,0.1792276,3.932825,7.518309,0,34.79665
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.244519,1.244519,0,-1,0,1.244519,497.0477,4.875834,0,0,6.185854,1.31002,1.244519,0,0,0,29.59898,0,0,0,39.00008,100,0.1792276,1.368971,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06284948,0.06284948,0,-1,0,0.06284948,7115.6,4.40596,0,0,4.472117,0.06615734,0.06284948,0,0,0,29.59898,0,0,0,39.00008,100,0.1792276,0.06913442,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.119619,1.119619,0,-1,0,1.119619,235.7248,1.460673,0,0,2.639219,1.178546,1.119619,0,0,0,29.59898,0,0,0,39.00008,100,0.1792276,1.23158,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792276,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8129539,0.8129539,0,-1,0,0.8129539,60.18715,0,0,0,0.4892938,0.855741,0.8129539,0,0,0,29.59898,0,0.3664472,-0.3664472,38.61381,99.00957,0.1792276,0.8942493,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,22.0745,8.36,0,-1,0,8.36,0,0,13.7145,15.92195,0,8.8,8.36,0,0,0.4071635,29.23253,0,8.8,-8.8,29.3378,75.22496,0.1792276,24.28195,0,0,29.23253
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,16.22223,8.36,0,-1,0,8.36,0,0,7.862234,9.484457,0,8.8,8.36,0,0,10.18494,20.43253,0,8.8,-8.8,20.06178,51.44036,0.1792276,17.84446,0,0,20.43253
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,12.64659,8.36,0,-1,0,8.36,0,0,4.286588,5.551247,0,8.8,8.36,0,0,19.96272,11.63253,0,8.8,-8.8,10.78577,27.65575,0.1792276,13.91125,0,0,11.63253
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.7405,2.832531,0,0,0,10.78577,27.65575,0.1792276,0,0,0,2.832531
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.8499064,0.8499064,0,-1,0,0.8499064,0,0,0,0,0,0.8946384,0.8499064,0,0,29.7405,2.832531,0,0.8946384,-0.8946384,9.842733,25.23773,0.1792276,0.9348971,0,0,2.832531
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.14978,1.14978,0,-1,0,1.14978,0,0,2.220446E-16,0,0,1.210295,1.14978,0,0,30.73454,1.937893,0,1.210295,-1.210295,8.566971,21.96655,0.1792276,1.264758,0,0,1.937893
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.442832,0.6912177,0,-1,0,0.6912177,0,0,0.7516138,0.8958969,0,0.7275976,0.6912177,0,0,32.07931,0.7275976,0,0.7275976,-0.7275976,7.800015,20,0.1792276,1.587115,0,0,0.7275976
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.267846,0,0,-1,0,0,0,0,1.267846,1.394631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792276,1.394631,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.920063,0,0,-1,0,0,0,0,1.920063,2.112069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792276,2.112069,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.704605,0,0,-1,0,0,0,0,1.704605,1.875065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792276,1.875065,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.33744,2.33744,11.13744,0,3.153772,2.33744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1793541,2.571184,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1793705,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.950158,1.950158,10.75016,0,3.05579,1.950158,52.19773,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1794499,2.145174,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1794158,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.954661,6.954661,0,-1,0,6.954661,22.8611,0,8.881784E-16,0,1.589912,7.320696,6.954661,0,0,5.444358,24.69906,0,5.730784,-5.730784,27.79433,71.26737,0.1794158,7.650127,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,11.8119,18.96827,2.947382,0,2.947382,30.59046,78.43692,0.1793314,0,2.357905,0,21.91565
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,8.864514,21.62091,3.872834,0,3.872834,34.26455,87.85766,0.1792205,0,3.098267,0,25.49375
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.732906,3.732906,0,-1,0,3.732906,113.3758,0,0,0,4.232211,3.929374,3.732906,0,0,4.99168,25.10647,0.3028371,0,0.3028371,34.55185,88.59431,0.1792118,4.106196,3.385769,0,29.33868
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.063583,8.063583,0,-1,0,8.063583,25.0104,0,0,0.5099415,2.016734,8.487983,8.063583,0,0,4.688843,25.37902,0,6.471248,-6.471248,27.73056,71.10384,0.1792118,8.869942,1.613387,0,27.39575
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,11.87912,18.90777,4.392608,0,4.392608,31.89775,81.78894,0.1790863,0,3.514086,0,23.30038
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.101953,1.101953,0,-1,0,1.101953,150.0795,0,0,0,1.653804,1.15995,1.101953,0,0,7.486511,22.86112,0.4938543,0,0.4938543,32.36626,82.99025,0.1790722,1.212148,1.323044,0,24.51492
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.532667,5.532667,0,-1,0,5.532667,9.06707,0,8.881784E-16,0,0.5016508,5.82386,5.532667,0,0,6.992657,23.30559,0,5.322209,-5.322209,26.75616,68.6054,0.1790722,6.085934,0.4013206,0,23.80724
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.063319,8.063319,0,-1,0,8.063319,2.603789,0,1.776357E-15,0.5096517,0.2099518,8.487705,8.063319,0,0,12.90622,17.98338,0,8.277753,-8.277753,18.03064,46.23232,0.1790722,8.869652,0.1679615,0,18.19333
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,22.10373,9.705625,0.1910324,0,0.1910324,18.21187,46.69701,0.1790667,0,0.1528259,0,9.896657
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.537314,4.537314,0,-1,0,4.537314,0,0,8.881784E-16,0,0,4.77612,4.537314,0,0,21.91269,9.877554,0,4.77612,-4.77612,13.1774,33.78814,0.1790667,4.991046,0,0,9.877554
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21949,5.101433,0,0,0,13.1774,33.78814,0.1790667,0,0,0,5.101433
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,7.614816,4.846362,0,-1,0,4.846362,0,0,2.768455,3.529936,0,5.101433,4.846362,0,0,27.21949,5.101433,0,5.101433,-5.101433,7.800015,20,0.1790667,8.376298,0,0,5.101433
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1557015,0,0,-1,0,0,0,0,0.1557015,0.1712717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,0.1712717,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.420135,0,0,-1,0,0,0,0,2.420135,2.662148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,2.662148,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.415926,0,0,-1,0,0,0,0,4.415926,4.857518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790667,4.857518,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.105096,2.105096,10.9051,0,3.094989,2.105096,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791822,2.315605,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.565597,2.565597,11.3656,0,3.211496,2.565597,6.106252,0,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1793136,2.822156,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.413993,6.413993,12,0,3.372,6.413993,10.04,0,0,0,0.6439651,0,0,5.586007,5.306706,16.01109,15.189,5.950671,0,5.950671,29.45592,75.52786,0.1794209,7.055393,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,14.96502,14.96502,12,0,3.372,14.96502,7.878342,0,0,0,1.178995,3.121069,2.965015,0,0,10.06042,20.5446,0,1.942073,-1.942073,27.4088,70.27883,0.1794209,16.46152,0.9431961,12,21.72359
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,12.21828,18.60253,1.551383,0,1.551383,28.88057,74.0526,0.1793766,0,1.241106,0,20.15391
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.576407,4.576407,0,-1,0,4.576407,144.1924,0,0,0,6.598832,4.81727,4.576407,0,0,10.6669,19.99877,1.781561,0,1.781561,30.57071,78.38628,0.1793259,5.034048,5.279066,0,26.5976
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0.3090216,0,0,9.194358,0,0,0,0,8.885336,21.60217,8.885336,0,8.885336,39.00008,100,0.1790732,0,7.355486,0,30.79653
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.79271,6.79271,0,-1,0,6.79271,135.923,2.082634,0,0,9.232855,7.150221,6.79271,0,0,0,29.59898,0,0,0,39.00008,100,0.1790732,7.471982,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,7.676622,7.676622,0,-1,0,7.676622,78.06523,0,0,0.08428477,5.992773,8.080655,7.676622,0,0,0,29.59898,0,2.087882,-2.087882,36.79926,94.35688,0.1790732,8.444284,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,15.08865,8.36,0,-1,0,8.36,73.6846,0,6.728652,8.237517,6.160033,8.8,8.36,0,0,2.319869,27.5111,0,2.639967,-2.639967,34.01649,87.22159,0.1790732,16.59752,4.928026,0,33.67113
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,0.3133034,0,0,5.566469,0,0,0,0,5.253166,24.87113,5.253166,0,5.253166,39.00008,100,0.1789241,0,4.453176,0,30.4376
