Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.887248,1.887248,0,-1,0,1.887248,153.4539,0.909479,0,0,2.896056,1.986577,1.887248,0,0,0,29.59898,0,0,0,39.00008,100,0.1789241,2.075973,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.443201,6.443201,0,-1,0,6.443201,12.72047,0,0,0,0.8196054,6.782317,6.443201,0,0,0,29.59898,0,5.962711,-5.962711,32.71483,83.88401,0.1789241,7.087521,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,6.625235,23.63627,0.4985916,0,0.4985916,33.18783,85.09684,0.17891,0,0.3988732,0,24.13486
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.126644,24.085,0,0,0,33.18783,85.09684,0.17891,0,0,0,24.085
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.19693,8.36,0,-1,0,8.36,0,0,1.836928,2.856621,0,8.8,8.36,0,0,6.126644,24.085,0,8.8,-8.8,23.91182,61.31223,0.17891,11.21662,0,0,24.085
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90442,15.285,0,0,0,23.91182,61.31223,0.17891,0,0,0,15.285
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90442,15.285,0,0,0,23.91182,61.31223,0.17891,0,0,0,15.285
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.953332,4.953332,0,-1,0,4.953332,0,0,8.881784E-16,0,0,5.214034,4.953332,0,0,15.90442,15.285,0,5.214034,-5.214034,18.41574,47.21976,0.17891,5.448665,0,0,15.285
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69779,10.07097,0,0,0,18.41574,47.21976,0.17891,0,0,0,10.07097
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.513806,1.513806,0,-1,0,1.513806,0,0,2.220446E-16,0,0,1.59348,1.513806,0,0,21.69779,10.07097,0,1.59348,-1.59348,16.73607,42.91291,0.17891,1.665187,0,0,10.07097
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.439263,1.439263,0,-1,0,1.439263,0,0,0,0,0,1.515014,1.439263,0,0,23.46832,8.477486,0,1.515014,-1.515014,15.1391,38.81814,0.17891,1.58319,0,0,8.477486
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.051243,2.051243,0,-1,0,2.051243,0,0,0,0,0,2.159203,2.051243,0,0,25.15167,6.962471,0,2.159203,-2.159203,12.8631,32.98225,0.17891,2.256367,0,0,6.962471
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55079,4.803268,0,0,0,12.8631,32.98225,0.17891,0,0,0,4.803268
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3433445,0.3433445,0,0,0,0.3433445,0,0,0,0,0,0.3614153,0.3433445,0,0,27.55079,4.803268,0,0.3614153,-0.3614153,12.48214,32.00542,0.17891,0.377679,0,0,4.803268
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.095754,1.095754,0,0,0,1.095754,1.874452,0,2.220446E-16,0,0.02053938,1.153425,1.095754,0,0,27.95236,4.441853,0,1.132885,-1.132885,11.28797,28.94346,0.17891,1.205329,0.0164315,0,4.462392
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.363243,5.363243,12,0,3.372,5.363243,1.823915,-8.881784E-16,0,0,0.097821,0,0,6.636757,6.304919,29.21112,3.308968,6.40274,0,6.40274,17.36215,44.51823,0.1790281,5.899567,0.07825681,12,3.406789
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,17.47506,17.47506,12,0,3.372,17.47506,4.178528,0,0,0,0.7302,5.763216,5.475055,0,0,22.80838,9.071434,0,5.033016,-5.033016,12.05688,30.91502,0.1790281,19.22256,0.58416,12,9.801634
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,13.30674,5.420834,0,-1,0,5.420834,30.76507,0,7.885902,10.48405,1.667723,5.706141,5.420834,0,0,28.40062,4.038418,0,4.038418,-4.038418,7.800015,20,0.1790281,14.63741,1.334179,0,5.706141
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1790129,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.95997,2.95997,0,-1,0,2.95997,129.4654,0,0,2.069652,3.832138,3.115758,2.95997,0,0,32.35184,0.4823259,0.7163798,0,0.7163798,8.98805,23.04623,0.1789926,3.255968,3.065711,0,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.25652,3.25652,0,-1,0,3.25652,181.285,0,0,1.389777,5.903583,3.427916,3.25652,0,0,31.63546,1.127068,2.475667,0,2.475667,11.33667,29.06833,0.1789225,3.582172,4.722866,0,7.03065
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.7352475,0.7352475,0,-1,0,0.7352475,540.7734,0,0,0,3.976023,0.7739447,0.7352475,0,0,29.15979,3.355168,3.202078,0,3.202078,14.37443,36.85744,0.1788319,0.8087723,3.180819,0,7.331191
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.731376,7.731376,0,-1,0,7.731376,46.70377,0,0,1.893266,3.610844,8.13829,7.731376,0,0,25.95771,6.237039,0,4.527446,-4.527446,9.602084,24.62068,0.1788319,8.504513,2.888675,0,9.847882
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,18.83859,4.054831,0,-1,0,4.054831,63.1013,0,14.78376,18.61219,2.558651,4.268243,4.054831,0,0,30.98821,1.709592,0,1.709592,-1.709592,7.800015,20,0.1788319,20.72245,2.046921,0,4.268243
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.901704,0.9821528,0,-1,0,0.9821528,105.2632,0,1.919551,2.995444,1.033845,1.033845,0.9821528,0,0,32.88775,0,0,0,0,7.800015,20,0.1788319,3.191875,0.827076,0,1.033845
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,32.88775,0,0.446936,0,0.446936,8.224016,21.08718,0.1788193,0,0.3575488,0,0.446936
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,18.1959,0.860021,0,-1,0,0.860021,58.49193,0,17.33588,19.53779,0.5030429,0.9052852,0.860021,0,0,32.44082,0.4022424,0,0.4022424,-0.4022424,7.800015,20,0.1788193,20.0155,0.4024343,0,0.9052852
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.678406,0,0,-1,0,0,0,0,3.678406,4.046247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,4.046247,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.268176,0,0,-1,0,0,0,0,9.268176,10.19499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,10.19499,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,24.55045,0,0,-1,0,0,0,0,24.55045,27.0055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,27.0055,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.334756,0,0,-1,0,0,0,0,4.334756,4.768232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,4.768232,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.237962,0,0,-1,0,0,0,0,2.237962,2.461758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,2.461758,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1250896,0,0,-1,0,0,0,0,0.1250896,0.1375986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,0.1375986,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.623381,0,0,-1,0,0,0,0,3.623381,3.985719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,3.985719,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.304881,0,0,-1,0,0,0,0,4.304881,4.735369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,4.735369,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0395548,0,0,-1,0,0,0,0,0.0395548,0.04351028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,0.04351028,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.661631,0,0,-1,0,0,0,0,0.661631,0.7277941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788193,0.7277941,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.230323,1.230323,10.03032,0,2.873672,1.230323,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788953,1.353356,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.491414,2.491414,11.29141,0,3.192728,2.491414,4.542847,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1790238,2.740555,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,15.61641,15.61641,12,0,3.372,15.61641,8.953404,0,0,0,1.3982,3.806745,3.616408,0,0,16.05457,15.14986,0,2.408545,-2.408545,21.23054,54.43718,0.1790238,17.17805,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.260663,4.260663,11.82464,0,3.327633,4.260663,106.8585,0,0,0,4.55288,0,0,7.563974,7.185775,18.73073,12.74132,11.73866,0,11.73866,32.36681,82.99165,0.1790835,4.686728,3.642304,12,17.2942
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.861625,5.861625,0,-1,0,5.861625,80.48425,0,8.881784E-16,0,4.717685,6.170131,5.861625,0,0,6.992078,23.30611,0,1.452447,-1.452447,30.8358,79.06599,0.1790835,6.447787,3.774148,0,28.02379
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.593662,5.593662,0,-1,0,5.593662,59.65765,0,8.881784E-16,0,3.337048,5.888066,5.593662,0,0,8.605907,21.85366,0,2.551018,-2.551018,28.14679,72.1711,0.1790835,6.153029,2.669638,0,25.19071
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,20.62993,8.36,0,-1,0,8.36,56.33357,0,12.26993,14.33292,4.709486,8.8,8.36,0,0,11.44037,19.30264,0,4.090514,-4.090514,23.83501,61.11528,0.1790835,22.69292,3.767589,0,24.01213
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.2282,8.36,0,-1,0,8.36,58.07109,0,1.868205,2.891026,4.854743,8.8,8.36,0,0,15.98539,15.21213,0,3.945257,-3.945257,19.67634,50.45206,0.1790835,11.25103,3.883795,0,20.06687
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,10.5355,8.36,0,-1,0,8.36,79.90386,0,2.175503,3.229053,6.679963,8.8,8.36,0,0,20.36901,11.26687,0,2.120037,-2.120037,17.44163,44.72203,0.1790835,11.58905,5.34397,0,17.94684
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.71397,7.71397,0,-1,0,7.71397,78.03466,0,0,0.1253673,6.01957,8.119968,7.71397,0,0,22.7246,9.146836,0,2.100398,-2.100398,15.22761,39.04508,0.1790835,8.485368,4.815656,0,15.16641
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.680096,5.680096,0,-1,0,5.680096,89.65723,0,0,0,5.092617,5.979048,5.680096,0,0,25.05838,7.046437,0,0.8864318,-0.8864318,14.29323,36.64924,0.1790835,6.248106,4.074093,0,12.13905
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,9.463678,8.36,0,-1,0,8.36,42.48659,0,1.103679,3.883184,3.551879,8.8,8.36,0,0,26.0433,6.160006,0,5.248121,-5.248121,8.761227,22.46464,0.1790835,10.41005,2.841503,0,9.711884
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,31.87455,0.9118847,2.182425,0,2.182425,10.83166,27.77342,0.179022,0,1.74594,0,3.09431
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,25.1801,3.173948,0,-1,0,3.173948,14.64833,0,22.00615,24.87751,0.4649302,3.340998,3.173948,0,0,29.69212,2.876067,0,2.876067,-2.876067,7.800015,20,0.179022,27.69811,0.3719442,0,3.340998
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,8.565595,0,0,-1,0,0,0,0,8.565595,9.422153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,9.422153,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.218253,0,0,-1,0,0,0,0,8.218253,9.040078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,9.040078,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.17676,0,0,-1,0,0,0,0,10.17676,11.19443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,11.19443,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.86935,0,0,-1,0,0,0,0,2.86935,3.156285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,3.156285,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.298314,0,0,-1,0,0,0,0,1.298314,1.428145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,1.428145,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.799724,0,0,-1,0,0,0,0,2.799724,3.079696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,3.079696,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.754779,0,0,-1,0,0,0,0,2.754779,3.030257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,3.030257,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.078747,0,0,-1,0,0,0,0,2.078747,2.286622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,2.286622,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.848677,0,0,-1,0,0,0,0,2.848677,3.133544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,3.133544,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.678882,0,0,-1,0,0,0,0,3.678882,4.04677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179022,4.04677,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7229381,0.7229381,9.522938,0,2.745303,0.7229381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179075,0.7952319,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.39278,2.39278,11.19278,0,3.167773,2.39278,8.795729,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1791955,2.632058,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.930292,4.930292,12,0,3.372,4.930292,45.43313,0,0,0,2.239986,0,0,7.069708,6.716223,15.95729,15.23742,8.956209,0,8.956209,32.35827,82.96975,0.1793405,5.423321,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.211343,4.211343,0,0,0,4.211343,122.5331,0,0,0,5.16029,4.432993,4.211343,0,0,7.001082,23.298,0.7272967,0,0.7272967,33.04824,84.73891,0.1793201,4.632478,4.128232,0,28.45829
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,15.55191,8.36,0,-1,0,8.36,89.64603,0,7.191913,8.747105,7.494408,8.8,8.36,0,0,6.273786,23.95257,0,1.305592,-1.305592,31.67203,81.21017,0.1793201,17.10711,5.995526,0,31.44698
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,10.811,8.36,0,-1,0,8.36,74.72991,0,2.450998,3.532098,6.247421,8.8,8.36,0,0,7.724444,22.64698,0,2.552579,-2.552579,28.98137,74.31107,0.1793201,11.8921,4.997937,0,28.8944
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.367318,5.367318,0,-1,0,5.367318,180.1254,0,0,0,9.667904,5.649808,5.367318,0,0,10.56064,20.0944,4.018095,0,4.018095,32.79327,84.08514,0.1792072,5.904049,7.734323,0,29.7623
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.0974,8.36,0,-1,0,8.36,94.58679,0,0.7373993,1.647139,7.907456,8.8,8.36,0,0,6.542547,23.71069,0,0.8925442,-0.8925442,31.85245,81.67278,0.1792072,10.00714,6.325964,0,31.61814
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.01619,7.01619,0,-1,0,7.01619,145.2635,0,0,0,10.19196,7.385463,7.01619,0,0,7.534263,22.81814,2.806501,0,2.806501,34.51493,88.49964,0.1791285,7.717809,8.153571,0,33.01011
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.056999,1.056999,0,-1,0,1.056999,790.6812,2.517098,0,0,8.357491,1.11263,1.056999,0,0,4.727762,25.34399,4.727762,0,4.727762,39.00008,100,0.178996,1.162699,6.685993,0,33.70148
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,7.569674,7.569674,0,-1,0,7.569674,99.93287,8.881784E-16,0,0,7.564592,7.968077,7.569674,0,0,0,29.59898,0,0.4034855,-0.4034855,38.57477,98.90946,0.178996,8.326641,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,19.74539,8.36,0,-1,0,8.36,61.31042,0,11.38539,13.35993,5.125551,8.8,8.36,0,0,0.4483172,29.19549,0,3.674449,-3.674449,34.70156,88.97817,0.178996,21.71993,4.100441,0,34.32104
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,9.42878,8.36,0,-1,0,8.36,33.33561,0,1.06878,2.011658,2.786857,8.8,8.36,0,0,4.531038,25.52104,0,6.013144,-6.013144,28.36315,72.72588,0.178996,10.37166,2.229485,0,28.3079
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,10.73199,8.36,0,-1,0,8.36,5.444062,0,2.371992,3.445192,0.4551236,8.8,8.36,0,0,11.21231,19.5079,0,8.344876,-8.344876,19.56688,50.17138,0.178996,11.80519,0.3640989,0,19.96302
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.40577,6.40577,0,-1,0,6.40577,0,0,0,0,0,6.742916,6.40577,0,0,20.48439,11.16302,0,6.742916,-6.742916,12.45922,31.94665,0.178996,7.046347,0,0,11.16302
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,17.13881,4.199103,0,-1,0,4.199103,0,0,12.93971,14.65359,0,4.420108,4.199103,0,0,27.97652,4.420108,0,4.420108,-4.420108,7.800015,20,0.178996,18.8527,0,0,4.420108
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.36721,0,0,-1,0,0,0,0,5.36721,5.903931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,5.903931,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.853968,0,0,-1,0,0,0,0,1.853968,2.039365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,2.039365,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.220782,0,0,-1,0,0,0,0,2.220782,2.44286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,2.44286,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.958926,0,0,-1,0,0,0,0,2.958926,3.254818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,3.254818,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.502174,0,0,-1,0,0,0,0,2.502174,2.752391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,2.752391,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.290563,0,0,-1,0,0,0,0,2.290563,2.519619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178996,2.519619,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.203139,1.203139,10.00314,0,2.866794,1.203139,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1790698,1.323453,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.870338,1.870338,10.67034,0,3.035596,1.870338,10.55021,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1791671,2.057372,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1791604,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,10.67855,10.67855,12,0,3.372,10.67855,29.50765,0,0,0,3.150989,0,0,1.321452,1.255379,6.629604,23.63233,4.406368,0,4.406368,36.89093,94.59194,0.1792263,11.7464,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.269973,7.269973,0,-1,0,7.269973,45.20633,0,8.881784E-16,0,3.286488,7.652604,7.269973,0,0,2.223237,27.59806,0,4.366116,-4.366116,32.28864,82.79122,0.1792263,7.996971,2.62919,0,30.88455
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.314394,7.314394,0,-1,0,7.314394,68.31171,0,0,0,4.996587,7.699361,7.314394,0,0,7.074476,23.23195,0,2.702774,-2.702774,29.43967,75.48618,0.1792263,8.045833,3.99727,0,28.22854
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,9.546454,8.36,0,-1,0,8.36,40.82523,0,1.186454,2.141099,3.41299,8.8,8.36,0,0,10.07756,20.52917,0,5.387011,-5.387011,23.76126,60.92618,0.1792263,10.5011,2.730392,0,23.94217
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.302375,6.302375,0,-1,0,6.302375,59.324,0,0,0,3.738821,6.634079,6.302375,0,0,16.06313,15.14217,0,2.895258,-2.895258,20.70939,53.10089,0.1792263,6.932613,2.991057,0,18.88099
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,-1,0,0,0,0,0,0,1.870082,0,0,0,0,19.28008,12.24691,1.870082,0,1.870082,22.48351,57.64989,0.1791742,0,1.496066,0,14.11699
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,17.41,13.92998,0.5842195,0,0.5842195,23.03774,59.07102,0.1791579,0,0.4673756,0,14.5142
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,9.54163,8.36,0,-1,0,8.36,23.76008,0,1.181629,2.135792,1.986343,8.8,8.36,0,0,16.82578,14.45578,0,6.813657,-6.813657,15.85552,40.65509,0.1791579,10.49579,1.589074,0,16.44212
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,15.24817,8.113431,0,-1,0,8.113431,11.07216,0,7.134742,9.342292,0.8983318,8.540453,8.113431,0,0,24.39651,7.642121,0,7.642121,-7.642121,7.800015,20,0.1791579,16.77299,0.7186654,0,8.540453
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.097939,0.3019957,0,-1,0,0.3019957,105.2632,0,6.795943,7.747333,0.3178903,0.3178903,0.3019957,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791579,7.807732,0.2543122,0,0.3178903
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,32.88775,8.426001E-16,0.4407573,0,0.4407573,8.218155,21.07215,0.1791456,0,0.3526058,0,0.4407573
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,17.87479,0.3768475,0,-1,0,0.3768475,0,0,17.49794,19.28542,0,0.3966816,0.3768475,0,0,32.44699,0.3966816,0,0.3966816,-0.3966816,7.800015,20,0.1791456,19.66227,0,0,0.3966816
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,14.55947,0,0,-1,0,0,0,0,14.55947,16.01542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,16.01542,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,8.507965,0,0,-1,0,0,0,0,8.507965,9.358762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,9.358762,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.803494,0,0,-1,0,0,0,0,1.803494,1.983843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,1.983843,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7401809,0,0,-1,0,0,0,0,0.7401809,0.814199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,0.814199,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.418972,0,0,-1,0,0,0,0,1.418972,1.560869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,1.560869,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.889242,0,0,-1,0,0,0,0,1.889242,2.078166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,2.078166,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.064234,0,0,-1,0,0,0,0,1.064234,1.170657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,1.170657,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4511679,0,0,-1,0,0,0,0,0.4511679,0.4962847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791456,0.4962847,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.421702,2.421702,11.2217,0,3.175091,2.421702,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179272,2.663872,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.885551,1.885551,10.68555,0,3.039444,1.885551,7.338709,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1793709,2.074106,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,11.54706,11.54706,12,0,3.372,11.54706,15.77571,0,0,0,1.82163,0,0,0.452945,0.4302978,16.02938,15.17254,2.251928,0,2.251928,25.92964,66.48612,0.1794034,12.70176,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,12.44396,12.44396,12,0,3.372,12.44396,24.55833,0,0,0,3.056029,0.4673266,0.4439603,0,0,13.77745,17.19927,2.588703,0,2.588703,28.3855,72.78319,0.1794386,13.68836,2.444824,12,20.2553
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,8.958325,8.36,0,-1,0,8.36,47.34911,0,0.598325,1.494157,3.958385,8.8,8.36,0,0,11.18875,19.5291,0,4.841615,-4.841615,23.28199,59.69729,0.1794386,9.854157,3.166708,0,23.48749
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.731571,4.731571,0,-1,0,4.731571,96.45243,0,0,0,4.563715,4.980601,4.731571,0,0,16.56832,14.68749,0,0.4168859,-0.4168859,22.84255,58.57053,0.1794386,5.204728,3.650972,0,19.25121
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.349754,2.349754,0,-1,0,2.349754,165.0617,0,0,0,3.878542,2.473425,2.349754,0,0,17.03153,14.2706,1.405118,0,1.405118,24.17557,61.9885,0.1793995,2.584729,3.102834,0,18.14915
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.194309,2.194309,0,-1,0,2.194309,274.7724,0,0,0,6.029356,2.309799,2.194309,0,0,15.62641,15.53521,3.719556,0,3.719556,27.70425,71.03638,0.1792961,2.41374,4.823484,0,21.56457
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.281968,3.281968,0,-1,0,3.281968,174.133,0,0,0,5.714988,3.454703,3.281968,0,0,11.90685,18.88281,2.260285,0,2.260285,29.84854,76.53457,0.1792334,3.610165,4.57199,0,24.5978
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,7.910748,7.910748,0,-1,0,7.910748,96.29295,0,8.881784E-16,0.3418226,7.617493,8.327103,7.910748,0,0,9.646567,20.91707,0,0.7096102,-0.7096102,29.10055,74.61664,0.1792334,8.701822,6.093994,0,28.53456
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5301259,0.5301259,0,-1,0,0.5301259,758.201,0,0,0,4.01942,0.5580273,0.5301259,0,0,10.43502,20.20746,3.461392,0,3.461392,32.38431,83.03653,0.1791373,0.5831385,3.215536,0,24.22688
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.964024,5.964024,0,-1,0,5.964024,74.84676,0,0,0,4.463879,6.27792,5.964024,0,0,6.973631,23.32271,0,1.814041,-1.814041,30.47214,78.13354,0.1791373,6.560426,3.571103,0,27.78659
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,16.44806,8.36,0,-1,0,8.36,28.57289,0,8.088058,9.732862,2.388694,8.8,8.36,0,0,8.989232,21.50867,0,6.411306,-6.411306,23.71403,60.80509,0.1791373,18.09286,1.910955,0,23.89736
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.17565,8.36,0,-1,0,8.36,3.677922,0,4.81565,6.133214,0.3074743,8.8,8.36,0,0,16.11291,15.09736,0,8.492526,-8.492526,14.76213,37.85153,0.1791373,14.49321,0.2459794,0,15.40484
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,14.55624,6.274595,0,-1,0,6.274595,0,0,8.281648,9.737272,0,6.604837,6.274595,0,0,25.54905,6.604837,0,6.604837,-6.604837,7.800015,20,0.1791373,16.01187,0,0,6.604837
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,11.46914,0,0,-1,0,0,0,0,11.46914,12.61605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,12.61605,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.428712,0,0,-1,0,0,0,0,3.428712,3.771584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,3.771584,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1394489,0,0,-1,0,0,0,0,0.1394489,0.1533938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,0.1533938,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.178695,0,0,-1,0,0,0,0,4.178695,4.596564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,4.596564,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2268761,0,0,-1,0,0,0,0,0.2268761,0.2495637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,0.2495637,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.891964,0,0,-1,0,0,0,0,2.891964,3.18116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,3.18116,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1449245,0,0,-1,0,0,0,0,0.1449245,0.159417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791373,0.159417,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.086998,2.086998,10.887,0,3.09041,2.086998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792486,2.295698,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1792653,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.076814,1.076814,9.876814,0,2.834834,1.076814,179.5906,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1792789,1.184496,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.967024,1.967024,0,0,0,1.967024,247.7158,0,0,0,4.87263,2.070552,1.967024,0,0,5.743705,24.42964,2.802078,0,2.802078,36.2094,92.84444,0.1792015,2.163727,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.129424,4.129424,0,-1,0,4.129424,187.1011,0.4378077,0,0,7.726198,4.346763,4.129424,0,0,2.941628,26.95151,2.941628,0,2.941628,39.00008,100,0.1791203,4.542367,6.180958,0,34.67771
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.529613,2.529613,0,-1,0,2.529613,368.7038,6.664029,0,0,9.326779,2.662751,2.529613,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,2.782575,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,12.67983,8.36,0,-1,0,8.36,134.8134,2.470404,4.319835,5.587818,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,13.94782,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.314303,3.314303,0,-1,0,3.314303,337.0288,7.681415,0,0,11.17015,3.48874,3.314303,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,3.645733,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07972442,0.07972442,0,-1,0,0.07972442,14094.27,11.15266,0,0,11.23658,0.08392044,0.07972442,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,0.08769686,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,7.679509,7.679509,0,-1,0,7.679509,141.6588,2.795008,0,0.08745999,10.8787,8.083694,7.679509,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,8.44746,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.663029,3.663029,0,-1,0,3.663029,226.2386,4.431365,0,0,8.287185,3.85582,3.663029,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,4.029332,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.860933,6.860933,0,-1,0,6.860933,39.04121,0,0,0,2.678591,7.222035,6.860933,0,0,0,29.59898,0,4.543443,-4.543443,34.21087,87.72,0.1791203,7.547026,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,5.04827,25.05553,0.4931649,0,0.4931649,34.67873,88.91963,0.1791067,0,0.3945319,0,25.5487
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.555105,25.49938,0,0,0,34.67873,88.91963,0.1791067,0,0,0,25.49938
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.08686,8.36,0,-1,0,8.36,0,0,2.726861,3.835548,0,8.8,8.36,0,0,4.555105,25.49938,0,8.8,-8.8,25.40271,65.13503,0.1791067,12.19555,0,0,25.49938
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,14.33857,8.36,0,-1,0,8.36,0,0,5.978566,7.412423,0,8.8,8.36,0,0,14.33288,16.69938,0,8.8,-8.8,16.1267,41.35042,0.1791067,15.77242,0,0,16.69938
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.382231,4.382231,0,-1,0,4.382231,0,0,8.881784E-16,0,0,4.612875,4.382231,0,0,24.11066,7.899383,0,4.612875,-4.612875,11.2643,28.88276,0.1791067,4.820454,0,0,7.899383
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.436423,1.436423,0,-1,0,1.436423,0,0,2.220446E-16,0,0,1.512024,1.436423,0,0,29.23608,3.286509,0,1.512024,-1.512024,9.670486,24.79607,0.1791067,1.580065,0,0,3.286509
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.494495,1.68576,0,-1,0,1.68576,0,0,0.8087342,1.058184,0,1.774485,1.68576,0,0,30.9161,1.774485,0,1.774485,-1.774485,7.800015,20,0.1791067,2.743944,0,0,1.774485
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.351754,0,0,-1,0,0,0,0,4.351754,4.786929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791067,4.786929,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.47822,0,0,-1,0,0,0,0,2.47822,2.726042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791067,2.726042,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.254716,0,0,-1,0,0,0,0,5.254716,5.780188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791067,5.780188,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791067,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6680252,0.6680252,9.468025,0,2.73141,0.6680252,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179156,0.7348278,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.392775,4.392775,12,0,3.372,4.392775,1.968448,0,0,0,0.08646946,0,0,7.607225,7.226864,24.52775,7.524,7.313334,0,7.313334,22.66904,58.12564,0.1792868,4.832052,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,23.99282,20.36,12,0,3.372,20.36,7.732724,0,3.632817,6.032099,1.574383,8.8,8.36,0,0,17.21442,14.106,0,7.225617,-7.225617,15.05258,38.59627,0.1792868,26.3921,1.259506,12,15.68038
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.752904,4.752904,11.76452,0,3.312424,4.752904,65.77971,8.881784E-16,0,0,3.126447,0,0,7.011618,6.661037,25.24288,6.880383,9.787483,0,9.787483,24.3378,62.40449,0.1793956,5.228195,2.501157,12,10.00683
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.448317,4.448317,0,-1,0,4.448317,91.80045,0,0,0,4.083575,4.682439,4.448317,0,0,15.4554,15.68912,0,0.598864,-0.598864,23.70654,60.78588,0.1793956,4.893148,3.26686,0,19.77269
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.911091,4.911091,0,-1,0,4.911091,141.6378,0,0,0,6.955962,5.169569,4.911091,0,0,16.1208,15.09025,1.786392,0,1.786392,25.40126,65.13131,0.1793465,5.4022,5.564769,0,22.04622
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.00148,8.36,0,-1,0,8.36,62.55415,0,1.641479,2.641627,5.229527,8.8,8.36,0,0,14.33441,16.69801,0,3.570473,-3.570473,21.63765,55.48105,0.1793465,11.00163,4.183622,0,21.92753
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,-1,0,0,0,0,0,0,9.552015,0,0,0,0,18.3016,13.12753,9.552015,0,9.552015,30.69949,78.71648,0.1790841,0,7.641612,0,22.67955
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.857782,5.857782,0,-1,0,5.857782,128.8195,0,0,0,7.545967,6.166087,5.857782,0,0,8.749589,21.72435,1.37988,0,1.37988,32.00856,82.07307,0.1790463,6.443561,6.036774,0,29.27032
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.387636,4.387636,0,-1,0,4.387636,151.8157,0,0,0,6.66112,4.618564,4.387636,0,0,7.369709,22.96624,2.042557,0,2.042557,33.9463,87.04162,0.1789903,4.826399,5.328897,0,29.62736
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.974399,2.974399,0,-1,0,2.974399,168.1434,0,0,0,5.001254,3.130946,2.974399,0,0,5.327152,24.80454,1.870308,0,1.870308,35.72063,91.59117,0.1789391,3.271839,4.001003,0,29.8058
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,10.54404,8.36,0,-1,0,8.36,45.49284,0,2.184036,3.238439,3.803201,8.8,8.36,0,0,3.456844,26.48782,0,4.996799,-4.996799,30.45354,78.08584,0.1789391,11.59844,3.042561,0,30.29102
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,9.008842,21.49102,2.470415,0,2.470415,32.79718,84.09517,0.1788714,0,1.976332,0,23.96144
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.398806,7.398806,0,-1,0,7.398806,6.948116,0,0,0,0.5140776,7.788217,7.398806,0,0,6.538428,23.71439,0,7.274139,-7.274139,25.12956,64.43465,0.1788714,8.138687,0.4112621,0,24.22847
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,13.65221,8.36,0,-1,0,8.36,0,0,5.292212,6.657434,0,8.8,8.36,0,0,14.6208,16.44025,0,8.8,-8.8,15.85355,40.65005,0.1788714,15.01743,0,0,16.44025
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39858,7.640254,0,0,0,15.85355,40.65005,0.1788714,0,0,0,7.640254
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,16.9414,7.258241,0,-1,0,7.258241,0,0,9.683165,11.37731,0,7.640254,7.258241,0,0,24.39858,7.640254,0,7.640254,-7.640254,7.800015,20,0.1788714,18.63555,0,0,7.640254
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1788714,0,0,0,8.426001E-16
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1788714,0,0,0,8.426001E-16
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.833091,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.833091,4.216401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1788714,4.216401,0,0,8.426001E-16
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1788714,0,0,0,8.426001E-16
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1788714,0,0,0,8.426001E-16
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.419061,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.419061,1.560967,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1788714,1.560967,0,0,8.426001E-16
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.975022,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.975022,2.172524,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1788714,2.172524,0,0,8.426001E-16
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.353729,1.353729,10.15373,0,2.904894,1.353729,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1789502,1.489102,0,12,8.426001E-16
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.917425,1.917425,10.71743,0,3.047508,1.917425,6.289823,0,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1790497,2.109167,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5898877,0.5898877,9.389888,0,2.711642,0.5898877,314.6442,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1790446,0.6488765,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1789041,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.973466,6.973466,0,-1,0,6.973466,120.3535,0.3797749,0,0,8.392811,7.34049,6.973466,0,0,0.6725453,28.99369,0.6725453,0,0.6725453,39.00008,100,0.1788858,7.670813,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2041803,0.2041803,0,-1,0,0.2041803,4667.724,9.315645,0,0,9.530572,0.2149266,0.2041803,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,0.2245983,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,-1,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.118881,2.118881,0,-1,0,2.118881,498.6439,8.335268,0,0,10.56567,2.230401,2.118881,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,2.330769,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,10.98038,8.36,0,-1,0,8.36,120.0656,1.237487,2.620379,3.718417,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,12.07842,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.621017,6.621017,0,-1,0,6.621017,137.3796,2.126437,0,0,9.095928,6.969491,6.621017,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,7.283118,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.8846301,0.8846301,0,-1,0,0.8846301,720.5679,5.443171,0,0,6.374361,0.9311897,0.8846301,0,0,0,29.59898,0,0,0,39.00008,100,0.1788858,0.9730932,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,16.33023,8.36,0,-1,0,8.36,65.09987,0,7.970231,9.603254,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1788858,17.96325,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.023251,8.023251,0,-1,0,8.023251,41.19156,0,0,0.4655758,3.304903,8.445527,8.023251,0,0,3.730723,26.24133,0,5.140625,-5.140625,30.04211,77.03089,0.1788858,8.825576,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,16.94702,8.36,0,-1,0,8.36,5.72563,0,8.587018,10.28172,0.4786627,8.8,8.36,0,0,9.442529,21.1007,0,8.321338,-8.321338,21.27065,54.54002,0.1788858,18.64172,0.3829302,0,21.57936
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,15.86296,8.36,0,-1,0,8.36,0,0,7.502965,9.089261,0,8.8,8.36,0,0,18.68846,12.77937,0,8.8,-8.8,11.99463,30.75541,0.1788858,17.44926,0,0,12.77937
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,8.565366,3.780397,0,-1,0,3.780397,0,0,4.784969,5.641506,0,3.979365,3.780397,0,0,28.46624,3.979365,0,3.979365,-3.979365,7.800015,20,0.1788858,9.421903,0,0,3.979365
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6049631,0,0,-1,0,0,0,0,0.6049631,0.6654595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,0.6654595,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.039307,0,0,-1,0,0,0,0,2.039307,2.243237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,2.243237,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.222134,0,0,-1,0,0,0,0,6.222134,6.844347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,6.844347,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.312017,0,0,-1,0,0,0,0,3.312017,3.643219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,3.643219,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8227781,0,0,-1,0,0,0,0,0.8227781,0.9050559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788858,0.9050559,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.944663,1.944663,10.74466,0,3.0544,1.944663,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1789894,2.139129,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.700596,2.700596,11.5006,0,3.245651,2.700596,3.423249,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1791225,2.970655,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.807891,2.807891,11.60789,0,3.272796,2.807891,86.11063,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1791966,3.08868,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,14.57096,14.57096,12,0,3.372,14.57096,37.81409,0,0,0,5.509875,2.706272,2.570958,0,0,5.297413,24.83131,2.803603,0,2.803603,36.63424,93.93377,0.1792339,16.02806,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,9.854256,8.36,0,-1,0,8.36,85.28011,0,1.494256,2.479681,7.129416,8.8,8.36,0,0,2.49381,27.35455,0,1.670583,-1.670583,34.87329,89.41852,0.1792339,10.83968,5.703533,0,34.48397
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.684422,3.684422,0,-1,0,3.684422,237.2046,0.5112671,0,0,8.73962,3.878339,3.684422,0,0,4.350014,25.68397,4.350014,0,4.350014,39.00008,100,0.1791159,4.052865,6.991696,0,34.42358
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,9.431823,8.36,0,-1,0,8.36,125.4817,1.690267,1.071822,2.015005,10.49027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,10.375,8.392214,0,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,8.92071,8.36,0,-1,0,8.36,143.9381,3.233223,0.56071,1.452781,12.03322,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,9.812781,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.712842,5.712842,0,-1,0,5.712842,177.0971,4.103762,0,0,10.11728,6.013518,5.712842,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,6.284126,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,7.677991,7.677991,0,-1,0,7.677991,106.8637,0.1228878,0,0.08579025,8.204984,8.082096,7.677991,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,8.44579,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791159,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.291235,4.291235,0,-1,0,4.291235,51.16164,0,0,0,2.195467,4.51709,4.291235,0,0,0,29.59898,0,2.321623,-2.321623,36.55287,93.72513,0.1791159,4.720359,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,12.60927,8.36,0,-1,0,8.36,6.316265,0,4.249266,5.510192,0.5280398,8.8,8.36,0,0,2.579581,27.27736,0,8.27196,-8.27196,27.83346,71.36771,0.1791159,13.87019,0.4224318,0,27.8054
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.756923,5.756923,0,-1,0,5.756923,0,0,8.881784E-16,0,0,6.059918,5.756923,0,0,11.77065,19.00539,0,6.059918,-6.059918,21.44575,54.98898,0.1791159,6.332615,0,0,19.00539
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50389,12.94548,0,0,0,21.44575,54.98898,0.1791159,0,0,0,12.94548
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.732143,6.732143,0,-1,0,6.732143,0,0,0,0,0,7.086466,6.732143,0,0,18.50389,12.94548,0,7.086466,-7.086466,13.97595,35.83571,0.1791159,7.405357,0,0,12.94548
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.684273,1.684273,0,-1,0,1.684273,0,0,2.220446E-16,0,0,1.772919,1.684273,0,0,26.37774,5.859009,0,1.772919,-1.772919,12.10713,31.04387,0.1791159,1.8527,0,0,5.859009
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.974747,1.974747,0,-1,0,1.974747,0,0,2.220446E-16,0,0,2.078681,1.974747,0,0,28.34765,4.08609,0,2.078681,-2.078681,9.916011,25.42562,0.1791159,2.172222,0,0,4.08609
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.653487,1.653487,0,-1,0,1.653487,0,0,2.220446E-16,0,0,1.740513,1.653487,0,0,30.6573,2.007409,0,1.740513,-1.740513,8.081349,20.72137,0.1791159,1.818836,0,0,2.007409
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.5912,0.2668965,0,0,0,8.081349,20.72137,0.1791159,0,0,0,0.2668965
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.112359,0.2535517,0,-1,0,0.2535517,0,0,1.858807,2.070043,0,0.2668965,0.2535517,0,0,32.5912,0.2668965,0,0.2668965,-0.2668965,7.800015,20,0.1791159,2.323595,0,0,0.2668965
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.956855,0,0,-1,0,0,0,0,1.956855,2.152541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791159,2.152541,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.610566,0,0,-1,0,0,0,0,4.610566,5.071622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791159,5.071622,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.309317,2.309317,11.10932,0,3.146657,2.309317,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792341,2.540248,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1215402,0.1215402,8.92154,0,2.59315,0.1215402,59.28315,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1792573,0.1336942,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,7.664463,7.664463,12,0,3.372,7.664463,7.985466,0,0,0,0.612043,0,0,4.335537,4.118761,16.0957,15.11285,4.730803,0,4.730803,28.21839,72.3547,0.1793379,8.430909,0.4896345,12,15.72489
