Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.879091,6.879091,12,0,3.372,6.879091,19.36171,0,0,0,1.33191,0,0,5.120909,4.864863,11.3649,19.37057,6.196773,0,6.196773,34.09716,87.42845,0.179441,7.567,1.065528,12,20.70248
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,5.168124,24.94767,1.320752,0,1.320752,35.35014,90.6412,0.1794053,0,1.056602,0,26.26842
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.663299,5.663299,0,-1,0,5.663299,57.24104,0,0,0,3.241731,5.961367,5.663299,0,0,3.847372,26.13634,0,2.719636,-2.719636,32.48339,83.29058,0.1794053,6.229629,2.593385,0,29.37807
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,-1,0,0,0,0,0,0,4.361803,0,0,0,0,6.869189,23.41671,4.361803,0,4.361803,36.62136,93.90074,0.1792874,0,3.489443,0,27.77851
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3988517,0.3988517,0,-1,0,0.3988517,729.5932,0,0,0,2.909995,0.4198439,0.3988517,0,0,2.507386,27.34233,2.490151,0,2.490151,38.98373,99.95808,0.1792202,0.4387369,2.327996,0,30.25233
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.138265,4.138265,0,-1,0,4.138265,32.37813,0,0,0,1.339893,4.356068,4.138265,0,0,0.01723546,29.58347,0,3.016176,-3.016176,35.8044,91.80597,0.1792202,4.552092,1.071914,0,30.92336
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,9.698263,8.36,0,-1,0,8.36,34.27092,0,1.338263,2.30809,2.865049,8.8,8.36,0,0,3.368542,26.56729,0,5.934951,-5.934951,29.54841,75.76501,0.1792202,10.66809,2.292039,0,29.43234
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,9.962932,20.63234,2.093195,0,2.093195,31.53419,80.85674,0.1791637,0,1.674556,0,22.72553
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,7.869737,22.51621,1.681684,0,1.681684,33.12957,84.94746,0.1791184,0,1.345347,0,24.1979
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,11.41005,8.36,0,-1,0,8.36,7.53411,0,3.050054,4.191059,0.6298516,8.8,8.36,0,0,6.188053,24.02973,0,8.170149,-8.170149,24.51748,62.86522,0.1791184,12.55106,0.5038813,0,24.65958
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.131676,5.131676,0,-1,0,5.131676,10.15442,0,0,0,0.5210918,5.401764,5.131676,0,0,15.266,15.85958,0,4.880672,-4.880672,19.3728,49.67376,0.1791184,5.644843,0.4168734,0,16.38067
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.19533,8.36,0,-1,0,8.36,0,0,3.835335,5.054868,0,8.8,8.36,0,0,20.68896,10.97891,0,8.8,-8.8,10.09679,25.88915,0.1791184,13.41487,0,0,10.97891
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.51922,2.069964,0,-1,0,2.069964,0,0,1.449256,1.801178,0,2.17891,2.069964,0,0,30.46674,2.17891,0,2.17891,-2.17891,7.800015,20,0.1791184,3.871142,0,0,2.17891
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,20.64834,0,0,-1,0,0,0,0,20.64834,22.71318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,22.71318,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.966378,0,0,-1,0,0,0,0,1.966378,2.163016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,2.163016,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.666177,0,0,-1,0,0,0,0,3.666177,4.032794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,4.032794,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.94049,0,0,-1,0,0,0,0,3.94049,4.334539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,4.334539,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.852703,0,0,-1,0,0,0,0,2.852703,3.137974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,3.137974,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.529042,0,0,-1,0,0,0,0,4.529042,4.981946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,4.981946,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.823644,0,0,-1,0,0,0,0,3.823644,4.206009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791184,4.206009,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5668873,0.5668873,9.366887,0,2.705822,0.5668873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791623,0.623576,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1802967,0.1802967,8.980297,0,2.608015,0.1802967,65.54079,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1791867,0.1983263,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.311278,6.311278,12,0,3.372,6.311278,29.01511,0,0,0,1.831224,0,0,5.688722,5.404286,16.04959,15.15435,7.23551,0,7.23551,30.63831,78.55962,0.1793054,6.942406,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.598215,3.598215,7.950313,0,2.347429,3.598215,117.6394,0,0,0,4.232919,0,0,4.352098,4.134493,8.814075,21.66631,8.367413,0,8.367413,38.57634,98.91348,0.1792891,3.958036,3.386335,12,25.89923
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.527315,7.527315,0,-1,0,7.527315,66.82387,0,0,0,5.030043,7.92349,7.527315,0,0,0.4466627,29.19698,0,2.893447,-2.893447,35.52637,91.09309,0.1792891,8.280046,4.024035,0,34.22702
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.202203,8.36,0,-1,0,8.36,109.7114,0,0.8422028,1.762423,9.17187,8.8,8.36,0,0,3.661603,26.30354,0.3718704,0,0.3718704,35.87916,91.99767,0.1792791,10.12242,7.337496,0,35.47541
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,-1,0,0,0,5.306981,0,0,8.596714,0,0,0,0,3.289733,26.63822,3.289733,0,3.289733,39.00008,100,0.1791908,0,6.877371,0,35.23493
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.020564,8.36,0,-1,0,8.36,114.1817,0.7455863,0.6605641,1.56262,9.545587,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791908,9.922621,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.798872,5.798872,0,-1,0,5.798872,174.7744,4.030869,0,0,10.13494,6.104075,5.798872,0,0,0,29.59898,0,0,0,39.00008,100,0.1791908,6.378759,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,12.47832,8.36,0,-1,0,8.36,85.80669,0,4.118322,5.366154,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1791908,13.72615,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.716543,6.716543,0,-1,0,6.716543,67.53928,0,8.881784E-16,0,4.536305,7.070045,6.716543,0,0,1.80729,27.97242,0,2.53374,-2.53374,34.61473,88.75555,0.1791908,7.388197,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.962733,2.962733,0,-1,0,2.962733,127.6232,0,0,0,3.781133,3.118666,2.962733,0,0,4.622557,25.43868,0.6624672,0,0.6624672,35.24321,90.36702,0.1791731,3.259006,3.024906,0,29.21981
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.15967,5.15967,0,-1,0,5.15967,43.2681,0,8.881784E-16,0,2.232491,5.431232,5.15967,0,0,3.96009,26.0349,0,3.19874,-3.19874,31.87144,81.72147,0.1791731,5.675638,1.785993,0,28.26739
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,10.67373,8.36,0,-1,0,8.36,6.448864,0,2.313726,3.381099,0.539125,8.8,8.36,0,0,7.514246,22.83616,0,8.260875,-8.260875,23.16371,59.39401,0.1791731,11.7411,0.4313,0,23.37528
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,22.12098,8.36,0,-1,0,8.36,0,0,13.76098,15.97308,0,8.8,8.36,0,0,16.693,14.57528,0,8.8,-8.8,13.8877,35.60941,0.1791731,24.33308,0,0,14.57528
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,9.886575,5.486518,0,-1,0,5.486518,0,0,4.400056,5.388714,0,5.775282,5.486518,0,0,26.47077,5.775282,0,5.775282,-5.775282,7.800015,20,0.1791731,10.87523,0,0,5.775282
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.314124,0,0,-1,0,0,0,0,2.314124,2.545537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,2.545537,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.09440037,0,0,-1,0,0,0,0,0.09440037,0.1038404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,0.1038404,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.277994,0,0,-1,0,0,0,0,4.277994,4.705793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,4.705793,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.396579,0,0,-1,0,0,0,0,2.396579,2.636237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,2.636237,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.468629,0,0,-1,0,0,0,0,1.468629,1.615492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,1.615492,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3697602,0,0,-1,0,0,0,0,0.3697602,0.4067363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,0.4067363,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.717455,0,0,-1,0,0,0,0,2.717455,2.9892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791731,2.9892,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.406879,2.406879,11.20688,0,3.17134,2.406879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179294,2.647567,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.9746627,0.9746627,9.774663,0,2.80899,0.9746627,14.7494,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1793507,1.072129,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1793415,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1792493,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,7.819667,7.819667,0,-1,0,7.819667,78.48394,0,0,0.2416341,6.137183,8.231229,7.819667,0,0,3.137943,26.77483,0,2.094046,-2.094046,33.81585,86.70712,0.1792493,8.601634,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.357567,8.357567,0,-1,0,8.357567,106.664,0,0,0.833324,8.914516,8.79744,8.357567,0,0,5.46466,24.68078,0.117077,0,0.117077,33.92691,86.99191,0.1792462,9.193324,7.131613,0,33.5953
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,7.836267,7.836267,0,-1,0,7.836267,116.2811,0,0,0.2598941,9.112096,8.248702,7.836267,0,0,5.347583,24.78615,0.8633935,0,0.8633935,34.746,89.09213,0.1792231,8.619894,7.289677,0,33.89825
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.430588,5.430588,0,-1,0,5.430588,105.4636,0,0,0,5.727296,5.716408,5.430588,0,0,4.48419,25.56321,0.01088776,0,0.01088776,34.75633,89.11862,0.1792228,5.973647,4.581837,0,31.2905
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.369632,7.369632,0,-1,0,7.369632,97.07534,0,0,0,7.154095,7.757507,7.369632,0,0,4.473302,25.57301,0,0.6034123,-0.6034123,34.12028,87.48772,0.1792228,8.106595,5.723276,0,32.7271
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.255732,3.255732,0,-1,0,3.255732,263.5579,0.009891314,0,0,8.580737,3.427086,3.255732,0,0,5.14376,24.96959,5.14376,0,5.14376,39.00008,100,0.1790856,3.581305,6.86459,0,33.55033
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790856,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790856,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1790856,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.258407,1.258407,0,-1,0,1.258407,42.48698,0,2.220446E-16,0,0.534659,1.324639,1.258407,0,0,0,29.59898,0,0.7899796,-0.7899796,38.16737,97.86485,0.1790856,1.384247,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,14.68676,8.36,0,-1,0,8.36,0,0,6.326762,7.795438,0,8.8,8.36,0,0,0.8777552,28.809,0,8.8,-8.8,28.89135,74.08024,0.1790856,16.15544,0,0,28.809
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,14.54116,8.36,0,-1,0,8.36,0,0,6.181159,7.635275,0,8.8,8.36,0,0,10.65553,20.009,0,8.8,-8.8,19.61534,50.29564,0.1790856,15.99528,0,0,20.009
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.415179,5.415179,0,-1,0,5.415179,0,0,0,0,0,5.700188,5.415179,0,0,20.43331,11.209,0,5.700188,-5.700188,13.60681,34.88919,0.1790856,5.956697,0,0,11.209
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7427617,0.7427617,0,-1,0,0.7427617,0,0,0,0,0,0.7818545,0.7427617,0,0,26.76685,5.50881,0,0.7818545,-0.7818545,12.78266,32.776,0.1790856,0.8170379,0,0,5.50881
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.229992,1.229992,0,-1,0,1.229992,0,0,2.220446E-16,0,0,1.294728,1.229992,0,0,27.63558,4.726956,0,1.294728,-1.294728,11.4179,29.27661,0.1790856,1.352991,0,0,4.726956
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1162598,0.1162598,0,-1,0,0.1162598,0,0,1.387779E-17,0,0,0.1223787,0.1162598,0,0,29.07417,3.432227,0,0.1223787,-0.1223787,11.2889,28.94585,0.1790856,0.1278858,0,0,3.432227
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.217583,2.217583,0,-1,0,2.217583,0,0,0,0,0,2.334298,2.217583,0,0,29.21014,3.309849,0,2.334298,-2.334298,8.828337,22.63671,0.1790856,2.439341,0,0,3.309849
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.034272,0.9267732,0,-1,0,0.9267732,0,0,0.1074992,0.2109264,0,0.9755507,0.9267732,0,0,31.80381,0.9755507,0,0.9755507,-0.9755507,7.800015,20,0.1790856,1.1377,0,0,0.9755507
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.8950312,0,0,-1,0,0,0,0,0.8950312,0.9845343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790856,0.9845343,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.827977,0,0,-1,0,0,0,0,1.827977,2.010775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790856,2.010775,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.026788,1.026788,9.826788,0,2.822177,1.026788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791483,1.129467,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.558233,5.558233,12,0,3.372,5.558233,1.261871,0,0,0,0.07013774,0,0,6.441767,6.119678,24.52775,7.524,6.189816,0,6.189816,21.60318,55.39267,0.1792554,6.114057,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.411083,5.411083,12,0,3.372,5.411083,14.75269,0,0,0,0.7982804,0,0,6.588917,6.259471,18.33794,13.09483,7.057751,0,7.057751,28.29875,72.56076,0.1793741,5.952191,0.6386243,12,13.89312
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,9.824661,9.824661,12,0,3.372,9.824661,14.723,0,0,0,1.446484,0,0,2.175339,2.066571,11.28019,19.44681,3.513056,0,3.513056,31.63153,81.10633,0.1794287,10.80713,1.157188,12,20.8933
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.350829,3.350829,0,-1,0,3.350829,46.87437,0,0,0,1.57068,3.527188,3.350829,0,0,7.76713,22.60856,0,1.956508,-1.956508,29.56919,75.81828,0.1794287,3.685912,1.256544,0,24.17924
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.09292,8.36,0,-1,0,8.36,25.41029,0,1.732924,2.742216,2.1243,8.8,8.36,0,0,9.941028,20.65205,0,6.6757,-6.6757,22.53238,57.77523,0.1794287,11.10222,1.69944,0,22.77635
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.352635,8.36,0,-1,0,8.36,61.56242,0,0.9926352,1.927899,5.146618,8.8,8.36,0,0,17.35847,13.97635,0,3.653382,-3.653382,18.68138,47.90089,0.1794287,10.2879,4.117295,0,19.12297
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.633666,0.633666,0,-1,0,0.633666,725.8947,0,0,0,4.599747,0.6670168,0.633666,0,0,21.41779,10.32297,3.93273,0,3.93273,22.4123,57.46732,0.1793241,0.6970326,3.679798,0,14.92272
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8398127,0.8398127,0,-1,0,0.8398127,739.423,0,0,0,6.209769,0.8840134,0.8398127,0,0,17.48505,13.86243,5.325755,0,5.325755,27.46475,70.4223,0.1791826,0.923794,4.967815,0,20.0722
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,12.1593,18.65561,5.559368,0,5.559368,32.73883,83.94556,0.1790352,0,4.447495,0,24.21498
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.6711,2.6711,0,-1,0,2.6711,126.1376,0,0,0,3.369263,2.811684,2.6711,0,0,6.599931,23.65904,0.5575786,0,0.5575786,33.2678,85.30188,0.1790204,2.93821,2.69541,0,27.0283
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.911206,2.911206,0,-1,0,2.911206,114.7657,0,0,0,3.341064,3.064427,2.911206,0,0,6.042353,24.16086,0.2766372,0,0.2766372,33.53024,85.9748,0.1790131,3.202326,2.672852,0,27.50192
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,10.73077,8.36,0,-1,0,8.36,15.39178,0,2.370773,3.443851,1.286753,8.8,8.36,0,0,5.765716,24.40983,0,7.513247,-7.513247,25.61058,65.66803,0.1790131,11.80385,1.029402,0,25.69659
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,14.11377,16.89659,0.4586999,0,0.4586999,26.04574,66.78382,0.1790009,0,0.3669599,0,17.35529
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3997107,0.3997107,0,-1,0,0.3997107,0,0,0,0,0,0.4207481,0.3997107,0,0,13.65507,17.30942,0,0.4207481,-0.4207481,25.60224,65.64663,0.1790009,0.4396818,0,0,17.30942
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.703245,5.703245,0,-1,0,5.703245,0,0,0,0,0,6.003415,5.703245,0,0,14.12257,16.88867,0,6.003415,-6.003415,19.27408,49.42062,0.1790009,6.273569,0,0,16.88867
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.09422,1.09422,0,-1,0,1.09422,0,0,2.220446E-16,0,0,1.15181,1.09422,0,0,20.79303,10.88525,0,1.15181,-1.15181,18.05997,46.30751,0.1790009,1.203642,0,0,10.88525
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.286401,1.286401,0,-1,0,1.286401,0,0,2.220446E-16,0,0,1.354106,1.286401,0,0,22.07282,9.733443,0,1.354106,-1.354106,16.63261,42.64764,0.1790009,1.415041,0,0,9.733443
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.636302,4.636302,0,-1,0,4.636302,0,0,8.881784E-16,0,0,4.880318,4.636302,0,0,23.57738,8.379336,0,4.880318,-4.880318,11.48831,29.45713,0.1790009,5.099933,0,0,8.379336
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.685721,3.324068,0,-1,0,3.324068,0,0,1.361654,1.830226,0,3.499018,3.324068,0,0,28.99995,3.499018,0,3.499018,-3.499018,7.800015,20,0.1790009,5.154294,0,0,3.499018
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790009,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.7827824,0,0,-1,0,0,0,0,0.7827824,0.8610607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790009,0.8610607,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2753832,0,0,-1,0,0,0,0,0.2753832,0.3029215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790009,0.3029215,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790009,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.783647,2.783647,11.58365,0,3.266663,2.783647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791364,3.062011,0,12,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.264992,3.264992,11.5396,0,3.255519,3.264992,5.55777,0,0,0,0.1814607,0,0,8.27461,7.860879,24.52775,7.524,8.04234,0,8.04234,23.36064,59.89896,0.1792742,3.591491,0.1451686,12,7.705461
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.166471,8.166471,12,0,3.372,8.166471,25.16584,0,0,0,2.055161,0,0,3.83353,3.641853,16.48541,14.76211,5.697014,0,5.697014,28.7653,73.75704,0.1793635,8.983117,1.644129,12,16.81727
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,15.29001,15.29001,12,0,3.372,15.29001,18.29351,0,0,0,2.797078,3.463165,3.290006,0,0,10.7884,19.88942,0,0.6660862,-0.6660862,28.06319,71.95675,0.1793635,16.81901,2.237663,12,22.6865
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.085507,1.085507,0,-1,0,1.085507,537.9028,0,0,0,5.838974,1.142639,1.085507,0,0,11.52849,19.22333,4.696334,0,4.696334,32.51852,83.38066,0.1792393,1.194058,4.671179,0,25.06231
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,3.443298,0,0,10.27546,0,0,0,0,6.83216,23.45003,6.83216,0,6.83216,39.00008,100,0.179059,0,8.220367,0,33.72549
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,11.80362,8.36,0,-1,0,8.36,141.3522,3.017046,3.443619,4.623981,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179059,12.98398,9.453637,0,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.31319,1.31319,0,-1,0,1.31319,803.5993,9.17048,0,0,10.55278,1.382305,1.31319,0,0,0,29.59898,0,0,0,39.00008,100,0.179059,1.444509,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,9.617091,8.36,0,-1,0,8.36,103.8378,0,1.257091,2.2188,8.680841,8.8,8.36,0,0,0,29.59898,0,0.1191588,-0.1191588,38.87447,99.67794,0.179059,10.5788,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.31585,8.36,0,-1,0,8.36,91.05902,0,1.955851,2.987436,7.612534,8.8,8.36,0,0,0.1323986,29.47982,0,1.187466,-1.187466,37.62278,96.46846,0.179059,11.34744,6.090027,0,37.09235
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,11.57216,8.36,0,-1,0,8.36,89.8584,0,3.212157,4.369373,7.512162,8.8,8.36,0,0,1.451805,28.29235,0,1.287838,-1.287838,36.26527,92.98769,0.179059,12.72937,6.009729,0,35.80452
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,7.910491,7.910491,0,-1,0,7.910491,53.51915,0,1.776357E-15,0.3415398,4.233628,8.326833,7.910491,0,0,2.882737,27.00451,0,4.093204,-4.093204,31.95066,81.9246,0.179059,8.70154,3.386902,0,31.23814
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.271244,1.271244,0,-1,0,1.271244,200.1196,0,0,0,2.544007,1.338151,1.271244,0,0,7.430742,22.91131,1.205856,0,1.205856,33.09463,84.85786,0.1790273,1.398368,2.035206,0,25.45532
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,18.3628,8.36,0,-1,0,8.36,6.485432,0,10.0028,11.83908,0.5421821,8.8,8.36,0,0,6.224886,23.99658,0,8.257818,-8.257818,24.39013,62.53867,0.1790273,20.19908,0.4337457,0,24.53876
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40024,15.73876,0,0,0,24.39013,62.53867,0.1790273,0,0,0,15.73876
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,9.578753,8.36,0,-1,0,8.36,0,0,1.218753,2.176628,0,8.8,8.36,0,0,15.40024,15.73876,0,8.8,-8.8,15.11411,38.75406,0.1790273,10.53663,0,0,15.73876
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.122284,6.591825,0,-1,0,6.591825,0,0,0.5304598,1.242688,0,6.938763,6.591825,0,0,25.17802,6.938763,0,6.938763,-6.938763,7.800015,20,0.1790273,7.834513,0,0,6.938763
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.954953,0,0,-1,0,0,0,0,2.954953,3.250448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,3.250448,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.554829,0,0,-1,0,0,0,0,1.554829,1.710312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,1.710312,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.157063,0,0,-1,0,0,0,0,2.157063,2.372769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,2.372769,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3847098,0,0,-1,0,0,0,0,0.3847098,0.4231808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,0.4231808,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.862184,0,0,-1,0,0,0,0,1.862184,2.048402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,2.048402,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.513226,0,0,-1,0,0,0,0,3.513226,3.864548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790273,3.864548,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.122066,2.122066,10.92207,0,3.099283,2.122066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791346,2.334273,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1411684,0.1411684,8.941169,0,2.598116,0.1411684,117.1618,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1791556,0.1552852,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.158952,4.158952,11.62606,0,3.277394,4.158952,23.62409,0,0,0,0.9825146,0,0,7.467111,7.093756,16.00236,15.19686,8.07627,0,8.07627,31.48073,80.71967,0.1792897,4.574847,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.926087,22.4655,2.934972,0,2.934972,34.26509,87.85903,0.1792126,0,2.347978,0,25.40047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,7.591188,7.591188,0,-1,0,7.591188,36.29412,0,8.881784E-16,0,2.755155,7.990725,7.591188,0,0,4.991116,25.10697,0,5.235569,-5.235569,28.74632,73.70835,0.1792126,8.350307,2.204124,0,27.86213
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,9.725652,8.36,0,-1,0,8.36,45.21241,0,1.365652,2.338217,3.779757,8.8,8.36,0,0,10.80841,19.8714,0,5.020242,-5.020242,23.45452,60.13966,0.1792126,10.69822,3.023806,0,23.65116
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,14.70121,8.36,0,-1,0,8.36,48.02109,0,6.341211,7.811332,4.014563,8.8,8.36,0,0,16.38646,14.85116,0,4.785437,-4.785437,18.41022,47.2056,0.1792126,16.17133,3.21165,0,18.86572
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,21.70361,10.06573,3.99926,0,3.99926,22.20425,56.93387,0.1791076,0,3.199408,0,14.06499
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,17.70435,13.66506,4.367762,0,4.367762,26.34788,67.55853,0.178993,0,3.49421,0,18.03282
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,12.52494,8.36,0,-1,0,8.36,49.71783,0,4.164939,5.417433,4.156411,8.8,8.36,0,0,13.33659,17.59605,0,4.643589,-4.643589,21.4531,55.00785,0.178993,13.77743,3.325129,0,21.75246
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,8.503522,8.36,0,-1,0,8.36,22.42142,0,0.1435221,0.9938743,1.874431,8.8,8.36,0,0,18.49614,12.95246,0,6.925569,-6.925569,14.15291,36.28945,0.178993,9.353874,1.499545,0,14.82689
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.508319,4.508319,0,-1,0,4.508319,39.17522,0,0,0,1.766144,4.745599,4.508319,0,0,26.19121,6.026887,0,2.979455,-2.979455,11.01229,28.23659,0.178993,4.959151,1.412915,0,7.793031
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.709972,4.536902,0,-1,0,4.536902,38.09327,0,3.17307,5.257541,1.728254,4.775686,4.536902,0,0,29.50172,3.047432,0,3.047432,-3.047432,7.800015,20,0.178993,8.480969,1.382603,0,4.775686
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,32.88775,0,0.5451958,0,0.5451958,8.317234,21.3262,0.1789788,0,0.4361566,0,0.5451958
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.16966,0.4661424,0,-1,0,0.4661424,0,0,12.70352,14.02048,0,0.4906762,0.4661424,0,0,32.34256,0.4906762,0,0.4906762,-0.4906762,7.800015,20,0.1789788,14.48662,0,0,0.4906762
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,7.667302,0,0,-1,0,0,0,0,7.667302,8.434032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,8.434032,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.500995,0,0,-1,0,0,0,0,6.500995,7.151094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,7.151094,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4308739,0,0,-1,0,0,0,0,0.4308739,0.4739613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,0.4739613,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6911604,0,0,-1,0,0,0,0,0.6911604,0.7602764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,0.7602764,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.457886,0,0,-1,0,0,0,0,1.457886,1.603675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,1.603675,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.992916,0,0,-1,0,0,0,0,1.992916,2.192208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,2.192208,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8189413,0,0,-1,0,0,0,0,0.8189413,0.9008355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789788,0.9008355,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2310523,0.2310523,9.031053,0,2.620856,0.2310523,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1790079,0.2541575,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.638402,2.638402,11.4384,0,3.229916,2.638402,4.327243,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1791328,2.902243,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.984195,2.984195,11.78419,0,3.317401,2.984195,80.12823,0,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.179212,3.282615,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1791184,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.284974,5.284974,0,-1,0,5.284974,54.95378,0,0,0,2.904293,5.563131,5.284974,0,0,1.719089,28.0518,0,2.658838,-2.658838,34.56655,88.63199,0.1791184,5.813472,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.354656,2.354656,0,-1,0,2.354656,344.0081,0.9482689,0,0,8.100207,2.478585,2.354656,0,0,4.673353,25.39296,4.673353,0,4.673353,39.00008,100,0.1789965,2.590122,6.480166,0,33.49317
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,16.767,8.36,0,-1,0,8.36,134.9422,2.481171,8.407005,10.0837,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1789965,18.4437,9.024937,0,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.372876,1.372876,0,-1,0,1.372876,785.0379,9.332467,0,0,10.7776,1.445133,1.372876,0,0,0,29.59898,0,0,0,39.00008,100,0.1789965,1.510164,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789965,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.324826,5.324826,0,-1,0,5.324826,61.43326,0,0,0,3.271214,5.60508,5.324826,0,0,0,29.59898,0,2.333866,-2.333866,36.53997,93.69204,0.1789965,5.857308,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.451032,5.451032,0,-1,0,5.451032,77.66931,0,8.881784E-16,0,4.233779,5.737929,5.451032,0,0,2.593184,27.26511,0,1.504149,-1.504149,34.95446,89.62663,0.1789965,5.996136,3.387023,0,31.49889
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.359669,6.359669,0,-1,0,6.359669,58.6551,0,0,0,3.73027,6.694388,6.359669,0,0,4.264461,25.76096,0,2.964118,-2.964118,31.83,81.61522,0.1789965,6.995636,2.984216,0,29.49123
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.313901,6.313901,0,-1,0,6.313901,37.96992,0,8.881784E-16,0,2.397383,6.646212,6.313901,0,0,7.557926,22.79684,0,4.248828,-4.248828,27.35134,70.13151,0.1789965,6.945292,1.917907,0,25.19423
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,9.711122,8.36,0,-1,0,8.36,6.383887,0,1.351121,2.322233,0.533693,8.8,8.36,0,0,12.27885,18.54802,0,8.266307,-8.266307,18.63789,47.78936,0.1789965,10.68223,0.4269544,0,19.08171
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46363,10.28171,0,0,0,18.63789,47.78936,0.1789965,0,0,0,10.28171
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.248806,5.248806,0,-1,0,5.248806,0,0,0,0,0,5.525058,5.248806,0,0,21.46363,10.28171,0,5.525058,-5.525058,12.81397,32.85626,0.1789965,5.773686,0,0,10.28171
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60259,4.756651,0,0,0,12.81397,32.85626,0.1789965,0,0,0,4.756651
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60259,4.756651,0,0,0,12.81397,32.85626,0.1789965,0,0,0,4.756651
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60259,4.756651,0,0,0,12.81397,32.85626,0.1789965,0,0,0,4.756651
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.241001,2.241001,0,-1,0,2.241001,0,0,0,0,0,2.358948,2.241001,0,0,27.60259,4.756651,0,2.358948,-2.358948,10.32742,26.4805,0.1789965,2.465101,0,0,4.756651
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.544354,1.544354,0,-1,0,1.544354,0,0,0,0,0,1.625636,1.544354,0,0,30.22364,2.397703,0,1.625636,-1.625636,8.613846,22.08674,0.1789965,1.698789,0,0,2.397703
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.0299,0.772067,0,0,0,8.613846,22.08674,0.1789965,0,0,0,0.772067
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8306273,0.7334636,0,-1,0,0.7334636,0,0,0.09716363,0.1802264,0,0.772067,0.7334636,0,0,32.0299,0.772067,0,0.772067,-0.772067,7.800015,20,0.1789965,0.91369,0,0,0.772067
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7271686,0,0,-1,0,0,0,0,0.7271686,0.7998855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789965,0.7998855,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.86999,2.86999,11.66999,0,3.288507,2.86999,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791334,3.156989,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.474165,4.474165,12,0,3.372,4.474165,3.82726,0,0,0,0.1712379,0,0,7.525835,7.149543,24.52775,7.524,7.320781,0,7.320781,22.67611,58.14376,0.1792569,4.921582,0.1369903,12,7.695238
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.22608,11.22608,12,0,3.372,11.22608,11.37201,0,0,0,1.276631,0,0,0.7739183,0.7352224,17.20697,14.1127,2.011853,0,2.011853,24.58472,63.03762,0.1792856,12.34869,1.021305,12,15.38933
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,14.21451,14.21451,12,0,3.372,14.21451,27.33022,0,0,0,3.884855,2.331058,2.214505,0,0,15.19512,15.92337,1.553797,0,1.553797,26.05878,66.81726,0.1793054,15.63595,3.107884,12,19.80823
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.106069,5.106069,0,-1,0,5.106069,45.12268,0,8.881784E-16,0,2.303995,5.37481,5.106069,0,0,13.64132,17.32179,0,3.070815,-3.070815,22.82186,58.51748,0.1793054,5.616676,1.843196,0,19.62578
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.8473089,0.8473089,0,-1,0,0.8473089,221.6158,0,0,0,1.87777,0.8919041,0.8473089,0,0,17.05334,14.25097,0.9858664,0,0.9858664,23.75714,60.91561,0.1792798,0.9320398,1.502216,0,16.12874
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,8.489881,8.36,0,-1,0,8.36,26.11416,0,0.1298804,0.9788684,2.183144,8.8,8.36,0,0,16.06747,15.13825,0,6.616856,-6.616856,16.78236,43.0316,0.1792798,9.338868,1.746515,0,17.3214
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.551062,5.551062,0,-1,0,5.551062,43.24107,0,8.881784E-16,0,2.400339,5.843223,5.551062,0,0,23.41953,8.521398,0,3.442884,-3.442884,13.15324,33.72618,0.1792798,6.106168,1.920271,0,10.92174
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.28139,8.36,0,-1,0,8.36,69.81915,0,2.921389,6.475933,5.836881,8.8,8.36,0,0,27.24496,5.078513,0,2.963119,-2.963119,10.02984,25.71748,0.1792798,12.40953,4.669505,0,10.91539
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,30.53732,2.115394,2.957654,0,2.957654,12.83571,32.91202,0.1792028,0,2.366123,0,5.073048
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.400616,7.126843,0,-1,0,7.126843,38.23092,0,1.273773,4.184574,2.724658,7.50194,7.126843,0,0,27.57966,4.777283,0,4.777283,-4.777283,7.800015,20,0.1792028,9.240678,2.179726,0,7.50194
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.347013,1.853939,0,-1,0,1.853939,105.2632,0,7.493075,9.910928,1.951515,1.951515,1.853939,0,0,32.88775,0,0,0,0,7.800015,20,0.1792028,10.28172,1.561212,0,1.951515
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4454661,0.4454661,0,-1,0,0.4454661,261.6345,0,0,0.268569,1.165493,0.4689116,0.4454661,0,0,32.88775,0,0.6965812,0,0.6965812,8.460851,21.69444,0.1791847,0.4900127,0.9323943,0,1.165493
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.066013,0.9078791,0,-1,0,0.9078791,36.20957,0,2.158134,2.714577,0.3287391,0.9556623,0.9078791,0,0,32.19117,0.6269231,0,0.6269231,-0.6269231,7.800015,20,0.1791847,3.372615,0.2629913,0,0.9556623
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.298806,0,0,-1,0,0,0,0,9.298806,10.22869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,10.22869,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.857007,0,0,-1,0,0,0,0,3.857007,4.242708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,4.242708,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4362603,0,0,-1,0,0,0,0,0.4362603,0.4798864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,0.4798864,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.529911,0,0,-1,0,0,0,0,2.529911,2.782902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,2.782902,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4638706,0,0,-1,0,0,0,0,0.4638706,0.5102577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,0.5102577,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.193542,0,0,-1,0,0,0,0,1.193542,1.312896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,1.312896,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.084644,0,0,-1,0,0,0,0,1.084644,1.193108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,1.193108,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.909563,0,0,-1,0,0,0,0,2.909563,3.200519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,3.200519,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.262304,0,0,-1,0,0,0,0,2.262304,2.488534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,2.488534,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.314904,0,0,-1,0,0,0,0,3.314904,3.646395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791847,3.646395,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.531341,3.531341,12,0,3.372,3.531341,0,0,0,0,0,0,0,8.468659,8.045226,32.88775,0,8.045226,0,8.045226,15.43239,39.57014,0.1793208,3.884475,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4446899,0.4446899,9.24469,0,2.674906,0.4446899,6.96737,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.84253,7.240704,8.390984,0,8.390984,23.39277,59.98135,0.1793571,0.4891589,0.02478655,12,7.271687
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.461291,5.461291,12,0,3.372,5.461291,7.915873,0,0,0,0.4323089,0,0,6.538709,6.211773,16.45154,14.79259,6.644082,0,6.644082,29.6959,76.14319,0.1794673,6.007421,0.3458471,12,15.2249
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.442281,3.442281,11.27577,0,3.18877,3.442281,45.36768,0,0,0,1.561683,0,0,7.83349,7.441815,9.807462,20.77226,9.003498,0,9.003498,38.23737,98.04434,0.17957,3.78651,1.249346,12,22.33395
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,27.12827,8.36,0,-1,0,8.36,12.5465,0,18.76827,21.4811,1.048887,8.8,8.36,0,0,0.8039634,28.87541,0,7.751113,-7.751113,30.06698,77.09467,0.17957,29.8411,0.8391096,0,29.9243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.470614,8.36,0,-1,0,8.36,22.5763,0,0.1106148,0.9576763,1.887379,8.8,8.36,0,0,9.416311,21.1243,0,6.912621,-6.912621,22.78044,58.41126,0.17957,9.317677,1.509903,0,23.01168
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,17.09827,8.36,0,-1,0,8.36,22.16833,0,8.738274,10.4481,1.853272,8.8,8.36,0,0,17.097,14.21168,0,6.946728,-6.946728,15.45794,39.63568,0.17957,18.8081,1.482618,0,16.06495
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,24.81559,7.264949,2.396267,0,2.396267,17.73124,45.46463,0.1795078,0,1.917013,0,9.661216
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.567082,6.567082,0,-1,0,6.567082,60.32199,0,8.881784E-16,0,3.961395,6.912718,6.567082,0,0,22.41932,9.421589,0,2.951323,-2.951323,14.62028,37.48781,0.1795078,7.22379,3.169116,0,13.38298
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.522079,2.522079,0,-1,0,2.522079,64.74786,0,0,0,1.632992,2.65482,2.522079,0,0,25.69857,6.470266,0,1.021828,-1.021828,13.54317,34.72602,0.1795078,2.774287,1.306394,0,8.103258
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,14.22607,7.706365,0,-1,0,7.706365,34.56266,0,6.519706,9.966592,2.663525,8.111963,7.706365,0,0,26.83393,5.448439,0,5.448439,-5.448439,7.800015,20,0.1795078,15.64868,2.13082,0,8.111963
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.234218,0.5500823,0,-1,0,0.5500823,105.2632,0,6.684136,7.847623,0.579034,0.579034,0.5500823,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,7.95764,0.4632272,0,0.579034
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.401141,0.957318,0,-1,0,0.957318,105.2632,0,6.443823,7.949791,1.007703,1.007703,0.957318,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,8.141255,0.8061625,0,1.007703
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,7.802586,0.4989078,0,-1,0,0.4989078,105.2632,0,7.303678,8.483063,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,8.582845,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.09724901,0,0,-1,0,0,0,0,0.09724901,0.1069739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,0.1069739,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,15.30499,0,0,-1,0,0,0,0,15.30499,16.83549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,16.83549,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2615161,0,0,-1,0,0,0,0,0.2615161,0.2876677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,0.2876677,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.108973,0,0,-1,0,0,0,0,1.108973,1.21987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,1.21987,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6117432,0,0,-1,0,0,0,0,0.6117432,0.6729175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,0.6729175,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.305593,0,0,-1,0,0,0,0,1.305593,1.436152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,1.436152,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.8502096,0,0,-1,0,0,0,0,0.8502096,0.9352305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,0.9352305,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.385498,0,0,-1,0,0,0,0,2.385498,2.624048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,2.624048,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.608366,0,0,-1,0,0,0,0,4.608366,5.069202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795078,5.069202,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.009776,2.009776,10.80978,0,3.070873,2.009776,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179608,2.210754,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4913405,0.4913405,9.291341,0,2.686709,0.4913405,12.29371,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1796449,0.5404745,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.078103,3.078103,11.43513,0,3.229087,3.078103,10.6704,0,0,0,0.3284459,0,0,8.357025,7.939174,16.10735,15.10236,8.267619,0,8.267619,31.56266,80.92973,0.1797724,3.385913,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.409927,6.409927,0,0,0,6.409927,14.30217,0,8.881784E-16,0,0.9167585,6.747292,6.409927,0,0,7.83973,22.54322,0,5.830534,-5.830534,25.41673,65.17098,0.1797724,7.05092,0.7334068,0,23.45998
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.930146,5.930146,0,-1,0,5.930146,59.59046,0,0,0,3.533801,6.242259,5.930146,0,0,14.3181,16.71269,0,2.708458,-2.708458,22.56177,57.85058,0.1797724,6.52316,2.827041,0,20.24649
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.729061,7.729061,0,-1,0,7.729061,57.79881,0,0,0.1419667,4.467305,8.135853,7.729061,0,0,17.3275,14.00423,0,3.668548,-3.668548,18.69478,47.93524,0.1797724,8.501966,3.573844,0,18.47153
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,10.85205,8.36,0,-1,0,8.36,34.93425,0,2.492054,3.57726,2.920503,8.8,8.36,0,0,21.40366,10.33568,0,5.879497,-5.879497,12.49725,32.04416,0.1797724,11.93726,2.336402,0,13.25618
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.923134,1.923134,0,-1,0,1.923134,185.1562,0,0,0,3.560803,2.024351,1.923134,0,0,27.93644,4.456185,1.536451,0,1.536451,13.95485,35.7816,0.1797327,2.115447,2.848642,0,8.016988
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,9.959211,7.812685,0,-1,0,7.812685,30.52585,0,2.146526,4.954962,2.384888,8.223879,7.812685,0,0,26.39999,5.838991,0,5.838991,-5.838991,7.800015,20,0.1797327,10.95513,1.907911,0,8.223879
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,7.777899,2.88528,0,-1,0,2.88528,105.2632,0,4.892619,7.978632,3.037137,3.037137,2.88528,0,0,32.88775,0,0,0,0,7.800015,20,0.1797327,8.555689,2.429709,0,3.037137
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.383412,3.415382,0,-1,0,3.415382,105.2632,0,0.9680301,4.138677,3.595139,3.595139,3.415382,0,0,32.88775,0,0,0,0,7.800015,20,0.1797327,4.821754,2.876111,0,3.595139
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.465048,1.830253,0,-1,0,1.830253,105.2632,0,6.634795,8.945502,1.926582,1.926582,1.830253,0,0,32.88775,0,0,0,0,7.800015,20,0.1797327,9.311553,1.541266,0,1.926582
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,32.88775,0,0.589746,0,0.589746,8.359498,21.43457,0.1797175,0,0.4717968,0,0.589746
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.087196,0.967854,0,-1,0,0.967854,50.42313,0,1.119342,1.698959,0.4880224,1.018794,0.967854,0,0,32.29801,0.5307714,0,0.5307714,-0.5307714,7.800015,20,0.1797175,2.295916,0.3904179,0,1.018794
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.720069,0,0,-1,0,0,0,0,3.720069,4.092076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,4.092076,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,13.33655,0,0,-1,0,0,0,0,13.33655,14.6702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,14.6702,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,0,0,0,0
