Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.12581,0,0,-1,0,0,0,0,1.12581,1.238391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,1.238391,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.1001,0,0,-1,0,0,0,0,4.1001,4.510109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,4.510109,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.841338,0,0,-1,0,0,0,0,2.841338,3.125472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,3.125472,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.276028,0,0,-1,0,0,0,0,2.276028,2.50363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,2.50363,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06473681,0,0,-1,0,0,0,0,0.06473681,0.07121049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,0.07121049,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.050224,0,0,-1,0,0,0,0,1.050224,1.155246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797175,1.155246,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.006689,3.006689,11.80669,0,3.323092,3.006689,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179857,3.307358,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.963116,1.963116,10.76312,0,3.059068,1.963116,6.188782,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1799513,2.159427,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,17.17427,17.17427,12,0,3.372,17.17427,12.176,0,0,0,2.091139,5.446603,5.174273,0,0,16.04626,15.15734,0,3.355464,-3.355464,20.24029,51.89807,0.1799513,18.8917,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.324569,2.324569,11.12457,0,3.150516,2.324569,229.783,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,19.77455,11.80188,13.70146,0,13.70146,33.23864,85.2271,0.1799252,2.557025,4.27317,12,17.14334
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,1.96095,0,0,8.034041,0,0,0,0,6.073092,24.1332,6.073092,0,6.073092,39.00008,100,0.1797689,0,6.427233,0,32.16724
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.759519,4.759519,0,-1,0,4.759519,211.3796,5.050631,0,0,10.06065,5.010019,4.759519,0,0,0,29.59898,0,0,0,39.00008,100,0.1797689,5.23547,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.106477,7.106477,0,-1,0,7.106477,140.3588,2.494061,0,0,9.974563,7.480502,7.106477,0,0,0,29.59898,0,0,0,39.00008,100,0.1797689,7.817124,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,8.905537,8.36,0,-1,0,8.36,110.7061,0.455029,0.5455368,1.43609,9.255029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797689,9.79609,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,9.748397,8.36,0,-1,0,8.36,64.63016,0,1.388397,2.363237,5.403081,8.8,8.36,0,0,0,29.59898,0,3.396919,-3.396919,35.41941,90.81882,0.1797689,10.72324,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,8.80664,8.36,0,-1,0,8.36,111.1791,0,0.4466393,1.327303,9.294574,8.8,8.36,0,0,3.774354,26.20206,0.494574,0,0.494574,35.88861,92.02188,0.1797562,9.687304,7.435659,0,35.49663
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,7.786035,7.786035,0,-1,0,7.786035,97.71411,0,0,0.2046384,7.608055,8.195827,7.786035,0,0,3.27978,26.64718,0,0.5877714,-0.5877714,35.26904,90.43326,0.1797562,8.564638,6.086444,0,34.25523
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,19.27317,8.36,0,-1,0,8.36,59.35674,0,10.91317,12.84049,4.962223,8.8,8.36,0,0,3.932859,26.0594,0,3.837777,-3.837777,31.22367,80.06052,0.1797562,21.20049,3.969779,0,31.02163
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,8.197056,22.22163,3.188076,0,3.188076,34.24814,87.81557,0.1796742,0,2.550461,0,25.4097
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,31.29206,8.36,0,-1,0,8.36,6.418816,0,22.93206,26.06126,0.536613,8.8,8.36,0,0,5.00898,25.0909,0,8.263387,-8.263387,25.53777,65.48132,0.1796742,34.42126,0.4292904,0,25.62751
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,13.50797,8.36,0,-1,0,8.36,0,0,5.147965,6.498762,0,8.8,8.36,0,0,14.19052,16.82751,0,8.8,-8.8,16.26175,41.69672,0.1796742,14.85876,0,0,16.82751
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,14.50825,7.626134,0,-1,0,7.626134,0,0,6.882121,8.332946,0,8.02751,7.626134,0,0,23.9683,8.02751,0,8.02751,-8.02751,7.800015,20,0.1796742,15.95908,0,0,8.02751
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.16532,0,0,-1,0,0,0,0,11.16532,12.28185,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1796742,12.28185,0,0,8.426001E-16
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.745359,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.745359,1.919895,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,1.919895,0,0,8.426001E-16
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.8833391,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8833391,0.9716731,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,0.9716731,0,0,8.426001E-16
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.836661,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.836661,3.120327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,3.120327,0,0,8.426001E-16
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.487295,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.487295,1.636024,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,1.636024,0,0,8.426001E-16
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1796742,0,0,0,8.426001E-16
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.555314,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.555314,1.710845,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,1.710845,0,0,8.426001E-16
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.842553,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.842553,2.026808,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1796742,2.026808,0,0,8.426001E-16
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1796742,0,0,0,8.426001E-16
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.29833,5.29833,12,0,3.372,5.29833,1.812617,0,0,0,0.09603843,0,0,6.70167,6.366587,32.88775,8.426001E-16,6.462625,0,6.462625,13.931,35.72044,0.1797811,5.828163,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.29922,11.29922,12,0,3.372,11.29922,15.05182,0,0,0,1.700738,0,0,0.7007803,0.6657413,26.42513,5.816362,2.366479,0,2.366479,16.17604,41.47694,0.1798134,12.42914,1.36059,12,7.5171
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,24.60644,20.36,12,0,3.372,20.36,21.90082,0,4.246441,6.707085,4.459007,8.8,8.36,0,0,24.05865,7.946194,0,4.340992,-4.340992,11.60023,29.74412,0.1798134,27.06709,3.567206,12,12.4052
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,9.824696,8.36,0,-1,0,8.36,92.50584,0,1.464695,5.912861,7.733489,8.8,8.36,0,0,28.88198,3.605201,0,1.066511,-1.066511,10.47603,26.86156,0.1798134,10.80717,6.186791,0,11.33869
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.661303,4.661303,0,-1,0,4.661303,215.4563,0,0,0.8074948,10.04307,4.906635,4.661303,0,0,30.06699,2.53869,5.136434,0,5.136434,15.34888,39.35602,0.1796816,5.127433,8.034455,0,12.58176
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.29283,8.36,0,-1,0,8.36,121.6944,0,1.932834,2.962117,10.17365,8.8,8.36,0,0,24.93055,7.16148,1.373649,0,1.373649,16.65204,42.69744,0.1796463,11.32212,8.138919,0,17.33513
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.8574957,0.8574957,0,-1,0,0.8574957,1246.519,0,0,0,10.68884,0.9026271,0.8574957,0,0,23.5569,8.397764,9.786217,0,9.786217,25.93606,66.50258,0.1793958,0.9432452,8.551075,0,19.08661
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,12.73931,8.36,0,-1,0,8.36,138.4491,0,4.379314,5.653245,11.57435,8.8,8.36,0,0,13.77069,17.20536,2.774348,0,2.774348,28.56804,73.25122,0.1793249,14.01324,9.259479,0,28.77971
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,8.820741,8.36,0,-1,0,8.36,109.4866,0,0.4607405,1.342815,9.15308,8.8,8.36,0,0,10.99634,19.70227,0.3530796,0,0.3530796,28.903,74.1101,0.1793159,9.702814,7.322464,0,28.85535
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,7.854241,7.854241,0,-1,0,7.854241,79.76961,0,0,0.2796648,6.265297,8.267622,7.854241,0,0,10.64326,20.02004,0,2.002325,-2.002325,26.79236,68.69822,0.1793159,8.639665,5.012238,0,26.28534
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.300217,4.300217,0,-1,0,4.300217,123.4904,0,0,0,5.310355,4.526544,4.300217,0,0,12.86806,18.01772,0.7838112,0,0.7838112,27.53595,70.60485,0.1792959,4.730238,4.248284,0,23.32808
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,16.85083,8.36,0,-1,0,8.36,34.82505,0,8.490834,10.17592,2.911374,8.8,8.36,0,0,12.08425,18.72315,0,5.888626,-5.888626,21.32879,54.6891,0.1792959,18.53592,2.329099,0,21.63452
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,27.9227,8.36,0,-1,0,8.36,6.445172,0,19.5627,22.35497,0.5388164,8.8,8.36,0,0,18.62717,12.83452,0,8.261184,-8.261184,12.62074,32.36081,0.1792959,30.71497,0.4310531,0,13.37334
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80626,4.57334,0,0,0,12.62074,32.36081,0.1792959,0,0,0,4.57334
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.661921,2.661921,0,-1,0,2.661921,0,0,4.440892E-16,0,0,2.802022,2.661921,0,0,27.80626,4.57334,0,2.802022,-2.802022,9.66715,24.78751,0.1792959,2.928113,0,0,4.57334
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.082693,1.682752,0,-1,0,1.682752,0,0,2.39994,2.808209,0,1.771318,1.682752,0,0,30.91962,1.771318,0,1.771318,-1.771318,7.800015,20,0.1792959,4.490962,0,0,1.771318
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.152191,0,0,-1,0,0,0,0,2.152191,2.36741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,2.36741,0,0,0
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.686056,0,0,-1,0,0,0,0,2.686056,2.954661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,2.954661,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9353449,0,0,-1,0,0,0,0,0.9353449,1.028879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,1.028879,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2432795,0,0,-1,0,0,0,0,0.2432795,0.2676075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,0.2676075,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.405939,0,0,-1,0,0,0,0,1.405939,1.546533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,1.546533,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.539708,0,0,-1,0,0,0,0,1.539708,1.693679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,1.693679,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.359904,0,0,-1,0,0,0,0,1.359904,1.495894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792959,1.495894,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.934815,1.934815,10.73482,0,3.051908,1.934815,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1793919,2.128297,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1794066,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.034968,9.034968,12,0,3.372,9.034968,22.23369,0,0,0,2.008807,0,0,2.965032,2.81678,16.01338,15.18694,4.825587,0,4.825587,28.38641,72.78551,0.1794782,9.938465,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.16129,9.16129,12,0,3.372,9.16129,29.06541,-4.440892E-16,0,0,2.662766,0,0,2.838709,2.696774,11.18779,19.52996,5.35954,0,5.35954,33.47091,85.82269,0.1795558,10.07742,2.130213,12,22.19273
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.079219,8.36,0,-1,0,8.36,48.99364,0,0.7192186,1.627141,4.095868,8.8,8.36,0,0,5.828252,24.35355,0,4.704132,-4.704132,28.51232,73.10838,0.1795558,9.987141,3.276694,0,28.44942
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.445522,6.445522,0,-1,0,6.445522,75.95262,0,0,0,4.895543,6.78476,6.445522,0,0,11.05507,19.64942,0,1.889217,-1.889217,26.52091,68.0022,0.1795558,7.090074,3.916435,0,24.54496
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.740498,1.740498,0,-1,0,1.740498,393.8284,0,0,0,6.854574,1.832103,1.740498,0,0,13.15419,17.7602,5.022471,0,5.022471,31.28565,80.21944,0.179428,1.914547,5.483659,0,24.61478
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.690748,5.690748,0,-1,0,5.690748,188.9514,0,0,0,10.75275,5.990261,5.690748,0,0,8.131724,22.28043,4.762486,0,4.762486,35.80374,91.80428,0.1793069,6.259822,8.602197,0,33.03317
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,13.54185,8.36,0,-1,0,8.36,117.9088,0,5.181849,6.536033,9.857172,8.8,8.36,0,0,3.369239,26.56666,1.057172,0,1.057172,36.80666,94.37586,0.17928,14.89603,7.885737,0,36.42384
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,19.07997,8.36,0,-1,0,8.36,59.59447,0,10.71997,12.62797,4.982098,8.8,8.36,0,0,2.312067,27.51812,0,3.817902,-3.817902,32.78224,84.05685,0.17928,20.98797,3.985678,0,32.50022
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.127341,6.127341,0,-1,0,6.127341,68.8496,0,8.881784E-16,0,4.218649,6.449832,6.127341,0,0,6.55418,23.70022,0,2.231183,-2.231183,30.43036,78.02642,0.17928,6.740075,3.37492,0,27.91887
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.553605,4.553605,0,-1,0,4.553605,78.01429,0,0,0,3.552462,4.793268,4.553605,0,0,9.033273,21.46903,0,1.240806,-1.240806,29.12244,74.67278,0.17928,5.008965,2.84197,0,25.0215
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.665671,5.665671,0,-1,0,5.665671,50.59714,0,0,0,2.866668,5.963865,5.665671,0,0,10.41195,20.22823,0,3.097197,-3.097197,25.85771,66.30168,0.17928,6.232239,2.293334,0,23.09489
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,13.85328,17.13103,0.5130422,0,0.5130422,26.34442,67.54967,0.179267,0,0.4104338,0,17.64407
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,11.89876,8.36,0,-1,0,8.36,0,0,3.538764,4.72864,0,8.8,8.36,0,0,13.34023,17.59277,0,8.8,-8.8,17.06841,43.76506,0.179267,13.08864,0,0,17.59277
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.0044,8.35313,0,-1,0,8.35313,0,0,2.651269,3.751709,0,8.792768,8.35313,0,0,23.11801,8.792768,0,8.792768,-8.792768,7.800015,20,0.179267,12.10484,0,0,8.792768
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.2887,0,0,-1,0,0,0,0,10.2887,11.31757,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.179267,11.31757,0,0,8.426001E-16
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5406234,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5406234,0.5946857,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,0.5946857,0,0,8.426001E-16
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.103949,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.103949,5.614344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,5.614344,0,0,8.426001E-16
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04634064,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04634064,0.0509747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,0.0509747,0,0,8.426001E-16
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7521508,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7521508,0.8273658,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,0.8273658,0,0,8.426001E-16
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.114675,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.114675,1.226143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,1.226143,0,0,8.426001E-16
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.294627,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.294627,1.42409,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,1.42409,0,0,8.426001E-16
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.879023,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.879023,3.166925,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.179267,3.166925,0,0,8.426001E-16
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.440436,1.440436,10.24044,0,2.92683,1.440436,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1793429,1.58448,0,12,8.426001E-16
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.151436,2.151436,10.95144,0,3.106713,2.151436,7.339401,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1794429,2.36658,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,12.85812,12.85812,12,0,3.372,12.85812,12.24116,0,0,0,1.573983,0.9032834,0.8581192,0,0,16.00985,15.19011,0.6706994,0,0.6706994,24.44808,62.68726,0.1794512,14.14393,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.406134,7.406134,12,0,3.372,7.406134,51.01789,0,0,0,3.778453,0,0,4.593866,4.364172,15.33915,15.79374,8.142626,0,8.142626,32.17286,82.49433,0.1795697,8.146748,3.022763,12,19.5722
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6352233,0.6352233,0,-1,0,0.6352233,770.0477,0,0,0,4.891523,0.6686561,0.6352233,0,0,7.196526,23.1221,4.222867,0,4.222867,36.17902,92.76653,0.1794627,0.6987456,3.913218,0,28.01363
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,2.218857,0,0,5.192516,0,0,0,0,2.973659,26.92269,2.973659,0,2.973659,39.00008,100,0.1793875,0,4.154013,0,32.1152
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.8988048,0.8988048,0,-1,0,0.8988048,648.7523,4.884906,0,0,5.831017,0.9461103,0.8988048,0,0,0,29.59898,0,0,0,39.00008,100,0.1793875,0.9886853,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,12.32103,8.36,0,-1,0,8.36,80.71158,0,3.961034,5.193137,6.747488,8.8,8.36,0,0,0,29.59898,0,2.052512,-2.052512,36.83654,94.45248,0.1793875,13.55314,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,4.878036,0,0,7.158605,0,0,0,0,2.280569,27.54647,2.280569,0,2.280569,39.00008,100,0.1793298,0,5.726884,0,34.70507
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.90667,3.90667,0,-1,0,3.90667,151.9799,1.825069,0,0,5.937353,4.112284,3.90667,0,0,0,29.59898,0,0,0,39.00008,100,0.1793298,4.297337,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.021717,1.021717,0,-1,0,1.021717,136.4472,0.3186127,0,0,1.394105,1.075492,1.021717,0,0,0,29.59898,0,0,0,39.00008,100,0.1793298,1.123889,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.993736,6.993736,0,-1,0,6.993736,45.24199,0,8.881784E-16,0,3.164106,7.361828,6.993736,0,0,0,29.59898,0,4.197722,-4.197722,34.57529,88.65441,0.1793298,7.69311,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,4.664135,25.40126,0.9694042,0,0.9694042,35.49495,91.0125,0.1793053,0,0.7755233,0,26.37066
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.062049,5.062049,0,-1,0,5.062049,10.7644,0,0,0,0.544899,5.328473,5.062049,0,0,3.694731,26.27372,0,4.783573,-4.783573,30.45262,78.08348,0.1793053,5.568254,0.4359192,0,26.81862
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.542477,4.542477,0,-1,0,4.542477,0,0,8.881784E-16,0,0,4.781554,4.542477,0,0,9.009812,21.49015,0,4.781554,-4.781554,25.41242,65.15992,0.1793053,4.996724,0,0,21.49015
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,24.34732,8.36,0,-1,0,8.36,0,0,15.98732,18.42205,0,8.8,8.36,0,0,14.32265,16.70859,0,8.8,-8.8,16.1364,41.37531,0.1793053,26.78205,0,0,16.70859
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.772538,3.772538,0,-1,0,3.772538,0,0,0,0,0,3.971093,3.772538,0,0,24.10043,7.908592,0,3.971093,-3.971093,11.9505,30.64226,0.1793053,4.149792,0,0,7.908592
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.9272078,0.9272078,0,-1,0,0.9272078,0,0,1.110223E-16,0,0,0.9760082,0.9272078,0,0,28.51275,3.937499,0,0.9760082,-0.9760082,10.9217,28.00431,0.1793053,1.019929,0,0,3.937499
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.260194,1.260194,0,-1,0,1.260194,0,0,0,0,0,1.32652,1.260194,0,0,29.59721,2.961491,0,1.32652,-1.32652,9.523426,24.41899,0.1793053,1.386214,0,0,2.961491
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.075506,1.553222,0,-1,0,1.553222,0,0,2.522284,2.929834,0,1.634971,1.553222,0,0,31.07112,1.634971,0,1.634971,-1.634971,7.800015,20,0.1793053,4.483057,0,0,1.634971
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.240596,0,0,-1,0,0,0,0,4.240596,4.664655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793053,4.664655,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.684068,0,0,-1,0,0,0,0,3.684068,4.052474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793053,4.052474,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.523101,0,0,-1,0,0,0,0,2.523101,2.775411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793053,2.775411,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.869462,0,0,-1,0,0,0,0,2.869462,3.156409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793053,3.156409,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793053,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2120608,0.2120608,9.012061,0,2.616051,0.2120608,36.66592,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1793302,0.2332669,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.442113,5.442113,12,0,3.372,5.442113,11.79649,0,0,0,0.6419786,0,0,6.557887,6.229992,24.45,7.593978,6.871971,0,6.871971,22.3241,57.24116,0.1794403,5.986325,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.302983,5.302983,12,0,3.372,5.302983,34.10867,0,0,0,1.808777,0,0,6.697017,6.362166,17.57803,13.77875,8.170942,0,8.170942,30.07573,77.11711,0.1795666,5.833282,1.447021,12,15.58753
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,16.12519,8.36,0,-1,0,8.36,37.89152,0,7.765186,9.377705,3.167731,8.8,8.36,0,0,9.407086,21.1326,0,5.632269,-5.632269,24.1388,61.89423,0.1795666,17.73771,2.534185,0,24.30033
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,8.613766,8.36,0,-1,0,8.36,44.50361,0,0.2537655,1.115142,3.720502,8.8,8.36,0,0,15.66516,15.50033,0,5.079498,-5.079498,18.78454,48.16539,0.1795666,9.475142,2.976402,0,19.22083
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.431778,6.431778,0,-1,0,6.431778,80.41707,0,8.881784E-16,0,5.172247,6.770293,6.431778,0,0,21.30905,10.42083,0,1.598045,-1.598045,17.10005,43.8462,0.1795666,7.074956,4.137798,0,15.59308
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.16285,8.36,0,-1,0,8.36,52.56153,0,4.802845,6.11913,4.394144,8.8,8.36,0,0,23.08466,8.822788,0,4.405856,-4.405856,12.45587,31.93807,0.1795666,14.47913,3.515315,0,13.21693
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.525839,2.525839,0,-1,0,2.525839,275.9371,0,0,0,6.969727,2.658778,2.525839,0,0,27.98005,4.416933,4.310948,0,4.310948,16.5456,42.42452,0.179458,2.778423,5.575781,0,11.38666
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,13.38969,8.36,0,-1,0,8.36,44.09853,0,5.029687,6.368656,3.686637,8.8,8.36,0,0,23.6691,8.296786,0,5.113363,-5.113363,11.15564,28.60415,0.179458,14.72866,2.94931,0,11.98342
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.554483,4.523981,0,-1,0,4.523981,34.89541,0,1.030501,2.785733,1.578662,4.762085,4.523981,0,0,29.35062,3.183424,0,3.183424,-3.183424,7.800015,20,0.179458,6.109931,1.26293,0,4.762085
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.070076,0.2323028,0,-1,0,0.2323028,105.2632,0,6.837774,7.730623,0.2445292,0.2445292,0.2323028,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,7.777084,0.1956234,0,0.2445292
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,14.30481,1.134087,0,-1,0,1.134087,105.2632,0,13.17072,15.50847,1.193776,1.193776,1.134087,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,15.73529,0.9550206,0,1.193776
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.216225,0.4115404,0,-1,0,0.4115404,105.2632,0,4.804685,5.65554,0.4332005,0.4332005,0.4115404,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,5.737848,0.3465604,0,0.4332005
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,16.578,0,0,-1,0,0,0,0,16.578,18.2358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,18.2358,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.498824,0,0,-1,0,0,0,0,5.498824,6.048706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,6.048706,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.71877,0,0,-1,0,0,0,0,29.71877,32.69064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,32.69064,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.202559,0,0,-1,0,0,0,0,5.202559,5.722815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,5.722815,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.201723,0,0,-1,0,0,0,0,3.201723,3.521895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,3.521895,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.126101,0,0,-1,0,0,0,0,0.126101,0.1387111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,0.1387111,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.795865,0,0,-1,0,0,0,0,4.795865,5.275451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,5.275451,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.129406,0,0,-1,0,0,0,0,3.129406,3.442347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,3.442347,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.834505,0,0,-1,0,0,0,0,3.834505,4.217955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,4.217955,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.113644,0,0,-1,0,0,0,0,3.113644,3.425008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179458,3.425008,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.568882,3.568882,12,0,3.372,3.568882,0,0,0,0,0,0,0,8.431118,8.009562,32.88775,0,8.009562,0,8.009562,15.39855,39.48339,0.1795888,3.925771,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.750101,3.750101,12,0,3.372,3.750101,3.904818,0,0,0,0.1464346,0,0,8.249899,7.837404,24.87819,7.208606,7.983839,0,7.983839,22.97269,58.90421,0.1797182,4.125111,0.1171477,12,7.35504
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,7.668946,7.668946,12,0,3.372,7.668946,21.7612,0,0,0,1.668855,0,0,4.331054,4.114501,16.89435,14.39406,5.783356,0,5.783356,28.45926,72.97232,0.1798055,8.435841,1.335084,12,16.06292
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.780675,4.780675,11.90337,0,3.347554,4.780675,65.67507,0,0,0,3.139712,0,0,7.1227,6.766565,11.111,19.59908,9.906277,0,9.906277,37.85718,97.0695,0.1799064,5.258742,2.511769,12,22.73879
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,3.868518,0,0,5.073238,0,0,0,0,1.20472,28.51473,1.20472,0,1.20472,39.00008,100,0.1798761,0,4.058591,0,33.58797
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,8.923835,8.36,0,-1,0,8.36,59.70475,0,0.5638353,1.456219,4.991317,8.8,8.36,0,0,0,29.59898,0,3.808683,-3.808683,34.98537,89.70591,0.1798761,9.816218,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.20379,8.36,0,-1,0,8.36,58.52821,0,1.843795,2.864174,4.892959,8.8,8.36,0,0,4.23187,25.79029,0,3.907041,-3.907041,30.86699,79.14597,0.1798761,11.22417,3.914367,0,30.68325
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.291721,2.291721,0,-1,0,2.291721,238.188,0,0,0,5.458602,2.412338,2.291721,0,0,8.573027,21.88326,3.046265,0,3.046265,33.75693,86.55606,0.1797996,2.520893,4.366882,0,27.34186
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,0,0,0,1.327474,0,0,0,0,5.526762,24.62489,1.327474,0,1.327474,35.01628,89.78516,0.1797663,0,1.061979,0,25.95237
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.135355,8.135355,0,-1,0,8.135355,62.50295,0,0,0.5888909,5.084837,8.563532,8.135355,0,0,4.199288,25.81962,0,3.478695,-3.478695,31.34942,80.38296,0.1797663,8.948891,4.06787,0,30.90446
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.296496,6.296496,0,-1,0,6.296496,33.05915,0,8.881784E-16,0,2.081568,6.627891,6.296496,0,0,8.064505,22.34092,0,4.546322,-4.546322,26.55717,68.09518,0.1797663,6.926146,1.665255,0,24.42249
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6673011,0.6673011,0,-1,0,0.6673011,318.5761,0,0,0,2.125862,0.7024221,0.6673011,0,0,13.11597,17.7946,1.42344,0,1.42344,27.90757,71.55772,0.1797305,0.7340311,1.700689,0,19.92046
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.914582,6.914582,0,-1,0,6.914582,17.2509,0,8.881784E-16,0,1.192828,7.278507,6.914582,0,0,11.69253,19.0757,0,6.08568,-6.08568,21.4927,55.10937,0.1797305,7.60604,0.9542621,0,20.26853
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,19.41798,8.36,0,-1,0,8.36,6.009559,0,11.05798,12.99977,0.5023991,8.8,8.36,0,0,18.4544,12.99002,0,8.297601,-8.297601,12.74626,32.68265,0.1797305,21.35977,0.4019193,0,13.49242
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.06836,4.457796,0,-1,0,4.457796,0,0,10.61057,12.1174,0,4.692417,4.457796,0,0,27.67396,4.692417,0,4.692417,-4.692417,7.800015,20,0.1797305,16.5752,0,0,4.692417
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,12.87331,0,0,-1,0,0,0,0,12.87331,14.16065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,14.16065,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.33278,0,0,-1,0,0,0,0,6.33278,6.966058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,6.966058,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4450942,0,0,-1,0,0,0,0,0.4450942,0.4896037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,0.4896037,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.860685,0,0,-1,0,0,0,0,3.860685,4.246753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,4.246753,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.374445,0,0,-1,0,0,0,0,4.374445,4.81189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,4.81189,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.820006,0,0,-1,0,0,0,0,1.820006,2.002007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,2.002007,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3891239,0,0,-1,0,0,0,0,0.3891239,0.4280363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,0.4280363,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.003835,0,0,-1,0,0,0,0,1.003835,1.104218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,1.104218,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2657505,0.2657505,9.06575,0,2.629635,0.2657505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797588,0.2923255,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.58209,2.58209,11.38209,0,3.215669,2.58209,2.251293,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1798762,2.840299,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.921469,6.921469,12,0,3.372,6.921469,23.70802,0,0,0,1.640943,0,0,5.078531,4.824605,16.10962,15.10032,6.465548,0,6.465548,29.8509,76.54063,0.179974,7.613616,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.990594,7.990594,12,0,3.372,7.990594,53.01942,0,0,0,4.236567,0,0,4.009406,3.808936,9.644074,20.91931,8.045503,0,8.045503,37.48354,96.11145,0.1800867,8.789653,3.389253,12,25.15588
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.738929,7.738929,0,-1,0,7.738929,79.82381,0,0,0.1528224,6.177508,8.146241,7.738929,0,0,1.598572,28.16026,0,1.968734,-1.968734,35.40831,90.79036,0.1800867,8.512822,4.942006,0,34.33777
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.117059,3.117059,0,-1,0,3.117059,237.8938,0.3481226,0,0,7.415291,3.281114,3.117059,0,0,3.786054,26.19153,3.786054,0,3.786054,39.00008,100,0.179992,3.428765,5.932232,0,33.60682
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.033014,3.033014,0,-1,0,3.033014,320.4562,6.526834,0,0,9.719481,3.192646,3.033014,0,0,0,29.59898,0,0,0,39.00008,100,0.179992,3.336315,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179992,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.274902,5.274902,0,-1,0,5.274902,171.1785,3.476969,0,0,9.029498,5.552529,5.274902,0,0,0,29.59898,0,0,0,39.00008,100,0.179992,5.802392,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179992,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.372071,8.36,0,-1,0,8.36,78.69611,0,1.012071,1.949278,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.179992,10.30928,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.106535,8.106535,0,-1,0,8.106535,35.73531,0,1.776357E-15,0.5571884,2.896895,8.533195,8.106535,0,0,2.467784,27.37797,0,5.636299,-5.636299,30.71775,78.76331,0.179992,8.917189,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.05476,8.36,0,-1,0,8.36,28.62168,0,5.694763,7.10024,2.392773,8.8,8.36,0,0,8.730338,21.74167,0,6.407227,-6.407227,23.96394,61.44588,0.179992,15.46024,1.914218,0,24.13445
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,11.53588,8.36,0,-1,0,8.36,6.497642,0,3.175878,4.329465,0.5432029,8.8,8.36,0,0,15.84948,15.33445,0,8.256797,-8.256797,15.26051,39.12944,0.179992,12.68947,0.4345623,0,15.87765
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,13.88167,6.723766,0,-1,0,6.723766,0,0,7.157901,8.546068,0,7.077649,6.723766,0,0,25.0237,7.077649,0,7.077649,-7.077649,7.800015,20,0.179992,15.26983,0,0,7.077649
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,14.7652,0,0,-1,0,0,0,0,14.7652,16.24172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,16.24172,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,17.77548,0,0,-1,0,0,0,0,17.77548,19.55303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,19.55303,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5866813,0,0,-1,0,0,0,0,0.5866813,0.6453494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,0.6453494,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.9087813,0,0,-1,0,0,0,0,0.9087813,0.9996594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,0.9996594,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.8666802,0,0,-1,0,0,0,0,0.8666802,0.9533482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,0.9533482,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.227351,0,0,-1,0,0,0,0,4.227351,4.650085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,4.650085,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.883544,0,0,-1,0,0,0,0,1.883544,2.071898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,2.071898,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.112444,0,0,-1,0,0,0,0,2.112444,2.323689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,2.323689,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.7884234,0,0,-1,0,0,0,0,0.7884234,0.8672657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179992,0.8672657,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.776275,3.776275,12,0,3.372,3.776275,0,0,0,0,0,0,0,8.223724,7.812539,32.88775,0,7.812539,0,7.812539,15.21164,39.00413,0.1801177,4.153903,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.256504,2.256504,11.0565,0,3.133296,2.256504,5.604863,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.07521,7.031285,8.486474,0,8.486474,23.26262,59.64761,0.1802197,2.482154,0.1011792,12,7.157759
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,11.40374,11.40374,12,0,3.372,11.40374,13.18925,0,0,0,1.504067,0,0,0.5962641,0.5664509,16.58874,14.66911,2.070518,0,2.070518,25.22688,64.68418,0.1802469,12.54411,1.203254,12,16.17318
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.116957,3.116957,11.42093,0,3.225496,3.116957,131.9877,0,0,0,4.114001,0,0,8.303975,7.888776,14.51822,16.53258,12.00278,0,12.00278,36.61372,93.88113,0.1802751,3.428653,3.291201,12,20.64658
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.10995,5.10995,0,-1,0,5.10995,140.7328,0,0,0,7.191378,5.378895,5.10995,0,0,2.515446,27.33508,1.812483,0,1.812483,38.33319,98.29003,0.1802299,5.620945,5.753103,0,34.52645
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,6.484189,0,0,7.18715,0,0,0,0,0.7029623,28.96631,0.7029623,0,0.7029623,39.00008,100,0.1802124,0,5.749721,0,36.15346
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802124,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,10.50325,8.36,0,-1,0,8.36,60.26881,0,2.143246,3.19357,5.038473,8.8,8.36,0,0,0,29.59898,0,3.761528,-3.761528,35.03508,89.83336,0.1802124,11.55357,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,0.8162225,0,0,4.995697,0,0,0,0,4.179475,25.83745,4.179475,0,4.179475,39.00008,100,0.1801083,0,3.996558,0,30.83315
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7258146,0.7258146,0,-1,0,0.7258146,543.0156,3.177271,0,0,3.941287,0.7640154,0.7258146,0,0,0,29.59898,0,0,0,39.00008,100,0.1801083,0.7983961,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.999021,5.999021,0,-1,0,5.999021,64.19131,0,0,0,3.85085,6.314758,5.999021,0,0,0,29.59898,0,2.463909,-2.463909,36.40289,93.34056,0.1801083,6.598922,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,14.40763,8.36,0,-1,0,8.36,20.59784,0,6.047626,7.488388,1.721979,8.8,8.36,0,0,2.737676,27.13507,0,7.078021,-7.078021,28.942,74.21011,0.1801083,15.84839,1.377583,0,28.85705
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.189156,8.36,0,-1,0,8.36,14.05357,0,0.8291554,1.748071,1.174879,8.8,8.36,0,0,10.60214,20.05705,0,7.625121,-7.625121,20.90442,53.60096,0.1801083,10.10807,0.9399031,0,21.23193
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,18.43275,8.36,0,-1,0,8.36,5.710491,0,10.07275,11.91603,0.4773971,8.8,8.36,0,0,19.0745,12.43193,0,8.322603,-8.322603,12.13162,31.10666,0.1801083,20.27603,0.3819177,0,12.90932
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.292654,3.903858,0,-1,0,3.903858,0,0,3.388796,4.118061,0,4.109324,3.903858,0,0,28.32184,4.109324,0,4.109324,-4.109324,7.800015,20,0.1801083,8.021919,0,0,4.109324
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,11.53302,0,0,-1,0,0,0,0,11.53302,12.68632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,12.68632,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.528341,0,0,-1,0,0,0,0,2.528341,2.781175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,2.781175,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3374454,0,0,-1,0,0,0,0,0.3374454,0.37119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,0.37119,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.472658,0,0,-1,0,0,0,0,2.472658,2.719924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,2.719924,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.618316,0,0,-1,0,0,0,0,1.618316,1.780148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,1.780148,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.205203,0,0,-1,0,0,0,0,3.205203,3.525723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,3.525723,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.645763,0,0,-1,0,0,0,0,5.645763,6.21034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,6.21034,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.996305,0,0,-1,0,0,0,0,1.996305,2.195936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,2.195936,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801083,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5982685,0.5982685,9.398269,0,2.713762,0.5982685,17.61476,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1801461,0.6580954,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.483661,7.483661,12,0,3.372,7.483661,16.14402,0,0,0,1.208164,0,0,4.516339,4.290522,24.42237,7.618845,5.498686,0,5.498686,21.04749,53.96783,0.1802291,8.232027,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8462403,0.8462403,9.64624,0,2.776499,0.8462403,149.2732,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,18.92368,12.56766,9.62321,0,9.62321,30.17687,77.37644,0.1802475,0.9308643,1.010568,12,13.83087
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,16.92412,8.36,0,-1,0,8.36,22.90409,0,8.564122,10.25653,1.914782,8.8,8.36,0,0,9.300474,21.22855,0,6.885218,-6.885218,22.91922,58.76711,0.1802475,18.61654,1.531826,0,23.14333
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.21,8.36,0,-1,0,8.36,33.48599,0,1.850003,2.871004,2.799429,8.8,8.36,0,0,16.95072,14.34333,0,6.000571,-6.000571,16.59406,42.54879,0.1802475,11.231,2.239543,0,17.14276
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,23.61802,8.342763,1.19635,0,1.19635,17.72902,45.45893,0.1802178,0,0.95708,0,9.539112
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,8.755183,8.36,0,-1,0,8.36,35.19066,0,0.3951836,1.270702,2.941939,8.8,8.36,0,0,22.42167,9.419477,0,5.858061,-5.858061,11.55408,29.62578,0.1802178,9.630702,2.353551,0,12.36142
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,12.57172,6.034029,0,-1,0,6.034029,46.24096,0,6.537693,9.915412,2.790194,6.35161,6.034029,0,0,28.93062,3.561417,0,3.561417,-3.561417,7.800015,20,0.1802178,13.82889,2.232155,0,6.35161
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,32.88775,0,5.303887,0,5.303887,12.83172,32.90179,0.1800863,0,4.24311,0,5.303887
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.814699,1.814699,0,-1,0,1.814699,214.8363,0,0,0,3.898632,1.91021,1.814699,0,0,27.58387,4.773499,1.988423,0,1.988423,14.71811,37.73866,0.180037,1.996169,3.118906,0,8.672131
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,25.59544,6.563078,0.7926652,0,0.7926652,15.4701,39.66683,0.1800173,0,0.6341321,0,7.355744
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,24.80278,7.276477,1.300874,0,1.300874,16.70421,42.83123,0.1799851,0,1.040699,0,8.577352
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.20335,8.36,0,-1,0,8.36,6.494473,0,1.843347,3.095623,0.5429379,8.8,8.36,0,0,23.50191,8.447264,0,8.257062,-8.257062,8.000506,20.51408,0.1799851,11.22368,0.4343503,0,8.990202
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.181548,0.1806918,0,-1,0,0.1806918,0,0,4.000856,4.419011,0,0.1902018,0.1806918,0,0,32.67642,0.1902018,0,0.1902018,-0.1902018,7.800015,20,0.1799851,4.599703,0,0,0.1902018
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,15.54523,0,0,-1,0,0,0,0,15.54523,17.09975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,17.09975,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,14.90344,0,0,-1,0,0,0,0,14.90344,16.39379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,16.39379,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.537624,0,0,-1,0,0,0,0,1.537624,1.691386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,1.691386,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.273805,0,0,-1,0,0,0,0,4.273805,4.701186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,4.701186,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.51452,0,0,-1,0,0,0,0,5.51452,6.065972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,6.065972,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.183771,0,0,-1,0,0,0,0,1.183771,1.302148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,1.302148,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.8989161,0,0,-1,0,0,0,0,0.8989161,0.9888077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,0.9888077,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.455886,0,0,-1,0,0,0,0,3.455886,3.801475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,3.801475,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799851,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.418818,1.418818,10.21882,0,2.921361,1.418818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1800572,1.5607,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.9224216,0.9224216,9.722422,0,2.795773,0.9224216,4.370279,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.180109,1.014664,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,8.703176,8.703176,12,0,3.372,8.703176,8.2532,0,0,0,0.7182905,0,0,3.296824,3.131983,16.12744,15.08428,3.850273,0,3.850273,27.35293,70.13559,0.1801673,9.573494,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,22.05704,20.36,12,0,3.372,20.36,5.967263,0,1.697042,3.902745,1.214935,8.8,8.36,0,0,12.27717,18.54953,0,7.585065,-7.585065,19.35757,49.6347,0.1801673,24.26274,0.9719477,12,19.76446
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.84895,1.84895,0,-1,0,1.84895,106.5385,0,0,0,1.969843,1.946263,1.84895,0,0,20.70502,10.96446,0.02357955,0,0.02357955,19.37994,49.69206,0.1801667,2.033845,1.575874,0,12.9343
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,20.68144,10.98568,1.499663,0,1.499663,20.80265,53.34002,0.1801297,0,1.199731,0,12.48535
