Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.602138,6.602138,0,-1,0,6.602138,16.62873,0,0,0,1.097852,6.949619,6.602138,0,0,19.18178,12.33538,0,5.851767,-5.851767,14.63434,37.52388,0.1801297,7.262352,0.8782816,0,13.43323
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,9.575393,7.076299,0,-1,0,7.076299,13.6388,0,2.499095,4.190127,0.9651219,7.448735,7.076299,0,0,25.68374,6.483613,0,6.483613,-6.483613,7.800015,20,0.1801297,10.53293,0.7720975,0,7.448735
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.17645,2.091408,0,-1,0,2.091408,105.2632,0,9.085039,11.87581,2.201482,2.201482,2.091408,0,0,32.88775,0,0,0,0,7.800015,20,0.1801297,12.29409,1.761185,0,2.201482
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,12.39824,1.218205,0,-1,0,1.218205,105.2632,0,11.18004,13.39442,1.282321,1.282321,1.218205,0,0,32.88775,0,0,0,0,7.800015,20,0.1801297,13.63806,1.025857,0,1.282321
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,32.88775,0,1.459426,0,1.459426,9.184548,23.55008,0.1800936,0,1.167541,0,1.459426
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.38346,2.007398,0,-1,0,2.007398,39.83103,0,2.376062,3.422079,0.7995673,2.113051,2.007398,0,0,31.42833,1.313483,0,1.313483,-1.313483,7.800015,20,0.1800936,4.821806,0.6396539,0,2.113051
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.07829,0.6018922,0,-1,0,0.6018922,105.2632,0,13.4764,15.36574,0.6335708,0.6335708,0.6018922,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,15.48612,0.5068566,0,0.6335708
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.849872,0.518932,0,-1,0,0.518932,105.2632,0,2.33094,3.031073,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,3.134859,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8168203,0,0,-1,0,0,0,0,0.8168203,0.8985023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,0.8985023,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.425514,0,0,-1,0,0,0,0,3.425514,3.768065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,3.768065,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.523613,0,0,-1,0,0,0,0,4.523613,4.975975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,4.975975,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.528327,0,0,-1,0,0,0,0,1.528327,1.68116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,1.68116,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.694055,0,0,-1,0,0,0,0,1.694055,1.863461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,1.863461,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.481419,0,0,-1,0,0,0,0,2.481419,2.72956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,2.72956,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.229237,0,0,-1,0,0,0,0,1.229237,1.352161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,1.352161,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800936,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.180092,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,9.935783,9.935783,12,0,3.372,9.935783,5.210148,0,0,0,0.517669,0,0,2.064217,1.961006,32.82037,0.0606468,2.478675,0,2.478675,10.21542,26.19333,0.1801293,10.92936,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,9.918025,9.918025,12,0,3.372,9.918025,6.184946,0,0,0,0.6134245,0,0,2.081975,1.977876,30.34169,2.291454,2.591301,0,2.591301,12.67374,32.49672,0.180168,10.90983,0.4907396,12,2.904879
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,10.94252,5.475511,0,-1,0,5.475511,20.82125,0,5.467014,7.42772,1.14007,5.763695,5.475511,0,0,27.75039,4.623625,0,4.623625,-4.623625,7.800015,20,0.180168,12.03678,0.912056,0,5.763695
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,16.16028,0.6070596,0,-1,0,0.6070596,105.2632,0,15.55322,17.6549,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.180168,17.77631,0.5112081,0,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,32.88775,0,0.4077691,0,0.4077691,8.186859,20.99191,0.1801579,0,0.3262152,0,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,11.74298,1.068786,0,-1,0,1.068786,70.92587,0,10.6742,12.42461,0.7580456,1.125038,1.068786,0,0,32.47998,0.3669921,0,0.3669921,-0.3669921,7.800015,20,0.1801579,12.91728,0.6064365,0,1.125038
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.1801235,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.485839,2.76155,0,-1,0,2.76155,59.9171,0,1.724289,3.4304,1.654641,2.906895,2.76155,0,0,31.49636,1.252254,0,1.252254,-1.252254,7.800015,20,0.1801235,4.934423,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.267368,0.800201,0,-1,0,0.800201,105.2632,0,5.467167,6.734065,0.8423168,0.8423168,0.800201,0,0,32.88775,0,0,0,0,7.800015,20,0.1801235,6.894105,0.6738535,0,0.8423168
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,16.09075,0.7132933,0,-1,0,0.7132933,105.2632,0,15.37746,17.55717,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.1801235,17.69983,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1801069,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,12.89789,1.075685,0,-1,0,1.075685,48.72719,0,11.82221,13.51035,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1801069,14.18768,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,25.34678,0,0,-1,0,0,0,0,25.34678,27.88146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,27.88146,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.651614,0,0,-1,0,0,0,0,3.651614,4.016775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,4.016775,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,10.46047,0,0,-1,0,0,0,0,10.46047,11.50652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,11.50652,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.420029,0,0,-1,0,0,0,0,1.420029,1.562032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,1.562032,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.972564,0,0,-1,0,0,0,0,2.972564,3.269821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,3.269821,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.223661,0,0,-1,0,0,0,0,3.223661,3.546027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,3.546027,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.6082,0,0,-1,0,0,0,0,1.6082,1.76902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,1.76902,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.797776,0,0,-1,0,0,0,0,3.797776,4.177554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,4.177554,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.647413,0,0,-1,0,0,0,0,1.647413,1.812154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,1.812154,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801069,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6445483,0.6445483,9.444549,0,2.725471,0.6445483,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1801487,0.7090032,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.145603,4.145603,12,0,3.372,4.145603,0.3137806,0,0,0,0.0130081,0,0,7.854397,7.461678,24.52775,7.524,7.474686,0,7.474686,22.82212,58.51813,0.180267,4.560163,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,15.58796,15.58796,12,0,3.372,15.58796,1.931844,4.440892E-16,0,0,0.3011352,3.776804,3.587964,0,0,17.05307,14.25122,0,3.475669,-3.475669,19.15844,49.12411,0.180267,17.14676,0.2409081,12,14.55235
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,14.53949,14.53949,12,0,3.372,14.53949,3.025615,0,0,0,0.439909,2.673148,2.539491,0,0,20.91492,10.77555,0,2.233239,-2.233239,16.8044,43.08812,0.180267,15.99344,0.3519273,12,11.21546
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.24481,8.36,0,-1,0,8.36,14.30812,0,2.884808,4.026826,1.196159,8.8,8.36,0,0,23.3963,8.542309,0,7.603841,-7.603841,8.789247,22.53649,0.180267,12.36929,0.9569268,0,9.738467
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,14.63171,2.668672,0,-1,0,2.668672,70.09709,0,11.96304,14.84791,1.870661,2.809128,2.668672,0,0,31.84501,0.938467,0,0.938467,-0.938467,7.800015,20,0.180267,16.09488,1.496529,0,2.809128
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,32.88775,0,2.009698,0,2.009698,9.706583,24.88862,0.1802174,0,1.607759,0,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,10.70281,3.157664,0,-1,0,3.157664,47.98257,0,7.545142,9.76692,1.515128,3.323857,3.157664,0,0,30.87806,1.808729,0,1.808729,-1.808729,7.800015,20,0.1802174,11.77309,1.212103,0,3.323857
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.42535,0.7298833,0,-1,0,0.7298833,105.2632,0,2.695467,3.621908,0.7682981,0.7682981,0.7298833,0,0,32.88775,0,0,0,0,7.800015,20,0.1802174,3.767885,0.6146385,0,0.7682981
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.659626,0.2565616,0,-1,0,0.2565616,105.2632,0,3.403064,3.974276,0.2700648,0.2700648,0.2565616,0,0,32.88775,0,0,0,0,7.800015,20,0.1802174,4.025589,0.2160519,0,0.2700648
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,32.88775,0,0.7030925,0,0.7030925,8.467028,21.71028,0.1802001,0,0.562474,0,0.7030925
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.975331,0.9681485,0,-1,0,0.9681485,39.90302,0,4.007183,4.798319,0.3863204,1.019104,0.9681485,0,0,32.18466,0.6327832,0,0.6327832,-0.6327832,7.800015,20,0.1802001,5.472864,0.3090563,0,1.019104
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.984222,0.2286141,0,-1,0,0.2286141,105.2632,0,6.755608,7.636921,0.2406464,0.2406464,0.2286141,0,0,32.88775,0,0,0,0,7.800015,20,0.1802001,7.682644,0.1925171,0,0.2406464
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,32.88775,0,0.5410361,0,0.5410361,8.313288,21.31608,0.1801868,0,0.4328289,0,0.5410361
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,9.524707,0.4625859,0,-1,0,0.4625859,0,0,9.062121,10.01459,0,0.4869325,0.4625859,0,0,32.34672,0.4869325,0,0.4869325,-0.4869325,7.800015,20,0.1801868,10.47718,0,0,0.4869325
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,8.912187,0,0,-1,0,0,0,0,8.912187,9.803406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,9.803406,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.7446902,0,0,-1,0,0,0,0,0.7446902,0.8191593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,0.8191593,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.947712,0,0,-1,0,0,0,0,1.947712,2.142483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,2.142483,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.739385,0,0,-1,0,0,0,0,2.739385,3.013323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,3.013323,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.055187,0,0,-1,0,0,0,0,1.055187,1.160706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,1.160706,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.543006,0,0,-1,0,0,0,0,2.543006,2.797307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,2.797307,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.734578,0,0,-1,0,0,0,0,3.734578,4.108036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,4.108036,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.076651,0,0,-1,0,0,0,0,1.076651,1.184317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801868,1.184317,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.136139,3.136139,11.93614,0,3.355843,3.136139,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1803188,3.449753,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.109193,4.109193,12,0,3.372,4.109193,3.705958,0,0,0,0.152285,0,0,7.890807,7.496266,24.52775,7.524,7.648551,0,7.648551,22.98706,58.94106,0.1804388,4.520113,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.907834,3.907834,12,0,3.372,3.907834,46.13145,0,0,0,1.802741,0,0,8.092166,7.687557,16.8792,14.4077,9.490298,0,9.490298,31.99035,82.02637,0.1805501,4.298618,1.442193,12,16.21044
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.19122,4.19122,0,0,0,4.19122,63.46358,0,8.881784E-16,0,2.659899,4.411811,4.19122,0,0,7.388904,22.94897,0,1.751912,-1.751912,30.14367,77.29131,0.1805501,4.610342,2.127919,0,25.60886
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,11.52022,8.36,0,-1,0,8.36,58.35319,0,3.160218,4.31224,4.878326,8.8,8.36,0,0,9.335473,21.19705,0,3.921674,-3.921674,26.00986,66.69183,0.1805501,12.67224,3.902661,0,26.07538
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,12.86356,8.36,0,-1,0,8.36,68.23748,0,4.503561,5.789918,5.704653,8.8,8.36,0,0,13.69289,17.27538,0,3.095347,-3.095347,22.74708,58.32573,0.1805501,14.14992,4.563723,0,22.98003
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.476606,3.476606,0,-1,0,3.476606,197.4216,0,0,0,6.863574,3.659586,3.476606,0,0,17.13216,14.18003,3.203988,0,3.203988,25.78665,66.11949,0.1804714,3.824267,5.490859,0,21.04361
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.648698,5.648698,0,-1,0,5.648698,140.0071,0,0,0,7.908578,5.945998,5.648698,0,0,13.92817,17.06362,1.96258,0,1.96258,27.64852,70.89349,0.1804232,6.213568,6.326862,0,24.9722
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,16.07444,8.36,0,-1,0,8.36,80.54651,0,7.714438,9.321882,6.733688,8.8,8.36,0,0,11.96559,18.82994,0,2.066312,-2.066312,25.47043,65.30868,0.1804232,17.68188,5.38695,0,25.56363
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.08249,8.36,0,-1,0,8.36,69.64474,0,1.722488,2.730737,5.8223,8.8,8.36,0,0,14.2615,16.76363,0,2.9777,-2.9777,22.33166,57.26056,0.1804232,11.09074,4.65784,0,22.58593
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.005868,8.36,0,-1,0,8.36,53.31384,0,0.6458682,1.546455,4.457037,8.8,8.36,0,0,17.57005,13.78593,0,4.342963,-4.342963,17.75378,45.52242,0.1804232,9.906455,3.56563,0,18.24297
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.881331,5.881331,0,-1,0,5.881331,35.88934,0,8.881784E-16,0,2.110771,6.190875,5.881331,0,0,22.39557,9.442969,0,4.080104,-4.080104,13.45297,34.49473,0.1804232,6.469464,1.688617,0,11.55374
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.156615,7.455064,0,-1,0,7.455064,33.32729,0,0.7015509,3.405486,2.484571,7.847436,7.455064,0,0,26.92901,5.362865,0,5.362865,-5.362865,7.800015,20,0.1804232,8.972277,1.987657,0,7.847436
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,19.40192,0.5115433,0,-1,0,0.5115433,105.2632,0,18.89038,21.23981,0.5384666,0.5384666,0.5115433,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,21.34212,0.4307733,0,0.5384666
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.046111,0,0,-1,0,0,0,0,9.046111,9.950722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,9.950722,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,7.615513,0,0,-1,0,0,0,0,7.615513,8.377065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,8.377065,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.663524,0,0,-1,0,0,0,0,2.663524,2.929877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,2.929877,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.387595,0,0,-1,0,0,0,0,1.387595,1.526355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,1.526355,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2205448,0,0,-1,0,0,0,0,0.2205448,0.2425993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0.2425993,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804232,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.984242,2.984242,11.78424,0,3.317413,2.984242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1805538,3.282666,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.41771,1.41771,10.21771,0,2.921081,1.41771,5.167285,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1806225,1.559481,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,10.37879,10.37879,12,0,3.372,10.37879,21.64914,2.220446E-16,0,0,2.246919,0,0,1.621211,1.54015,16.0945,15.11393,3.787069,0,3.787069,27.32423,70.06198,0.180673,11.41667,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,7.701628,0,2.284512,0,0,0,0,0,4.99088,0,0,7.701628,7.316546,12.30743,18.52229,12.30743,0,12.30743,39.00008,100,0.1805508,0,3.992705,12,23.51317
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,7.616117,7.616117,0,-1,0,7.616117,99.26463,0,0,0.01772799,7.56011,8.016965,7.616117,0,0,0,29.59898,0,0.4568551,-0.4568551,38.51851,98.76521,0.1805508,8.377728,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,7.919524,7.919524,0,-1,0,7.919524,107.7035,0,0,0.3514763,8.529603,8.336341,7.919524,0,0,0.5076168,29.14212,0.1932622,0,0.1932622,38.70185,99.23533,0.1805461,8.711476,6.823682,0,37.67173
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.247099,3.247099,0,-1,0,3.247099,345.0785,7.472686,0,0,11.20504,3.417999,3.247099,0,0,0.3143546,29.31606,0.3143546,0,0.3143546,39.00008,100,0.1805384,3.571809,8.964031,0,40.5211
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,9.984361,8.36,0,-1,0,8.36,141.8018,3.054631,1.624361,2.622797,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805384,10.9828,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,13.70826,8.36,0,-1,0,8.36,141.6247,3.039822,5.348255,6.719081,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805384,15.07908,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.312248,1.312248,0,-1,0,1.312248,691.1879,7.688788,0,0,9.070103,1.381314,1.312248,0,0,0,29.59898,0,0,0,39.00008,100,0.1805384,1.443473,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,10.94534,8.36,0,-1,0,8.36,88.87818,0,2.585341,3.679875,7.430216,8.8,8.36,0,0,0,29.59898,0,1.369784,-1.369784,37.5562,96.29775,0.1805384,12.03988,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,3.771415,0,0,5.293398,0,0,0,0,1.521982,28.22919,1.521982,0,1.521982,39.00008,100,0.1805012,0,4.234718,0,33.52259
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.711703,4.711703,0,-1,0,4.711703,56.59812,0,0,0,2.666736,4.959688,4.711703,0,0,0,29.59898,0,2.292952,-2.292952,36.5831,93.80262,0.1805012,5.182874,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.122108,8.122108,0,-1,0,8.122108,6.564691,0,1.776357E-15,0.5743178,0.5331912,8.549586,8.122108,0,0,2.547724,27.30603,0,8.016396,-8.016396,28.13307,72.13594,0.1805012,8.934318,0.426553,0,27.83922
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45483,19.28963,0,0,0,28.13307,72.13594,0.1805012,0,0,0,19.28963
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.36814,2.36814,0,-1,0,2.36814,0,0,4.440892E-16,0,0,2.492779,2.36814,0,0,11.45483,19.28963,0,2.492779,-2.492779,25.50545,65.39847,0.1805012,2.604954,0,0,19.28963
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.77737,5.77737,0,-1,0,5.77737,0,0,8.881784E-16,0,0,6.081442,5.77737,0,0,14.22458,16.79685,0,6.081442,-6.081442,19.09505,48.96157,0.1805012,6.355107,0,0,16.79685
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.397506,2.397506,0,-1,0,2.397506,0,0,0,0,0,2.52369,2.397506,0,0,20.98174,10.71541,0,2.52369,-2.52369,16.43484,42.14054,0.1805012,2.637256,0,0,10.71541
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1930145,0.1930145,0,-1,0,0.1930145,0,0,2.775558E-17,0,0,0.2031731,0.1930145,0,0,23.78584,8.191719,0,0.2031731,-0.2031731,16.22068,41.59141,0.1805012,0.2123159,0,0,8.191719
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.9508322,0.9508322,0,-1,0,0.9508322,0,0,1.110223E-16,0,0,1.000876,0.9508322,0,0,24.01159,7.988546,0,1.000876,-1.000876,15.16567,38.88625,0.1805012,1.045915,0,0,7.988546
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.889072,5.889072,0,-1,0,5.889072,0,0,8.881784E-16,0,0,6.199023,5.889072,0,0,25.12368,6.98767,0,6.199023,-6.199023,8.631323,22.13155,0.1805012,6.477979,0,0,6.98767
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.405105,0.7492145,0,-1,0,0.7492145,0,0,0.655891,0.7964015,0,0.7886469,0.7492145,0,0,32.01148,0.7886469,0,0.7886469,-0.7886469,7.800015,20,0.1805012,1.545616,0,0,0.7886469
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.929862,0,0,-1,0,0,0,0,2.929862,3.222847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805012,3.222847,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805012,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5751,0.5751,9.3751,0,2.7079,0.5751,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1805395,0.63261,0,12,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.784666,2.784666,11.58467,0,3.266921,2.784666,5.152977,0,0,0,0.1434932,0,0,8.8,8.36,24.52775,7.524,8.503493,0,8.503493,23.79813,61.02073,0.1806581,3.063133,0.1147946,12,7.667493
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.854325,1.854325,10.65433,0,3.031544,1.854325,99.2921,0,0,0,1.841198,0,0,8.8,8.36,16.02426,15.17714,10.2012,0,10.2012,33.47584,85.8353,0.1806998,2.039757,1.472959,12,17.01834
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,9.873284,9.873284,11.59636,0,3.26988,9.873284,40.60749,0,0,0,4.009293,0,0,1.72308,1.636926,5.823062,24.35822,5.646219,0,5.646219,38.83231,99.56982,0.1807719,10.86061,3.207435,12,28.36752
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.175206,5.175206,0,-1,0,5.175206,125.242,0.8571016,0,0,6.481529,5.447585,5.175206,0,0,0.1768425,29.43982,0.1768425,0,0.1768425,39.00008,100,0.1807676,5.692726,5.185223,0,35.92135
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.336382,5.336382,0,-1,0,5.336382,78.06464,0,8.881784E-16,0,4.165828,5.617245,5.336382,0,0,0,29.59898,0,1.451417,-1.451417,37.47015,96.07712,0.1807676,5.870021,3.332662,0,33.7648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.690456,1.690456,0,-1,0,1.690456,263.8482,1.068124,0,0,4.460237,1.779427,1.690456,0,0,1.612685,28.14756,1.612685,0,1.612685,39.00008,100,0.1807283,1.859501,3.568189,0,32.6078
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.058859,5.058859,0,-1,0,5.058859,166.6419,3.105063,0,0,8.430178,5.325115,5.058859,0,0,0,29.59898,0,0,0,39.00008,100,0.1807283,5.564744,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.350191,2.350191,0,-1,0,2.350191,377.5702,6.399735,0,0,8.873621,2.473886,2.350191,0,0,0,29.59898,0,0,0,39.00008,100,0.1807283,2.585211,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.339006,5.339006,0,-1,0,5.339006,148.4307,2.304716,0,0,7.924722,5.620006,5.339006,0,0,0,29.59898,0,0,0,39.00008,100,0.1807283,5.872907,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.002382,1.002382,0,-1,0,1.002382,526.3882,4.22128,0,0,5.276419,1.055139,1.002382,0,0,0,29.59898,0,0,0,39.00008,100,0.1807283,1.10262,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.8388,2.8388,0,-1,0,2.8388,112.5932,0.2080849,0,0,3.196295,2.98821,2.8388,0,0,0,29.59898,0,0,0,39.00008,100,0.1807283,3.12268,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.305994,6.305994,0,-1,0,6.305994,25.01057,0,0,0,1.577165,6.637888,6.305994,0,0,0,29.59898,0,5.060723,-5.060723,33.66561,86.3219,0.1807283,6.936593,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.743922,5.743922,0,-1,0,5.743922,9.187178,0,8.881784E-16,0,0.5277043,6.046233,5.743922,0,0,5.623026,24.53825,0,5.518529,-5.518529,27.84857,71.40644,0.1807283,6.318314,0.4221634,0,25.06596
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,9.656736,8.36,0,-1,0,8.36,0,0,1.296736,2.26241,0,8.8,8.36,0,0,11.75473,19.01973,0,8.8,-8.8,18.57255,47.62183,0.1807283,10.62241,0,0,19.01973
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,11.36405,8.36,0,-1,0,8.36,0,0,3.004053,4.140459,0,8.8,8.36,0,0,21.5325,10.21973,0,8.8,-8.8,9.296537,23.83723,0.1807283,12.50046,0,0,10.21973
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31028,1.419726,0,0,0,9.296537,23.83723,0.1807283,0,0,0,1.419726
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31028,1.419726,0,0,0,9.296537,23.83723,0.1807283,0,0,0,1.419726
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31028,1.419726,0,0,0,9.296537,23.83723,0.1807283,0,0,0,1.419726
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.134115,1.348739,0,-1,0,1.348739,0,0,2.785375,3.198787,0,1.419726,1.348739,0,0,31.31028,1.419726,0,1.419726,-1.419726,7.800015,20,0.1807283,4.547526,0,0,1.419726
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807283,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4577205,0,0,-1,0,0,0,0,0.4577205,0.5034926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807283,0.5034926,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.150608,0,0,-1,0,0,0,0,1.150608,1.265669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807283,1.265669,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.56865,0,0,-1,0,0,0,0,1.56865,1.725515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807283,1.725515,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1126189,0.1126189,8.912619,0,2.590893,0.1126189,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1807486,0.1238808,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.788146,5.788146,12,0,3.372,5.788146,2.118097,0,0,0,0.1225986,0,0,6.211854,5.901262,24.52775,7.524,6.02386,0,6.02386,21.44574,54.98898,0.1808415,6.36696,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.681418,2.681418,11.48142,0,3.240799,2.681418,62.40823,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,18.50389,12.94547,10.03343,0,10.03343,30.96429,79.39545,0.180918,2.94956,1.338741,12,14.6189
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,22.01479,20.36,12,0,3.372,20.36,12.94466,0,1.654792,3.856271,2.635532,8.8,8.36,0,0,8.470468,21.97556,0,6.164468,-6.164468,24.46637,62.73415,0.180918,24.21627,2.108426,12,24.61109
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,12.9053,8.36,0,-1,0,8.36,31.59967,0,4.545297,5.835826,2.641733,8.8,8.36,0,0,15.31988,15.81109,0,6.158267,-6.158267,17.97498,46.08961,0.180918,14.19583,2.113386,0,18.45282
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,12.33798,8.36,0,-1,0,8.36,35.63827,0,3.977984,5.211783,2.979359,8.8,8.36,0,0,22.1624,9.652822,0,5.820641,-5.820641,11.83949,30.3576,0.180918,13.57178,2.383487,0,12.63218
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,28.62977,3.832182,4.430294,0,4.430294,16.04243,41.13437,0.1808104,0,3.544235,0,8.262475
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.083479,7.083479,0,-1,0,7.083479,89.04121,0,8.881784E-16,0,6.307215,7.456294,7.083479,0,0,24.19948,7.819446,0,1.149079,-1.149079,14.8312,38.02864,0.1808104,7.791827,5.045772,0,14.12666
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.041204,6.041204,0,-1,0,6.041204,81.61496,0,0,0,4.930526,6.359162,6.041204,0,0,25.47623,6.670367,0,1.428636,-1.428636,13.32528,34.16733,0.1808104,6.645325,3.944421,0,11.60089
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.562006,4.562006,0,-1,0,4.562006,75.66501,0,8.881784E-16,0,3.451842,4.802111,4.562006,0,0,27.06361,5.241731,0,1.350269,-1.350269,11.90198,30.51783,0.1808104,5.018206,2.761474,0,8.693573
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,10.6854,7.602443,0,-1,0,7.602443,54.07616,0,3.082956,7.275939,4.11111,8.002571,7.602443,0,0,28.56391,3.891462,0,3.891462,-3.891462,7.800015,20,0.1808104,11.75394,3.288888,0,8.002571
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.522259,2.691428,0,-1,0,2.691428,105.2632,0,0.8308309,3.336199,2.833082,2.833082,2.691428,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,3.874485,2.266466,0,2.833082
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,13.26374,1.868138,0,-1,0,1.868138,105.2632,0,11.3956,14.21649,1.966461,1.966461,1.868138,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,14.59011,1.573169,0,1.966461
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,12.49622,0.5035272,0,-1,0,0.5035272,105.2632,0,11.99269,13.64513,0.5300286,0.5300286,0.5035272,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,13.74584,0.4240229,0,0.5300286
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.698866,0,0,-1,0,0,0,0,4.698866,5.168753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,5.168753,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,8.499344,0,0,-1,0,0,0,0,8.499344,9.349277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,9.349277,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02514362,0,0,-1,0,0,0,0,0.02514362,0.02765798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,0.02765798,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06606071,0,0,-1,0,0,0,0,0.06606071,0.07266677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,0.07266677,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.029015,0,0,-1,0,0,0,0,2.029015,2.231916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,2.231916,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.08865706,0,0,-1,0,0,0,0,0.08865706,0.09752277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,0.09752277,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.398456,0,0,-1,0,0,0,0,3.398456,3.738301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,3.738301,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.294993,0,0,-1,0,0,0,0,2.294993,2.524492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,2.524492,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.747764,0,0,-1,0,0,0,0,2.747764,3.022541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808104,3.022541,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.916736,1.916736,10.71674,0,3.047334,1.916736,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808986,2.10841,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.163323,5.163323,12,0,3.372,5.163323,2.636355,0,0,0,0.1361235,0,0,6.836677,6.494843,24.52775,7.524,6.630967,0,6.630967,22.0217,56.46577,0.1810003,5.679655,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.781948,6.781948,12,0,3.372,6.781948,28.07878,0,0,0,1.904288,0,0,5.218052,4.957149,17.89679,13.49187,6.861437,0,6.861437,28.53103,73.15633,0.1810985,7.460143,1.523431,12,15.39616
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,7.601372,0,2.259147,0,0,0,0,0,3.814045,0,0,7.601372,7.221303,11.03535,19.66716,11.03535,0,11.03535,39.00008,100,0.1810042,0,3.051236,12,23.48121
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.41967,2.41967,0,-1,0,2.41967,195.9311,2.193864,0,0,4.740885,2.547021,2.41967,0,0,0,29.59898,0,0,0,39.00008,100,0.1810042,2.661637,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,13.83712,8.36,0,-1,0,8.36,20.70463,0,5.477124,6.860836,1.730907,8.8,8.36,0,0,0,29.59898,0,7.069093,-7.069093,31.5486,80.89368,0.1810042,15.22084,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.330902,5.330902,0,-1,0,5.330902,45.45836,0,8.881784E-16,0,2.42334,5.611475,5.330902,0,0,7.854548,22.52988,0,3.188135,-3.188135,28.18801,72.2768,0.1810042,5.863992,1.938672,0,24.95323
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5088266,0.5088266,0,-1,0,0.5088266,1106.826,0,0,0,5.631826,0.5356069,0.5088266,0,0,11.39692,19.34175,5.09622,0,5.09622,33.02271,84.67344,0.180881,0.5597093,4.505461,0,24.97358
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,17.04544,8.36,0,-1,0,8.36,89.74692,0,8.685443,10.38999,7.502842,8.8,8.36,0,0,6.300701,23.92835,0,1.297158,-1.297158,31.65538,81.16749,0.180881,18.74999,6.002274,0,31.43119
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,10.8638,8.36,0,-1,0,8.36,102.5672,0,2.503805,3.590185,8.574617,8.8,8.36,0,0,7.741987,22.63119,0,0.2253825,-0.2253825,31.41781,80.55833,0.180881,11.95018,6.859694,0,31.20581
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.212595,6.212595,0,-1,0,6.212595,57.24201,0,0,0,3.556214,6.539574,6.212595,0,0,7.992412,22.40581,0,2.98336,-2.98336,28.27307,72.49491,0.180881,6.833855,2.844972,0,25.96202
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.4748,6.4748,0,-1,0,6.4748,41.2353,0,0,0,2.669903,6.815578,6.4748,0,0,11.30726,19.42245,0,4.145676,-4.145676,23.90315,61.29,0.180881,7.12228,2.135923,0,22.09235
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,12.43635,8.36,0,-1,0,8.36,24.87021,0,4.076352,5.319987,2.079149,8.8,8.36,0,0,15.91356,15.27677,0,6.72085,-6.72085,16.81875,43.12491,0.180881,13.67999,1.66332,0,17.35592
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,23.38117,8.555922,0.517234,0,0.517234,17.30944,44.38309,0.1808685,0,0.4137872,0,9.073155
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6662663,0.6662663,0,-1,0,0.6662663,0,0,1.110223E-16,0,0,0.7013329,0.6662663,0,0,22.86394,9.021432,0,0.7013329,-0.7013329,16.57017,42.48753,0.1808685,0.7328929,0,0,9.021432
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,18.0555,7.904094,0,-1,0,7.904094,0,0,10.15141,11.95695,0,8.320099,7.904094,0,0,23.6432,8.320099,0,8.320099,-8.320099,7.800015,20,0.1808685,19.86105,0,0,8.320099
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,27.47514,0,0,-1,0,0,0,0,27.47514,30.22265,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808685,30.22265,0,0,8.426001E-16
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808685,0,0,0,8.426001E-16
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3157234,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3157234,0.3472958,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808685,0.3472958,0,0,8.426001E-16
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.586815,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.586815,2.845497,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808685,2.845497,0,0,8.426001E-16
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.824368,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.824368,5.306805,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808685,5.306805,0,0,8.426001E-16
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.212162,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.212162,6.833379,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808685,6.833379,0,0,8.426001E-16
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808685,0,0,0,8.426001E-16
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.823817,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.823817,3.106199,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808685,3.106199,0,0,8.426001E-16
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5845076,0.5845076,9.384507,0,2.71028,0.5845076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1809062,0.6429583,0,12,8.426001E-16
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.067812,6.067812,12,0,3.372,6.067812,0.7670944,0,0,0,0.04654586,0,0,5.932188,5.635578,24.52775,7.524,5.682124,0,5.682124,21.12154,54.1577,0.1809932,6.674594,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.290241,1.290241,10.09024,0,2.888831,1.290241,149.1636,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,18.84563,12.63791,10.28457,0,10.28457,30.87834,79.17508,0.1810107,1.419265,1.539656,12,14.56248
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,14.28384,14.28384,12,0,3.372,14.28384,26.5678,0,0,0,3.794903,2.404046,2.283844,0,0,8.56106,21.89402,1.390857,0,1.390857,32.19783,82.55836,0.1810266,15.71223,3.035923,12,25.68893
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.8126,4.8126,0,-1,0,4.8126,123.2181,0,0,0,5.929994,5.065895,4.8126,0,0,7.170202,23.1458,0.8640987,0,0.8640987,33.01758,84.6603,0.1810058,5.29386,4.743995,0,29.07579
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,2.019183,0,0,8.325287,0,0,0,0,6.306104,23.92348,6.306104,0,6.306104,39.00008,100,0.180854,0,6.660229,0,32.24877
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,15.90516,8.36,0,-1,0,8.36,103.0609,0,7.545163,9.135679,8.615893,8.8,8.36,0,0,0,29.59898,0,0.1841066,-0.1841066,38.80601,99.5024,0.180854,17.49568,6.892715,0,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,10.13511,0,0,10.33967,0,0,0,0,0.2045629,29.41487,0.2045629,0,0.2045629,39.00008,100,0.1808491,0,8.27174,0,39.75455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,21.39296,8.36,0,-1,0,8.36,139.9941,2.903509,13.03296,15.17226,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808491,23.53226,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808491,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.828132,4.828132,0,-1,0,4.828132,130.1672,1.202402,0,0,6.284647,5.082244,4.828132,0,0,0,29.59898,0,0,0,39.00008,100,0.1808491,5.310946,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,12.50553,8.36,0,-1,0,8.36,46.39645,0,4.145534,5.396087,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1808491,13.75609,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.655795,6.655795,0,-1,0,6.655795,34.80378,0,0,0,2.316468,7.0061,6.655795,0,0,5.468062,24.67772,0,4.689632,-4.689632,28.86931,74.02373,0.1808491,7.321375,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,12.40886,8.36,0,-1,0,8.36,6.186126,0,4.048865,5.289752,0.5171602,8.8,8.36,0,0,10.67877,19.98809,0,8.28284,-8.28284,20.13843,51.6369,0.1808491,13.64975,0.4137281,0,20.50525
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.01763,8.36,0,-1,0,8.36,0,0,1.657634,2.659397,0,8.8,8.36,0,0,19.88192,11.70525,0,8.8,-8.8,10.86242,27.8523,0.1808491,11.0194,0,0,11.70525
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.6597,2.90525,0,0,0,10.86242,27.8523,0.1808491,0,0,0,2.90525
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,11.67923,2.759987,0,-1,0,2.759987,0,0,8.919248,10.08717,0,2.90525,2.759987,0,0,29.6597,2.90525,0,2.90525,-2.90525,7.800015,20,0.1808491,12.84716,0,0,2.90525
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.510225,0,0,-1,0,0,0,0,2.510225,2.761247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,2.761247,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.653537,0,0,-1,0,0,0,0,2.653537,2.91889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,2.91889,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.223078,0,0,-1,0,0,0,0,5.223078,5.745386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,5.745386,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.401736,0,0,-1,0,0,0,0,1.401736,1.541909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,1.541909,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.751791,0,0,-1,0,0,0,0,1.751791,1.92697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,1.92697,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.919585,0,0,-1,0,0,0,0,4.919585,5.411543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,5.411543,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.021406,0,0,-1,0,0,0,0,2.021406,2.223546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808491,2.223546,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5104358,0.5104358,9.310435,0,2.69154,0.5104358,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808839,0.5614793,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.383561,4.383561,12,0,3.372,4.383561,0.8173037,0,0,0,0.03582701,0,0,7.616439,7.235617,24.52775,7.524,7.271444,0,7.271444,22.6293,58.02374,0.1809948,4.821917,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.13041,11.13041,12,0,3.372,11.13041,8.865496,0,0,0,0.9867659,0,0,0.869591,0.8261114,17.25631,14.0683,1.812877,0,1.812877,24.34915,62.4336,0.1810186,12.24345,0.7894127,12,15.05507
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,8.658912,8.658912,12,0,3.372,8.658912,32.90618,0,0,0,2.849317,0,0,3.341088,3.174034,15.44343,15.69989,6.023351,0,6.023351,30.0634,77.08549,0.1810995,9.524803,2.279454,12,18.54921
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.015615,7.015615,0,-1,0,7.015615,10.82528,0,8.881784E-16,0,0.75946,7.384858,7.015615,0,0,9.420081,21.1209,0,6.625397,-6.625397,23.07962,59.1784,0.1810995,7.717176,0.607568,0,21.88037
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,13.88996,8.36,0,-1,0,8.36,16.17257,0,5.529959,6.918955,1.352027,8.8,8.36,0,0,16.78163,14.49551,0,7.447973,-7.447973,15.22877,39.04805,0.1810995,15.27896,1.081622,0,15.84753
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.4348,8.36,0,-1,0,8.36,69.22643,0,0.07480007,1.48353,5.78733,8.8,8.36,0,0,25.05716,7.047534,0,3.01267,-3.01267,12.05314,30.90541,0.1810995,9.27828,4.629864,0,12.83486
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,16.75302,8.36,0,-1,0,8.36,97.02699,0,8.393023,13.05403,8.111457,8.8,8.36,0,0,28.40457,4.034864,0,0.6885434,-0.6885434,11.32735,29.04442,0.1810995,18.42833,6.489165,0,12.14632
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.720807,5.720807,0,-1,0,5.720807,162.9371,0,0,1.342833,9.321317,6.021903,5.720807,0,0,29.16962,3.346321,3.299415,0,3.299415,14.45745,37.0703,0.1810203,6.292888,7.457054,0,12.66764
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,25.8702,6.315794,7.07127,0,7.07127,21.16584,54.27129,0.1808508,0,5.657017,0,13.38706
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.713902,6.713902,0,-1,0,6.713902,67.71751,0,0,0,4.546487,7.067265,6.713902,0,0,18.79893,12.67994,0,2.520777,-2.520777,18.50871,47.45814,0.1808508,7.385292,3.63719,0,17.22643
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,7.638026,7.638026,0,-1,0,7.638026,55.44755,0,8.881784E-16,0.04182849,4.235098,8.040028,7.638026,0,0,21.5998,10.15916,0,3.804929,-3.804929,14.49796,37.17419,0.1808508,8.401829,3.388079,0,14.39426
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,16.84082,7.677038,0,-1,0,7.677038,22.49385,0,9.163781,12.16028,1.726862,8.081093,7.677038,0,0,25.8275,6.354231,0,6.354231,-6.354231,7.800015,20,0.1808508,18.5249,1.381489,0,8.081093
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,23.56187,0.4133901,0,-1,0,0.4133901,105.2632,0,23.14848,25.83538,0.4351474,0.4351474,0.4133901,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,25.91806,0.3481179,0,0.4351474
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,16.75859,0,0,-1,0,0,0,0,16.75859,18.43445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,18.43445,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,11.84466,0,0,-1,0,0,0,0,11.84466,13.02912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,13.02912,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,17.48742,0,0,-1,0,0,0,0,17.48742,19.23616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,19.23616,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.975462,0,0,-1,0,0,0,0,2.975462,3.273008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,3.273008,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.869234,0,0,-1,0,0,0,0,5.869234,6.456158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,6.456158,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.0586,0,0,-1,0,0,0,0,4.0586,4.46446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,4.46446,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1425886,0,0,-1,0,0,0,0,0.1425886,0.1568474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,0.1568474,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.732895,0,0,-1,0,0,0,0,2.732895,3.006185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,3.006185,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.616616,0,0,-1,0,0,0,0,3.616616,3.978277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,3.978277,0,0,0
