Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808508,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.27818,3.27818,11.59545,0,3.269648,3.27818,4.046506,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,0,8.034055,0,8.034055,15.42179,39.54297,0.1809726,3.605999,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,9.571427,9.571427,12,0,3.372,9.571427,20.15863,0,0,0,1.929469,0,0,2.428572,2.307144,24.8537,7.230649,4.236612,0,4.236612,19.44099,49.8486,0.1810296,10.52857,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.5516,2.5516,11.3516,0,3.207955,2.5516,132.8188,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,20.61709,11.0436,11.749,0,11.749,30.58708,78.42824,0.1810587,2.806759,2.711202,12,14.4326
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.01272,8.36,0,-1,0,8.36,77.84898,0,6.652721,8.153994,6.508175,8.8,8.36,0,0,8.868083,21.6177,0,2.291825,-2.291825,28.17128,72.23391,0.1810587,16.51399,5.20654,0,28.12588
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.5262,4.5262,0,-1,0,4.5262,211.5711,0,0,0,9.576134,4.764421,4.5262,0,0,11.41456,19.32588,4.811712,0,4.811712,32.73607,83.93848,0.1809438,4.97882,7.660907,0,28.90201
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1140341,0.1140341,0,-1,0,0.1140341,8518.288,2.990872,0,0,9.713752,0.1200359,0.1140341,0,0,6.602844,23.65642,6.602844,0,6.602844,39.00008,100,0.1807864,0.1254375,7.771001,0,33.37017
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,14.61081,8.36,0,-1,0,8.36,109.0976,0.3205633,6.250814,7.711895,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807864,16.0719,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,11.78088,8.36,0,-1,0,8.36,69.71774,0,3.420877,4.598964,5.828403,8.8,8.36,0,0,0,29.59898,0,2.971597,-2.971597,35.86774,91.96838,0.1807864,12.95896,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.221231,8.36,0,-1,0,8.36,66.92358,0,0.8612318,1.783355,5.594811,8.8,8.36,0,0,3.301775,26.62738,0,3.205189,-3.205189,32.48917,83.3054,0.1807864,10.14336,4.475849,0,32.22219
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.28795,8.36,0,-1,0,8.36,72.57898,0,1.927951,2.956746,6.067603,8.8,8.36,0,0,6.863096,23.42219,0,2.732397,-2.732397,29.60897,75.9203,0.1807864,11.31675,4.854083,0,29.48979
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.12545,6.12545,0,-1,0,6.12545,89.28074,0,0,0,5.468847,6.447842,6.12545,0,0,9.899093,20.68979,0,0.9789948,-0.9789948,28.57702,73.27427,0.1807864,6.737995,4.375078,0,26.15864
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,14.43667,8.36,0,-1,0,8.36,34.62944,0,6.076666,7.520333,2.895022,8.8,8.36,0,0,10.98687,19.7108,0,5.904978,-5.904978,22.35263,57.31432,0.1807864,15.88033,2.316017,0,22.60582
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,8.782937,8.36,0,-1,0,8.36,6.073874,0,0.4229369,1.301231,0.5077758,8.8,8.36,0,0,17.54795,13.80582,0,8.292224,-8.292224,13.61186,34.90213,0.1807864,9.661231,0.4062207,0,14.3136
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.14402,5.237917,0,-1,0,5.237917,0,0,6.906101,8.120503,0,5.513597,5.237917,0,0,26.76153,5.513597,0,5.513597,-5.513597,7.800015,20,0.1807864,13.35842,0,0,5.513597
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,7.947047,0,0,-1,0,0,0,0,7.947047,8.741752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,8.741752,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.141026,0,0,-1,0,0,0,0,6.141026,6.755129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,6.755129,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.647811,0,0,-1,0,0,0,0,4.647811,5.112593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,5.112593,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.09970148,0,0,-1,0,0,0,0,0.09970148,0.1096716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,0.1096716,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.376374,0,0,-1,0,0,0,0,1.376374,1.514011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,1.514011,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.998966,0,0,-1,0,0,0,0,3.998966,4.398863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,4.398863,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.963458,0,0,-1,0,0,0,0,2.963458,3.259804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,3.259804,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.025357,0,0,-1,0,0,0,0,1.025357,1.127892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,1.127892,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.205126,0,0,-1,0,0,0,0,1.205126,1.325639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807864,1.325639,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8313519,0.8313519,9.631351,0,2.772732,0.8313519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808328,0.9144871,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.800659,2.800659,11.60066,0,3.270967,2.800659,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1809519,3.080725,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,17.45208,17.45208,12,0,3.372,17.45208,2.418751,8.881784E-16,0,0,0.4221222,5.739031,5.452079,0,0,16.16775,15.048,0,5.316908,-5.316908,18.05749,46.30116,0.1809519,19.19729,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,13.97534,13.97534,12,0,3.372,13.97534,9.177801,0,0,0,1.282629,2.079304,1.975339,0,0,22.07543,9.731091,0,0.7966755,-0.7966755,17.21772,44.1479,0.1809519,15.37287,1.026103,12,11.01372
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,8.990722,8.36,0,-1,0,8.36,13.79391,0,0.6307221,1.529794,1.15317,8.8,8.36,0,0,22.96062,8.934416,0,7.64683,-7.64683,9.15725,23.48008,0.1809519,9.889794,0.9225364,0,10.08759
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.884757,2.780793,0,-1,0,2.780793,58.96031,0,2.103963,3.838508,1.639564,2.927151,2.780793,0,0,31.4571,1.287586,0,1.287586,-1.287586,7.800015,20,0.1809519,5.373232,1.311651,0,2.927151
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.779324,1.978995,0,-1,0,1.978995,105.2632,0,2.800329,4.861457,2.083152,2.083152,1.978995,0,0,32.88775,0,0,0,0,7.800015,20,0.1809519,5.257257,1.666522,0,2.083152
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,11.70258,1.61342,0,-1,0,1.61342,105.2632,0,10.08916,12.55015,1.698337,1.698337,1.61342,0,0,32.88775,0,0,0,0,7.800015,20,0.1809519,12.87284,1.35867,0,1.698337
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.092526,2.497499,0,-1,0,2.497499,105.2632,0,1.595027,4.002279,2.628946,2.628946,2.497499,0,0,32.88775,0,0,0,0,7.800015,20,0.1809519,4.501779,2.103157,0,2.628946
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.875622,1.875622,0,-1,0,1.875622,112.1085,0,0,1.663665,2.102732,1.974339,1.875622,0,0,32.88775,0,0.1283927,0,0.1283927,7.92182,20.31232,0.1809489,2.063184,1.682185,0,2.102732
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7248934,0.7248934,0,-1,0,0.7248934,305.1547,0,0,0.2673182,2.212046,0.7630457,0.7248934,0,0,32.75936,0.1155534,1.449001,0,1.449001,9.296462,23.83704,0.1809144,0.7973827,1.769637,0,2.3276
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,14.79455,2.26246,0,-1,0,2.26246,42.5149,0,12.53209,14.74257,0.9618824,2.381536,2.26246,0,0,31.31036,1.419654,0,1.419654,-1.419654,7.800015,20,0.1809144,16.274,0.7695059,0,2.381536
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,11.65899,1.145477,0,-1,0,1.145477,105.2632,0,10.51351,12.59579,1.205765,1.205765,1.145477,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,12.82489,0.9646122,0,1.205765
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,22.9885,0.4789251,0,-1,0,0.4789251,105.2632,0,22.50957,25.19156,0.5041317,0.5041317,0.4789251,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,25.28735,0.4033053,0,0.5041317
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,13.95329,0,0,-1,0,0,0,0,13.95329,15.34862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,15.34862,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.394636,0,0,-1,0,0,0,0,4.394636,4.8341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,4.8341,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.348611,0,0,-1,0,0,0,0,2.348611,2.583472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,2.583472,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.089748,0,0,-1,0,0,0,0,2.089748,2.298723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,2.298723,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.033288,0,0,-1,0,0,0,0,1.033288,1.136617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,1.136617,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1913553,0,0,-1,0,0,0,0,0.1913553,0.2104909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,0.2104909,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.829987,0,0,-1,0,0,0,0,1.829987,2.012985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,2.012985,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809144,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.640209,1.640209,10.44021,0,2.977373,1.640209,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809904,1.80423,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.147453,3.147453,11.40484,0,3.221425,3.147453,22.97834,0,0,0,0.7232326,0,0,8.257387,7.844518,24.52775,7.524,8.56775,0,8.56775,23.85909,61.17703,0.181097,3.462199,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5665813,0.5665813,9.366581,0,2.705745,0.5665813,285.7381,0,0,0,1.618939,0,0,8.8,8.36,15.96,15.23497,9.978938,0,9.978938,33.32594,85.45096,0.1810947,0.6232395,1.295151,12,16.85391
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.358,8.36,0,-1,0,8.36,48.10743,0,1.997997,3.033797,4.021781,8.8,8.36,0,0,5.981065,24.21602,0,4.778219,-4.778219,28.28926,72.53641,0.1810947,11.3938,3.217425,0,28.2378
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,9.842942,8.36,0,-1,0,8.36,83.52797,0,1.482942,2.467237,6.982938,8.8,8.36,0,0,11.2902,19.4378,0,1.817062,-1.817062,26.37391,67.62527,0.1810947,10.82724,5.586351,0,26.42074
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,0,0,0,3.777565,0,0,0,0,13.30915,17.62074,3.777565,0,3.777565,29.95762,76.81425,0.1810051,0,3.022052,0,21.3983
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,17.83691,8.36,0,-1,0,8.36,66.96477,0,9.476908,11.2606,5.598255,8.8,8.36,0,0,9.53159,21.02055,0,3.201745,-3.201745,26.58268,68.16058,0.1810051,19.6206,4.478604,0,26.6188
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,0,0,0,3.309847,0,0,0,0,13.08908,17.8188,3.309847,0,3.309847,29.72268,76.21185,0.1809267,0,2.647878,0,21.12865
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0,0,0,2.404154,0,0,0,0,9.779238,20.79766,2.404154,0,2.404154,32.00346,82.05999,0.1808698,0,1.923323,0,23.20182
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,13.65807,8.36,0,-1,0,8.36,55.20977,0,5.298066,6.663873,4.615537,8.8,8.36,0,0,7.375083,22.9614,0,4.184463,-4.184463,27.59265,70.75024,0.1808698,15.02387,3.69243,0,27.57694
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,11.98893,8.36,0,-1,0,8.36,35.37491,0,3.628927,4.82782,2.957342,8.8,8.36,0,0,12.02449,18.77694,0,5.842658,-5.842658,21.43395,54.95872,0.1808698,13.18782,2.365874,0,21.73428
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,18.51633,12.93428,0.6609375,0,0.6609375,22.06097,56.56647,0.1808541,0,0.52875,0,13.59522
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,7.937632,7.937632,0,-1,0,7.937632,2.399078,0,1.776357E-15,0.3713945,0.19043,8.355401,7.937632,0,0,17.85539,13.52913,0,8.164971,-8.164971,13.45433,34.49821,0.1808541,8.731395,0.152344,0,13.71956
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,14.33255,5.095947,0,-1,0,5.095947,0,0,9.236603,10.66986,0,5.364154,5.095947,0,0,26.92758,5.364154,0,5.364154,-5.364154,7.800015,20,0.1808541,15.7658,0,0,5.364154
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3630427,0,0,-1,0,0,0,0,0.3630427,0.399347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,0.399347,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.654671,0,0,-1,0,0,0,0,6.654671,7.320138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,7.320138,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.6666195,0,0,-1,0,0,0,0,0.6666195,0.7332814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,0.7332814,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.163278,0,0,-1,0,0,0,0,3.163278,3.479605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,3.479605,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.432771,0,0,-1,0,0,0,0,1.432771,1.576048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,1.576048,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06231211,0,0,-1,0,0,0,0,0.06231211,0.06854332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,0.06854332,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.542111,0,0,-1,0,0,0,0,3.542111,3.896322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,3.896322,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.251102,0,0,-1,0,0,0,0,1.251102,1.376212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,1.376212,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.634009,0,0,-1,0,0,0,0,1.634009,1.79741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808541,1.79741,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.833999,2.833999,11.634,0,3.279402,2.833999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809737,3.117399,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.58554,2.58554,11.38554,0,3.216542,2.58554,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181084,2.844094,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.759176,1.759176,10.55918,0,3.007471,1.759176,100.687,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1811218,1.935093,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,9.496182,9.496182,11.74582,0,3.307692,9.496182,38.63085,0,0,0,3.668456,0,0,2.249635,2.137153,6.036492,24.16614,5.805609,0,5.805609,38.78104,99.43837,0.1811948,10.4458,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.29604,5.29604,0,-1,0,5.29604,135.3836,1.364309,0,0,7.169971,5.574779,5.29604,0,0,0.2308835,29.39118,0.2308835,0,0.2308835,39.00008,100,0.1811894,5.825644,5.735977,0,36.56115
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5324937,0.5324937,0,-1,0,0.5324937,1299.264,6.357978,0,0,6.918497,0.5605197,0.5324937,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,0.5857431,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,14.43941,8.36,0,-1,0,8.36,125.0103,1.650861,6.079405,7.523346,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,15.88335,8.360689,0,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.687593,3.687593,0,-1,0,3.687593,310.899,7.583014,0,0,11.46469,3.881677,3.687593,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,4.056353,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.762192,5.762192,0,-1,0,5.762192,165.574,3.475224,0,0,9.540689,6.065465,5.762192,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,6.338411,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,8.829306,8.36,0,-1,0,8.36,115.2665,0.8362781,0.4693053,1.352236,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,9.712235,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.947494,1.947494,0,-1,0,1.947494,361.3576,4.987423,0,0,7.037416,2.049994,1.947494,0,0,0,29.59898,0,0,0,39.00008,100,0.1811894,2.142243,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,20.10485,8.36,0,-1,0,8.36,69.25145,0,11.74485,13.75533,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1811894,22.11533,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.990446,6.990446,0,-1,0,6.990446,46.87347,0,0,0,3.276665,7.358365,6.990446,0,0,3.345088,26.5884,0,4.0817,-4.0817,31.52416,80.83102,0.1811894,7.689491,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,17.90431,8.36,0,-1,0,8.36,5.923849,0,9.544309,11.33474,0.4952337,8.8,8.36,0,0,7.88031,22.5067,0,8.304767,-8.304767,22.77017,58.38493,0.1811894,19.69474,0.396187,0,23.00193
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.049344,8.049344,0,-1,0,8.049344,0,0,0,0.4942781,0,8.472994,8.049344,0,0,17.10783,14.20193,0,8.472994,-8.472994,13.83885,35.48415,0.1811894,8.854279,0,0,14.20193
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,7.802328,5.442492,0,-1,0,5.442492,0,0,2.359835,3.140068,0,5.72894,5.442492,0,0,26.52226,5.72894,0,5.72894,-5.72894,7.800015,20,0.1811894,8.582561,0,0,5.72894
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.658094,0,0,-1,0,0,0,0,6.658094,7.323904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,7.323904,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.316358,0,0,-1,0,0,0,0,1.316358,1.447994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,1.447994,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.059347,0,0,-1,0,0,0,0,1.059347,1.165282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,1.165282,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.499796,0,0,-1,0,0,0,0,2.499796,2.749775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,2.749775,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.285359,0,0,-1,0,0,0,0,1.285359,1.413895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,1.413895,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.845931,0,0,-1,0,0,0,0,1.845931,2.030524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,2.030524,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.172698,0,0,-1,0,0,0,0,3.172698,3.489968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811894,3.489968,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.091766,2.091766,10.89177,0,3.091617,2.091766,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.181281,2.300943,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4413443,0.4413443,9.241344,0,2.67406,0.4413443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181312,0.4854787,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1812771,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.28951,11.28951,11.96293,0,3.362622,11.28951,44.1537,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1813421,12.41846,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,15.95928,8.36,0,-1,0,8.36,86.7452,0,7.599276,9.195204,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1813421,17.5552,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,10.70008,8.36,0,-1,0,8.36,104.3993,0,2.340079,3.410087,8.727784,8.8,8.36,0,0,1.789227,27.98867,0,0.07221586,-0.07221586,37.22655,95.45249,0.1813421,11.77009,6.982227,0,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.532369,5.532369,0,-1,0,5.532369,154.4522,0.8518502,0,0,8.544863,5.823546,5.532369,0,0,1.869467,27.91646,1.869467,0,1.869467,39.00008,100,0.1812982,6.085605,6.83589,0,36.46132
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,17.03764,8.36,0,-1,0,8.36,117.1538,0.9940561,8.677638,10.3814,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812982,18.7414,7.835245,0,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.21882,2.21882,0,-1,0,2.21882,420.6056,6.996882,0,0,9.332481,2.3356,2.21882,0,0,0,29.59898,0,0,0,39.00008,100,0.1812982,2.440702,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.683527,3.683527,0,-1,0,3.683527,286.6216,6.680389,0,0,10.55779,3.877397,3.683527,0,0,0,29.59898,0,0,0,39.00008,100,0.1812982,4.05188,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.325598,8.325598,0,-1,0,8.325598,72.46172,0,1.776357E-15,0.7981571,6.032871,8.763786,8.325598,0,0,0,29.59898,0,2.730916,-2.730916,36.12144,92.61889,0.1812982,9.158157,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.50501,6.50501,0,-1,0,6.50501,62.49965,0,0,0,4.065608,6.847379,6.50501,0,0,3.034351,26.86806,0,2.78177,-2.78177,33.1892,85.10033,0.1812982,7.155511,3.252486,0,30.93367
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,18.96956,8.36,0,-1,0,8.36,32.98653,0,10.60956,12.50651,2.757674,8.8,8.36,0,0,6.125207,24.08629,0,6.042326,-6.042326,26.82002,68.76916,0.1812982,20.86651,2.206139,0,26.84397
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,12.8389,18.04396,0.4824807,0,0.4824807,27.27775,69.9428,0.1812868,0,0.3859846,0,18.52645
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.466571,8.36,0,-1,0,8.36,0,0,0.106571,0.9532281,0,8.8,8.36,0,0,12.35642,18.4782,0,8.8,-8.8,18.00173,46.1582,0.1812868,9.313229,0,0,18.4782
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1342,9.678198,0,0,0,18.00173,46.1582,0.1812868,0,0,0,9.678198
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,9.488109,8.36,0,-1,0,8.36,0,0,1.128109,2.07692,0,8.8,8.36,0,0,22.1342,9.678198,0,8.8,-8.8,8.725718,22.37359,0.1812868,10.43692,0,0,9.678198
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91198,0.878198,0,0,0,8.725718,22.37359,0.1812868,0,0,0,0.878198
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.789827,0.8342881,0,-1,0,0.8342881,0,0,0.9555386,1.134521,0,0.878198,0.8342881,0,0,31.91198,0.878198,0,0.878198,-0.878198,7.800015,20,0.1812868,1.968809,0,0,0.878198
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.000074,0,0,-1,0,0,0,0,2.000074,2.200082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812868,2.200082,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.543615,0,0,-1,0,0,0,0,2.543615,2.797976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812868,2.797976,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.9595616,0,0,-1,0,0,0,0,0.9595616,1.055518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812868,1.055518,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812868,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812868,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9379738,0.9379738,9.737974,0,2.799707,0.9379738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813359,1.031771,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4652591,0.4652591,9.265259,0,2.68011,0.4652591,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1813676,0.511785,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,8.538852,8.538852,12,0,3.372,8.538852,7.692169,0,0,0,0.6568229,0,0,3.461149,3.288091,16.16775,15.048,3.944914,0,3.944914,27.40447,70.26775,0.1814236,9.392736,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.769322,2.769322,11.56932,0,3.263038,2.769322,39.93325,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,12.22284,18.59842,9.46588,0,9.46588,36.3846,93.29365,0.1815129,3.046254,0.8847041,12,19.7043
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,2.756959,27.11771,2.450832,0,2.450832,38.70966,99.25534,0.1814554,0,1.960666,0,29.56855
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,3.806945,0,0,4.113072,0,0,0,0,0.3061271,29.32346,0.3061271,0,0.3061271,39.00008,100,0.1814483,0,3.290458,0,33.43653
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.235772,3.235772,0,-1,0,3.235772,165.485,1.948641,0,0,5.354717,3.406076,3.235772,0,0,0,29.59898,0,0,0,39.00008,100,0.1814483,3.559349,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814483,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814483,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.187295,4.187295,0,-1,0,4.187295,54.19847,0,0,0,2.26945,4.407679,4.187295,0,0,0,29.59898,0,2.138229,-2.138229,36.74619,94.2208,0.1814483,4.606025,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,8.927564,8.36,0,-1,0,8.36,36.16243,0,0.5675637,1.46032,3.02318,8.8,8.36,0,0,2.37581,27.46075,0,5.77682,-5.77682,30.65688,78.60724,0.1814483,9.82032,2.418544,0,30.48393
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,16.83612,8.36,0,-1,0,8.36,11.81734,0,8.47612,10.15973,0.9879296,8.8,8.36,0,0,8.794499,21.68393,0,7.81207,-7.81207,22.42224,57.4928,0.1814483,18.51973,0.7903437,0,22.67186
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.698971,6.698971,0,-1,0,6.698971,23.2523,0,8.881784E-16,0,1.557665,7.051548,6.698971,0,0,17.47458,13.87186,0,5.493884,-5.493884,16.63118,42.64396,0.1814483,7.368868,1.246132,0,15.42952
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.375183,8.313325,0,-1,0,8.313325,4.4855,0,0.06185755,1.182775,0.3728942,8.750869,8.313325,0,0,23.57889,8.377975,0,8.377975,-8.377975,7.800015,20,0.1814483,9.212701,0.2983153,0,8.750869
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.388501,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.388501,2.627351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,2.627351,0,0,8.426001E-16
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.907103,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.907103,2.097813,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,2.097813,0,0,8.426001E-16
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,10.83773,0,0,-1,0,0,0,0,10.83773,11.9215,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1814483,11.9215,0,0,8.426001E-16
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.714569,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.714569,1.886026,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,1.886026,0,0,8.426001E-16
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.124644,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.124644,1.237109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,1.237109,0,0,8.426001E-16
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.767825,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.767825,4.144607,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,4.144607,0,0,8.426001E-16
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1814483,0,0,0,8.426001E-16
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1814483,0,0,0,8.426001E-16
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.124154,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.124154,3.43657,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1814483,3.43657,0,0,8.426001E-16
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1814483,0,0,0,8.426001E-16
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1030329,0.1030329,8.903033,0,2.588467,0.1030329,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1814667,0.1133362,0,12,8.426001E-16
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.451811,4.451811,12,0,3.372,4.451811,0,0,0,0,0,0,0,7.548189,7.17078,24.52775,7.524,7.17078,0,7.17078,22.53381,57.77888,0.1815724,4.896992,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.03513,10.03513,12,0,3.372,10.03513,12.79992,0,0,0,1.284489,0,0,1.96487,1.866627,17.35697,13.9777,3.151115,0,3.151115,25.52322,65.44402,0.181614,11.03864,1.027591,12,15.26219
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.022905,3.022905,11.3603,0,3.210157,3.022905,137.5097,0,0,0,4.156788,0,0,8.3374,7.92053,14.20586,16.81371,12.07732,0,12.07732,36.98077,94.82229,0.1816342,3.325196,3.325431,12,20.97049
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,13.88905,8.36,0,-1,0,8.36,60.21177,0,5.529051,6.917956,5.033704,8.8,8.36,0,0,2.12854,27.68329,0,3.766296,-3.766296,33.01074,84.64276,0.1816342,15.27796,4.026963,0,32.717
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.22509,8.36,0,-1,0,8.36,85.79551,0,2.865095,3.987604,7.172504,8.8,8.36,0,0,6.313314,23.917,0,1.627495,-1.627495,31.29521,80.24397,0.1816342,12.3476,5.738004,0,31.0895
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.22305,3.22305,0,-1,0,3.22305,215.999,0,0,0,6.961754,3.392684,3.22305,0,0,8.121642,22.2895,3.569071,0,3.569071,34.68113,88.9258,0.1815509,3.545355,5.569404,0,29.25126
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.332277,8.36,0,-1,0,8.36,94.36304,0,0.9722774,1.905505,7.888751,8.8,8.36,0,0,4.552571,25.50166,0,0.9112495,-0.9112495,33.72059,86.46288,0.1815509,10.2655,6.311,0,33.39042
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,19.68475,8.36,0,-1,0,8.36,74.55722,0,11.32475,13.29322,6.232984,8.8,8.36,0,0,5.565071,24.59041,0,2.567016,-2.567016,31.01472,79.52475,0.1815509,21.65322,4.986387,0,30.8234
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,12.60078,8.36,0,-1,0,8.36,89.49377,0,4.24078,5.500858,7.481679,8.8,8.36,0,0,8.417311,22.0234,0,1.318321,-1.318321,29.62508,75.9616,0.1815509,13.86086,5.985343,0,29.50508
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,8.496877,8.36,0,-1,0,8.36,89.30875,0,0.1368764,0.986564,7.466211,8.8,8.36,0,0,9.882113,20.70508,0,1.333789,-1.333789,28.21915,72.35664,0.1815509,9.346564,5.972969,0,28.17129
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.35842,8.36,0,-1,0,8.36,58.20503,0,0.9984206,1.934263,4.865941,8.8,8.36,0,0,11.3641,19.37129,0,3.93406,-3.93406,24.07228,61.72368,0.1815509,10.29426,3.892752,0,24.23723
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.761668,0.761668,0,-1,0,0.761668,266.8118,0,0,0,2.03222,0.8017558,0.761668,0,0,15.73528,15.43723,1.230465,0,1.230465,25.2396,64.7168,0.1815222,0.8378348,1.625776,0,17.46945
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,18.74869,8.36,0,-1,0,8.36,5.676626,0,10.38869,12.26356,0.474566,8.8,8.36,0,0,14.50481,16.54465,0,8.325434,-8.325434,16.46383,42.21486,0.1815222,20.62356,0.3796528,0,17.01921
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.076816,4.076816,0,-1,0,4.076816,0,0,8.881784E-16,0,0,4.291385,4.076816,0,0,23.75529,8.219213,0,4.291385,-4.291385,11.94031,30.61612,0.1815222,4.484497,0,0,8.219213
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.117041,3.731437,0,-1,0,3.731437,0,0,0.3856043,0.7973084,0,3.927828,3.731437,0,0,28.5235,3.927828,0,3.927828,-3.927828,7.800015,20,0.1815222,4.528746,0,0,3.927828
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.150437,0,0,-1,0,0,0,0,7.150437,7.86548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,7.86548,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.74136,0,0,-1,0,0,0,0,2.74136,3.015496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,3.015496,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.350833,0,0,-1,0,0,0,0,1.350833,1.485917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,1.485917,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.933939,0,0,-1,0,0,0,0,4.933939,5.427332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,5.427332,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.33108,0,0,-1,0,0,0,0,4.33108,4.764188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,4.764188,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.594421,0,0,-1,0,0,0,0,1.594421,1.753863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,1.753863,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.006728,0,0,-1,0,0,0,0,2.006728,2.207401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,2.207401,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.597618,0,0,-1,0,0,0,0,4.597618,5.05738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815222,5.05738,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3824684,0.3824684,9.182468,0,2.659164,0.3824684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815505,0.4207152,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.820654,3.820654,12,0,3.372,3.820654,0,0,0,0,0,0,0,8.179346,7.770379,24.52775,7.524,7.770379,0,7.770379,23.10264,59.23741,0.1816644,4.20272,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.75738,14.51734,10.481,0,10.481,33.04579,84.73263,0.1816294,0,1.696804,12,16.63835
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.523108,7.523108,0,0,0,7.523108,70.01411,0,8.881784E-16,0,5.267237,7.919061,7.523108,0,0,6.276371,23.95024,0,2.651824,-2.651824,30.25052,77.56528,0.1816294,8.275418,4.213789,0,29.21748
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.903421,1.903421,0,-1,0,1.903421,337.5596,0,0,0,6.425181,2.003601,1.903421,0,0,9.222841,21.29842,4.42158,0,4.42158,34.4452,88.32085,0.1815266,2.093763,5.140145,0,27.7236
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,17.35377,8.36,0,-1,0,8.36,115.4669,0,8.993766,10.72914,9.653032,8.8,8.36,0,0,4.801261,25.27784,0.8530325,0,0.8530325,35.25446,90.39587,0.1815068,19.08914,7.722426,0,34.93088
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,5.1761,0,0,9.124329,0,0,0,0,3.948228,26.04557,3.948228,0,3.948228,39.00008,100,0.1814151,0,7.299463,0,35.1699
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.559,1.559,0,-1,0,1.559,679.0152,8.944797,0,0,10.58585,1.641053,1.559,0,0,0,29.59898,0,0,0,39.00008,100,0.1814151,1.7149,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.134754,1.134754,0,-1,0,1.134754,823.0034,8.144584,0,0,9.339061,1.194478,1.134754,0,0,0,29.59898,0,0,0,39.00008,100,0.1814151,1.248229,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,13.41265,8.36,0,-1,0,8.36,92.09856,0,5.052649,6.393913,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1814151,14.75391,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.0805,8.36,0,-1,0,8.36,82.20261,0,6.720501,8.228551,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1814151,16.58855,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.094851,4.094851,0,-1,0,4.094851,110.2477,0,0,0,4.51448,4.310369,4.094851,0,0,3.364914,26.57056,0.20411,0,0.20411,36.00148,92.31129,0.1814103,4.504336,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,3.160804,26.75426,1.984851,0,1.984851,37.88447,97.13947,0.1813643,0,1.587881,0,28.73911
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.648328,3.648328,0,-1,0,3.648328,10.81479,0,4.440892E-16,0,0.3945591,3.840345,3.648328,0,0,1.175953,28.54062,0,3.445786,-3.445786,34.25229,87.82622,0.1813643,4.013161,0.3156473,0,28.93518
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.848522,1.848522,0,-1,0,1.848522,0,0,2.220446E-16,0,0,1.945813,1.848522,0,0,5.004604,25.09484,0,1.945813,-1.945813,32.20123,82.56709,0.1813643,2.033375,0,0,25.09484
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.166618,23.14902,0,0,0,32.20123,82.56709,0.1813643,0,0,0,23.14902
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.860539,1.860539,0,-1,0,1.860539,0,0,2.220446E-16,0,0,1.958462,1.860539,0,0,7.166618,23.14902,0,1.958462,-1.958462,30.13683,77.27376,0.1813643,2.046593,0,0,23.14902
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.004811,1.004811,0,-1,0,1.004811,0,0,0,0,0,1.057696,1.004811,0,0,9.342688,21.19056,0,1.057696,-1.057696,29.02192,74.41502,0.1813643,1.105292,0,0,21.19056
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.090483,2.090483,0,-1,0,2.090483,0,0,0,0,0,2.200508,2.090483,0,0,10.51791,20.13286,0,2.200508,-2.200508,26.70238,68.4675,0.1813643,2.299531,0,0,20.13286
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.028319,4.028319,0,-1,0,4.028319,0,0,0,0,0,4.240336,4.028319,0,0,12.96291,17.93236,0,4.240336,-4.240336,22.23267,57.00674,0.1813643,4.431151,0,0,17.93236
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.351783,2.351783,0,-1,0,2.351783,0,0,4.440892E-16,0,0,2.475561,2.351783,0,0,17.6744,13.69202,0,2.475561,-2.475561,19.6232,50.3158,0.1813643,2.586961,0,0,13.69202
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5907609,0.5907609,0,-1,0,0.5907609,0,0,0,0,0,0.6218536,0.5907609,0,0,20.42502,11.21646,0,0.6218536,-0.6218536,18.96771,48.63506,0.1813643,0.6498371,0,0,11.21646
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.700753,2.700753,0,-1,0,2.700753,0,0,4.440892E-16,0,0,2.842898,2.700753,0,0,21.11597,10.59461,0,2.842898,-2.842898,15.97103,40.95128,0.1813643,2.970829,0,0,10.59461
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.111425,1.111425,0,-1,0,1.111425,0,0,2.220446E-16,0,0,1.169921,1.111425,0,0,24.27475,7.751707,0,1.169921,-1.169921,14.73783,37.78923,0.1813643,1.222567,0,0,7.751707
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.141311,2.141311,0,0,0,2.141311,0,0,0,0,0,2.254012,2.141311,0,0,25.57466,6.581786,0,2.254012,-2.254012,12.36189,31.69709,0.1813643,2.355442,0,0,6.581786
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.7998753,0.7998753,0,0,0,0.7998753,0,0,1.110223E-16,0,0,0.841974,0.7998753,0,0,28.07911,4.327774,0,0.841974,-0.841974,11.47437,29.42141,0.1813643,0.8798628,0,0,4.327774
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.06646,11.06646,12,0,3.372,11.06646,14.00584,0,0,0,1.54995,0,0,0.9335426,0.8868654,29.01464,3.4858,2.436816,0,2.436816,13.78614,35.349,0.1813942,12.1731,1.23996,12,5.03575
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.51829,4.51829,11.81292,0,3.324668,4.51829,33.98877,0,0,0,1.535711,0,0,7.294626,6.929895,26.57783,5.678935,8.465606,0,8.465606,21.81732,55.94173,0.1815124,4.970119,1.228569,12,7.214645
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,10.60412,8.36,0,-1,0,8.36,18.73321,0,2.244123,3.304535,1.566096,8.8,8.36,0,0,18.11222,13.29798,0,7.233904,-7.233904,14.19211,36.38996,0.1815124,11.66453,1.252877,0,14.86408
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,8.813507,8.36,0,-1,0,8.36,71.70033,0,0.4535071,2.795098,5.994148,8.8,8.36,0,0,26.14989,6.064076,0,2.805852,-2.805852,11.23448,28.80631,0.1815124,9.694858,4.795318,0,12.05822
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.234496,8.234496,0,-1,0,8.234496,76.3197,0,0,4.76857,6.284543,8.667891,8.234496,0,0,29.26751,3.258224,0,2.383348,-2.383348,8.722216,22.36461,0.1815124,9.057946,5.027635,0,9.542767
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.505689,5.505689,0,-1,0,5.505689,126.5141,0,0,3.901686,6.965474,5.795462,5.505689,0,0,31.91567,0.8748759,1.170012,0,1.170012,9.832187,25.21068,0.1814853,6.056258,5.572379,0,7.84035
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.385672,4.385672,0,-1,0,4.385672,216.7862,0,0,1.186316,9.507533,4.616497,4.385672,0,0,30.74566,1.927886,4.891036,0,4.891036,14.47223,37.10821,0.181372,4.824239,7.606027,0,11.43542
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.593552,2.593552,0,-1,0,2.593552,124.2003,0,0,0,3.221199,2.730054,2.593552,0,0,25.85462,6.329819,0.4911444,0,0.4911444,14.93817,38.30293,0.1813606,2.852907,2.576959,0,9.551018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,27.04426,7.681549,0,-1,0,7.681549,17.10582,0,19.36271,23.06577,1.313992,8.08584,7.681549,0,0,25.36348,6.771849,0,6.771849,-6.771849,7.800015,20,0.1813606,29.74868,1.051193,0,8.08584
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,23.18994,1.714837,0,-1,0,1.714837,105.2632,0,21.4751,25.16597,1.805092,1.805092,1.714837,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,25.50894,1.444074,0,1.805092
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.317582,1.849855,0,-1,0,1.849855,105.2632,0,2.467727,4.379369,1.947216,1.947216,1.849855,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,4.74934,1.557773,0,1.947216
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,8.894341,0.4276422,0,-1,0,0.4276422,105.2632,0,8.4667,9.698247,0.4501497,0.4501497,0.4276422,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,9.783775,0.3601198,0,0.4501497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,12.74536,0,0,-1,0,0,0,0,12.74536,14.0199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,14.0199,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,23.74327,0,0,-1,0,0,0,0,23.74327,26.1176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,26.1176,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.829783,0,0,-1,0,0,0,0,1.829783,2.012761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,2.012761,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.590898,0,0,-1,0,0,0,0,2.590898,2.849988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,2.849988,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.910084,0,0,-1,0,0,0,0,4.910084,5.401093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,5.401093,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.329733,0,0,-1,0,0,0,0,1.329733,1.462706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,1.462706,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.050541,0,0,-1,0,0,0,0,4.050541,4.455595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,4.455595,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.741394,0,0,-1,0,0,0,0,1.741394,1.915533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,1.915533,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,18.62532,13.11405,12,0,3.372,13.11405,8.942225,0,5.511271,8.265046,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1813606,20.48786,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.094268,5.094268,11.37707,0,3.214399,5.094268,43.77687,0,0,0,2.230111,0,0,6.282804,5.968664,32.88775,0,8.198775,0,8.198775,15.57806,39.94366,0.1814713,5.603695,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,11.81881,8.36,0,-1,0,8.36,43.51928,0,3.45881,5.299478,3.638212,8.8,8.36,0,0,24.68898,7.378898,0,5.161788,-5.161788,10.13705,25.9924,0.1814713,13.00069,2.91057,0,11.01711
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.160318,5.160318,0,-1,0,5.160318,121.8801,0,0,2.37511,6.289399,5.431914,5.160318,0,0,30.4243,2.21711,0.857485,0,0.857485,10.95054,28.07824,0.1814515,5.67635,5.031519,0,8.506509
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,15.80937,8.295099,0,-1,0,8.295099,69.23169,0,7.514266,13.45976,5.742837,8.731684,8.295099,0,0,29.56681,2.988846,0,2.988846,-2.988846,7.800015,20,0.1814515,17.3903,4.59427,0,8.731684
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.430503,5.507127,0,-1,0,5.507127,105.2632,0,1.923376,7.072128,5.796976,5.796976,5.507127,0,0,32.88775,0,0,0,0,7.800015,20,0.1814515,8.173553,4.637581,0,5.796976
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.122461,6.701295,0,-1,0,6.701295,105.2632,0,1.421166,7.594449,7.053995,7.053995,6.701295,0,0,32.88775,0,0,0,0,7.800015,20,0.1814515,8.934708,5.643196,0,7.053995
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,17.06495,7.570189,0,-1,0,7.570189,105.2632,0,9.494756,17.2574,7.96862,7.96862,7.570189,0,0,32.88775,0,0,0,0,7.800015,20,0.1814515,18.77144,6.374896,0,7.96862
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.240089,5.359386,0,-1,0,5.359386,105.2632,0,1.880703,6.892221,5.641459,5.641459,5.359386,0,0,32.88775,0,0,0,0,7.800015,20,0.1814515,7.964098,4.513167,0,5.641459
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,32.88775,0,2.693249,0,2.693249,10.35506,26.55137,0.1813892,0,2.1546,0,2.693249
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.091776,3.720304,0,-1,0,3.720304,40.10923,0,4.371472,6.31471,1.492185,3.91611,3.720304,0,0,30.1945,2.423925,0,2.423925,-2.423925,7.800015,20,0.1813892,8.900954,1.193748,0,3.91611
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.049584,0.3484645,0,-1,0,0.3484645,105.2632,0,6.701119,7.684849,0.3668048,0.3668048,0.3484645,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,7.754542,0.2934438,0,0.3668048
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,12.53533,0,0,-1,0,0,0,0,12.53533,13.78887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,13.78887,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.01842,0,0,-1,0,0,0,0,12.01842,13.22026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,13.22026,0,0,0
